time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569929718971252,-3287.2724609375,304.1666564941406,0.6754013895988464,0.2252894192934036,0.2083072066307068,293.3561096191406,297.1499938964844,293.1499938964844,0.0998048707842826,-2406.498779296875,304.170654296875,0.5977209806442261,0.1540300995111465,0.1524478197097778,293.2247314453125,297.1499938964844,293.1499938964844,0.4110397100448608,-5476.9423828125,304.16131591796875,0.8686960339546204,0.4922209978103637,0.3472030758857727,293.2439880371094,297.1499938964844,293.1499938964844,0.5140905380249023,-8830.634765625,304.16461181640625,0.9237600564956664,0.5876641273498535,0.5596650838851929,293.1935119628906,297.1499938964844,293.1499938964844,0.0186942387372255,-4213.7978515625,304.1527709960937,0.3875365853309631,0.05354830250144,0.2673037350177765,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377455115318298,0.6553850173950195,0.6553850173950195,1.0,1.0,-1.842328429222107,0.7680224180221558,1.0743060111999512,0.3431018590927124,0.0,0.0,0.7772811651229858,158.11045837402344,162.0,30.326622009277344,-22187.275390625,1001.0684814453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50860595703125,309.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,32972.12890625,33120.0,0.0,0.0,0.5049241781234741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802465200424194,1.380265474319458,-1.90252139873337e-05,0.0,0.0005124338786117,0.0,0.0,333.5518798828125,0.0,0.0,0.0,0.7888932228088379,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569929718971252,-3287.2724609375,304.1666564941406,0.6754013895988464,0.2252894192934036,0.2083072066307068,293.3561096191406,297.1499938964844,293.1499938964844,0.0998048707842826,-2406.498779296875,304.170654296875,0.5977209806442261,0.1540300995111465,0.1524478197097778,293.2247314453125,297.1499938964844,293.1499938964844,0.4110397100448608,-5476.9423828125,304.16131591796875,0.8686960339546204,0.4922209978103637,0.3472030758857727,293.2439880371094,297.1499938964844,293.1499938964844,0.5140905380249023,-8830.634765625,304.16461181640625,0.9237600564956664,0.5876641273498535,0.5596650838851929,293.1935119628906,297.1499938964844,293.1499938964844,0.0186942387372255,-4213.7978515625,304.1527709960937,0.3875365853309631,0.05354830250144,0.2673037350177765,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377455115318298,0.6553850173950195,0.6553850173950195,1.0,1.0,-1.842328429222107,0.7680224180221558,1.0743060111999512,0.3431018590927124,0.0,0.0,0.7772811651229858,158.11045837402344,162.0,30.326622009277344,-22187.275390625,1001.0684814453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50860595703125,309.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,32972.12890625,33120.0,0.0,0.0,0.5049241781234741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802465200424194,1.380265474319458,-1.90252139873337e-05,0.0,0.0005124338786117,0.0,0.0,333.5518798828125,0.0,0.0,0.0,0.7888932228088379,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1536269336938858,-3230.353759765625,304.1667175292969,0.6689534187316895,0.2216638475656509,0.2051687687635421,293.3561096191406,297.1499938964844,293.1499938964844,0.0956650525331497,-2325.33251953125,304.1706848144531,0.5877348780632019,0.1488119810819625,0.1476434767246246,293.2250671386719,297.1499938964844,293.1499938964844,0.4080578088760376,-5445.10009765625,304.1625061035156,0.864154040813446,0.4902622699737549,0.3459446728229522,293.2441711425781,297.1499938964844,293.1499938964844,0.5102407336235046,-8777.9072265625,304.1661376953125,0.9180908799171448,0.5852457284927368,0.5575332641601562,293.19219970703125,297.1499938964844,293.1499938964844,0.0182016286998987,-4154.27490234375,304.1526794433594,0.3822320997714996,0.0527094639837741,0.2641344666481018,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382169246673584,0.6575513482093811,0.6575513482093811,1.0,1.0,-1.824914574623108,0.7610734701156616,1.0638411045074463,0.3399344384670257,0.0,0.0,0.777233362197876,161.0346221923828,165.0,38.16743087768555,-22039.013671875,994.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44244384765625,309.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,33084.90234375,32040.0,0.0,0.0,0.5043003559112549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853378295898438,1.3853570222854614,-1.9136221453663893e-05,0.0,0.000511800753884,0.0,0.0,336.8848876953125,0.0,0.0,0.0,0.7761698961257935,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1536269336938858,-3230.353759765625,304.1667175292969,0.6689534187316895,0.2216638475656509,0.2051687687635421,293.3561096191406,297.1499938964844,293.1499938964844,0.0956650525331497,-2325.33251953125,304.1706848144531,0.5877348780632019,0.1488119810819625,0.1476434767246246,293.2250671386719,297.1499938964844,293.1499938964844,0.4080578088760376,-5445.10009765625,304.1625061035156,0.864154040813446,0.4902622699737549,0.3459446728229522,293.2441711425781,297.1499938964844,293.1499938964844,0.5102407336235046,-8777.9072265625,304.1661376953125,0.9180908799171448,0.5852457284927368,0.5575332641601562,293.19219970703125,297.1499938964844,293.1499938964844,0.0182016286998987,-4154.27490234375,304.1526794433594,0.3822320997714996,0.0527094639837741,0.2641344666481018,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382169246673584,0.6575513482093811,0.6575513482093811,1.0,1.0,-1.824914574623108,0.7610734701156616,1.0638411045074463,0.3399344384670257,0.0,0.0,0.777233362197876,161.0346221923828,165.0,38.16743087768555,-22039.013671875,994.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44244384765625,309.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,33084.90234375,32040.0,0.0,0.0,0.5043003559112549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853378295898438,1.3853570222854614,-1.9136221453663893e-05,0.0,0.000511800753884,0.0,0.0,336.8848876953125,0.0,0.0,0.0,0.7761698961257935,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506222188472747,-3179.7265625,304.1661682128906,0.6627289652824402,0.2181085050106048,0.2020915746688842,293.35595703125,297.1499938964844,293.1499938964844,0.0917440131306648,-2248.469482421875,304.1703186035156,0.5774377584457397,0.1436164528131485,0.1428587138652801,293.2252502441406,297.1499938964844,293.1499938964844,0.4058203101158142,-5421.74853515625,304.1621398925781,0.8597617745399475,0.4883199036121368,0.3446927368640899,293.24420166015625,297.1499938964844,293.1499938964844,0.5073078870773315,-8738.712890625,304.16571044921875,0.9126611948013306,0.5828542113304138,0.5554186105728149,293.1909484863281,297.1499938964844,293.1499938964844,0.0177770145237445,-4103.3232421875,304.1524963378906,0.3770360350608825,0.0518932528793811,0.2610664665699005,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1455383300781,1.0,0.4387222826480865,0.6597133278846741,0.6597133278846741,1.0,1.0,-1.807747721672058,0.7542113065719604,1.0535365343093872,0.336797833442688,0.0,0.0,0.7777965068817139,163.96409606933594,168.0,25.88208770751953,-21839.29296875,988.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32105.99609375,32040.0,0.0,0.0,0.5031042695045471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664464950561523,1.3664650917053225,-1.859916301327757e-05,0.0,0.0005105868913233,0.0,0.0,323.0581970214844,0.0,0.0,0.0,0.7800642848014832,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506222188472747,-3179.7265625,304.1661682128906,0.6627289652824402,0.2181085050106048,0.2020915746688842,293.35595703125,297.1499938964844,293.1499938964844,0.0917440131306648,-2248.469482421875,304.1703186035156,0.5774377584457397,0.1436164528131485,0.1428587138652801,293.2252502441406,297.1499938964844,293.1499938964844,0.4058203101158142,-5421.74853515625,304.1621398925781,0.8597617745399475,0.4883199036121368,0.3446927368640899,293.24420166015625,297.1499938964844,293.1499938964844,0.5073078870773315,-8738.712890625,304.16571044921875,0.9126611948013306,0.5828542113304138,0.5554186105728149,293.1909484863281,297.1499938964844,293.1499938964844,0.0177770145237445,-4103.3232421875,304.1524963378906,0.3770360350608825,0.0518932528793811,0.2610664665699005,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1455383300781,1.0,0.4387222826480865,0.6597133278846741,0.6597133278846741,1.0,1.0,-1.807747721672058,0.7542113065719604,1.0535365343093872,0.336797833442688,0.0,0.0,0.7777965068817139,163.96409606933594,168.0,25.88208770751953,-21839.29296875,988.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32105.99609375,32040.0,0.0,0.0,0.5031042695045471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664464950561523,1.3664650917053225,-1.859916301327757e-05,0.0,0.0005105868913233,0.0,0.0,323.0581970214844,0.0,0.0,0.0,0.7800642848014832,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1474059969186782,-3124.828857421875,304.1661376953125,0.6567363142967224,0.2146190702915191,0.1990744769573211,293.3557434082031,297.1499938964844,293.1499938964844,0.0876801908016204,-2168.36474609375,304.1703186035156,0.5668967962265015,0.1384454667568206,0.1380961388349533,293.2254638671875,297.1499938964844,293.1499938964844,0.4028196632862091,-5389.69140625,304.1630554199219,0.8555090427398682,0.4863732159137726,0.3434434235095978,293.24420166015625,297.1499938964844,293.1499938964844,0.503440797328949,-8685.7861328125,304.1669006347656,0.9075173735618592,0.5804641246795654,0.5533146858215332,293.18975830078125,297.1499938964844,293.1499938964844,0.0173306576907634,-4047.018798828125,304.15240478515625,0.3719573318958282,0.0510990023612976,0.2580976188182831,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1763000488281,1.0,0.4392593502998352,0.6618780493736267,0.6618780493736267,1.0,1.0,-1.7908152341842651,0.7474340796470642,1.0433810949325562,0.3336933255195617,0.0,0.0,0.7724424600601196,166.89988708496094,171.0,36.987552642822266,-21697.013671875,982.1651000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.9609375,32040.0,0.0,0.0,0.5015010833740234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356350660324097,1.3563690185546875,-1.8448286937200464e-05,0.0,0.0005089598707854,0.0,0.0,317.4618530273437,0.0,0.0,0.0,0.7752970457077026,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1474059969186782,-3124.828857421875,304.1661376953125,0.6567363142967224,0.2146190702915191,0.1990744769573211,293.3557434082031,297.1499938964844,293.1499938964844,0.0876801908016204,-2168.36474609375,304.1703186035156,0.5668967962265015,0.1384454667568206,0.1380961388349533,293.2254638671875,297.1499938964844,293.1499938964844,0.4028196632862091,-5389.69140625,304.1630554199219,0.8555090427398682,0.4863732159137726,0.3434434235095978,293.24420166015625,297.1499938964844,293.1499938964844,0.503440797328949,-8685.7861328125,304.1669006347656,0.9075173735618592,0.5804641246795654,0.5533146858215332,293.18975830078125,297.1499938964844,293.1499938964844,0.0173306576907634,-4047.018798828125,304.15240478515625,0.3719573318958282,0.0510990023612976,0.2580976188182831,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1763000488281,1.0,0.4392593502998352,0.6618780493736267,0.6618780493736267,1.0,1.0,-1.7908152341842651,0.7474340796470642,1.0433810949325562,0.3336933255195617,0.0,0.0,0.7724424600601196,166.89988708496094,171.0,36.987552642822266,-21697.013671875,982.1651000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.9609375,32040.0,0.0,0.0,0.5015010833740234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356350660324097,1.3563690185546875,-1.8448286937200464e-05,0.0,0.0005089598707854,0.0,0.0,317.4618530273437,0.0,0.0,0.0,0.7752970457077026,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458514928817749,-3098.241943359375,304.166015625,0.653827965259552,0.2128996849060058,0.1975881457328796,293.3555908203125,297.1499938964844,293.1499938964844,0.0856729745864868,-2128.892333984375,304.1702880859375,0.5615615248680115,0.1358703523874282,0.1357240825891494,293.2255554199219,297.1499938964844,293.1499938964844,0.4013778865337372,-5374.35546875,304.1632995605469,0.8534303903579712,0.4853990077972412,0.3428169786930084,293.24420166015625,297.1499938964844,293.1499938964844,0.5015791058540344,-8660.4365234375,304.1672058105469,0.9050666093826294,0.5792704224586487,0.552262008190155,293.1891784667969,297.1499938964844,293.1499938964844,0.0171195678412914,-4020.085205078125,304.15234375,0.3694634139537811,0.0507096797227859,0.2566486001014709,291.18798828125,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869567871094,291.1897277832031,1.0,0.4395385384559631,0.6629639267921448,0.6629639267921448,1.0,1.0,-1.7824262380599976,0.7440739274024963,1.0383522510528564,0.3321514427661896,0.0,0.0,0.7685378789901733,168.37039184570312,171.0,36.9465217590332,-21617.396484375,979.2367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51129150390625,309.67694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32228.21484375,30960.0,0.0,0.0,0.5005127787590027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34735369682312,1.347372055053711,-1.831216468417552e-05,0.0,0.0005079568363726,0.0,0.0,312.5029296875,0.0,0.0,0.0,0.7561888694763184,4.0,0.0,1.0
465960,293.301513671875,297.1499938964844,293.1499938964844,0.1445333510637283,-3075.98583984375,304.1654968261719,0.65097975730896,0.2111983746290207,0.1961170732975006,293.3553771972656,297.1499938964844,293.1499938964844,0.0837984532117843,-2092.381103515625,304.16998291015625,0.5562012791633606,0.1333030611276626,0.1333586871623993,293.2256164550781,297.1499938964844,293.1499938964844,0.4005290269851684,-5365.8115234375,304.16241455078125,0.8513856530189514,0.4844304025173187,0.3421917855739593,293.2441711425781,297.1499938964844,293.1499938964844,0.5004469752311707,-8645.8759765625,304.1661071777344,0.9027099013328552,0.5780850648880005,0.5512129068374634,293.1885986328125,297.1499938964844,293.1499938964844,0.0169460456818342,-3998.927490234375,304.1522216796875,0.367001473903656,0.0503254309296608,0.2552221119403839,291.1851501464844,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864990234375,291.1845092773437,1.0,0.4398245811462402,0.6640523076057434,0.6640523076057434,1.0,1.0,-1.7740964889526367,0.7407366037368774,1.0333598852157593,0.3306183516979217,0.0,0.0,0.7663186192512512,169.84153747558594,174.0,11.98225212097168,-21470.86328125,976.3692626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590515136719,309.6703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,31363.658203125,30960.0,0.0,0.0,0.499267429113388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3194847106933594,1.319502353668213,-1.7665324776316993e-05,0.0,0.0005066929734311,0.0,0.0,294.7398986816406,0.0,0.0,0.0,0.7562614679336548,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.141632929444313,-3026.248291015625,304.1651916503906,0.645560085773468,0.2078444361686706,0.1932160556316375,293.3549499511719,297.1499938964844,293.1499938964844,0.0798634216189384,-2015.6143798828125,304.1698913574219,0.5455666780471802,0.1281899809837341,0.12864351272583,293.2256774902344,297.1499938964844,293.1499938964844,0.3979994654655456,-5339.00390625,304.1625366210937,0.8475301265716553,0.4824991822242737,0.3409473299980163,293.2440185546875,297.1499938964844,293.1499938964844,0.4971738457679748,-8601.478515625,304.166259765625,0.898300290107727,0.5757272243499756,0.5491306185722351,293.1875915527344,297.1499938964844,293.1499938964844,0.016671173274517,-3964.183349609375,304.1458740234375,0.3632109761238098,0.050000000745058,0.2535028755664825,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404601454734802,0.6661748290061951,0.6661748290061951,1.0,1.0,-1.7588906288146973,0.7346951961517334,1.024195432662964,0.3278482258319855,0.0,0.0,0.7585508823394775,172.662109375,162.0,23.69036865234375,-21339.123046875,971.6119995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.841796875,30960.0,0.0,0.0,0.4963359534740448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986507415771484,1.2986681461334229,-1.7301796106039546e-05,0.0,0.0005037179216742,0.0,0.0,283.2334289550781,0.0,0.0,0.0,0.7464087009429932,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.141632929444313,-3026.248291015625,304.1651916503906,0.645560085773468,0.2078444361686706,0.1932160556316375,293.3549499511719,297.1499938964844,293.1499938964844,0.0798634216189384,-2015.6143798828125,304.1698913574219,0.5455666780471802,0.1281899809837341,0.12864351272583,293.2256774902344,297.1499938964844,293.1499938964844,0.3979994654655456,-5339.00390625,304.1625366210937,0.8475301265716553,0.4824991822242737,0.3409473299980163,293.2440185546875,297.1499938964844,293.1499938964844,0.4971738457679748,-8601.478515625,304.166259765625,0.898300290107727,0.5757272243499756,0.5491306185722351,293.1875915527344,297.1499938964844,293.1499938964844,0.016671173274517,-3964.183349609375,304.1458740234375,0.3632109761238098,0.050000000745058,0.2535028755664825,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404601454734802,0.6661748290061951,0.6661748290061951,1.0,1.0,-1.7588906288146973,0.7346951961517334,1.024195432662964,0.3278482258319855,0.0,0.0,0.7585508823394775,172.662109375,162.0,23.69036865234375,-21339.123046875,971.6119995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.841796875,30960.0,0.0,0.0,0.4963359534740448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986507415771484,1.2986681461334229,-1.7301796106039546e-05,0.0,0.0005037179216742,0.0,0.0,283.2334289550781,0.0,0.0,0.0,0.7464087009429932,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386660933494568,-2975.157958984375,304.1650695800781,0.6439810991287231,0.2045939266681671,0.1901775151491165,293.354248046875,297.1499938964844,293.1499938964844,0.0757810324430465,-1936.6597900390625,304.1700744628906,0.5387253165245056,0.1231380403041839,0.1237467974424362,293.2255859375,297.1499938964844,293.1499938964844,0.3953587710857391,-5310.9794921875,304.1627502441406,0.8486757874488831,0.4806034564971924,0.3395480215549469,293.2437744140625,297.1499938964844,293.1499938964844,0.4938037395477295,-8555.689453125,304.1664428710937,0.8995790481567383,0.5733985304832458,0.5468369126319885,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357440710067,-3947.640380859375,304.13336181640625,0.3646016418933868,0.050000000745058,0.2529971003532409,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364337027072906,0.6682717204093933,0.6682717204093933,1.0,1.0,-1.7443227767944336,0.7289021611213684,1.01542067527771,0.3252323567867279,0.0,0.0,0.7484909296035767,169.83358764648438,150.0,20.90025329589844,-21183.27734375,947.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.46484375,29880.0,0.0,0.0,0.4929398894309997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27131450176239,1.2713313102722168,-1.6884596334421076e-05,0.0,0.0005002713296562,0.0,0.0,269.21905517578125,0.0,0.0,0.0,0.7190672755241394,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386660933494568,-2975.157958984375,304.1650695800781,0.6439810991287231,0.2045939266681671,0.1901775151491165,293.354248046875,297.1499938964844,293.1499938964844,0.0757810324430465,-1936.6597900390625,304.1700744628906,0.5387253165245056,0.1231380403041839,0.1237467974424362,293.2255859375,297.1499938964844,293.1499938964844,0.3953587710857391,-5310.9794921875,304.1627502441406,0.8486757874488831,0.4806034564971924,0.3395480215549469,293.2437744140625,297.1499938964844,293.1499938964844,0.4938037395477295,-8555.689453125,304.1664428710937,0.8995790481567383,0.5733985304832458,0.5468369126319885,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357440710067,-3947.640380859375,304.13336181640625,0.3646016418933868,0.050000000745058,0.2529971003532409,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364337027072906,0.6682717204093933,0.6682717204093933,1.0,1.0,-1.7443227767944336,0.7289021611213684,1.01542067527771,0.3252323567867279,0.0,0.0,0.7484909296035767,169.83358764648438,150.0,20.90025329589844,-21183.27734375,947.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.46484375,29880.0,0.0,0.0,0.4929398894309997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27131450176239,1.2713313102722168,-1.6884596334421076e-05,0.0,0.0005002713296562,0.0,0.0,269.21905517578125,0.0,0.0,0.0,0.7190672755241394,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360155194997787,-2929.78173828125,304.1644897460937,0.6449310183525085,0.2014895677566528,0.1871353834867477,293.3531188964844,297.1499938964844,293.1499938964844,0.071794643998146,-1860.788818359375,304.1700439453125,0.5342931747436523,0.1181904971599578,0.1188039556145668,293.2249755859375,297.1499938964844,293.1499938964844,0.3935369551181793,-5292.2607421875,304.1615905761719,0.8531852960586548,0.4788081645965576,0.3381101787090301,293.2430725097656,297.1499938964844,293.1499938964844,0.4914453625679016,-8524.6806640625,304.1649780273437,0.9046673774719238,0.571159839630127,0.5444802045822144,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704473525285,-3929.09521484375,304.1202392578125,0.3681638538837433,0.050000000745058,0.2518624365329742,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.4297719895839691,0.6704279184341431,0.6704279184341431,1.0,1.0,-1.728817343711853,0.7226888537406921,1.006128430366516,0.3223752379417419,0.0,0.0,0.7418093681335449,163.44049072265625,138.0,2.482785701751709,-20962.7578125,910.9300537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91485595703125,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.33984375,29880.0,0.0,0.0,0.4887849390506744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228344202041626,1.2283601760864258,-1.5990563042578287e-05,0.0,0.0004960545920766,0.0,0.0,245.3719024658203,0.0,0.0,0.0,0.7120735049247742,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360155194997787,-2929.78173828125,304.1644897460937,0.6449310183525085,0.2014895677566528,0.1871353834867477,293.3531188964844,297.1499938964844,293.1499938964844,0.071794643998146,-1860.788818359375,304.1700439453125,0.5342931747436523,0.1181904971599578,0.1188039556145668,293.2249755859375,297.1499938964844,293.1499938964844,0.3935369551181793,-5292.2607421875,304.1615905761719,0.8531852960586548,0.4788081645965576,0.3381101787090301,293.2430725097656,297.1499938964844,293.1499938964844,0.4914453625679016,-8524.6806640625,304.1649780273437,0.9046673774719238,0.571159839630127,0.5444802045822144,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704473525285,-3929.09521484375,304.1202392578125,0.3681638538837433,0.050000000745058,0.2518624365329742,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.4297719895839691,0.6704279184341431,0.6704279184341431,1.0,1.0,-1.728817343711853,0.7226888537406921,1.006128430366516,0.3223752379417419,0.0,0.0,0.7418093681335449,163.44049072265625,138.0,2.482785701751709,-20962.7578125,910.9300537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91485595703125,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.33984375,29880.0,0.0,0.0,0.4887849390506744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228344202041626,1.2283601760864258,-1.5990563042578287e-05,0.0,0.0004960545920766,0.0,0.0,245.3719024658203,0.0,0.0,0.0,0.7120735049247742,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331392973661422,-2879.822265625,304.1644592285156,0.6476373672485352,0.1985131055116653,0.1841357052326202,293.35162353515625,297.1499938964844,293.1499938964844,0.0676100105047226,-1781.837890625,304.1703186035156,0.5313831567764282,0.1133457794785499,0.1138786524534225,293.22418212890625,297.1499938964844,293.1499938964844,0.3909203112125397,-5264.33642578125,304.1620788574219,0.8600957989692688,0.4770697057247162,0.3366626501083374,293.24224853515625,297.1499938964844,293.1499938964844,0.4881084561347961,-8479.0087890625,304.16552734375,0.9128269553184508,0.5689685344696045,0.5421017408370972,293.1872863769531,297.1499938964844,293.1499938964844,0.016121070832014,-3897.55615234375,304.107421875,0.3732333779335022,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211608886719,1.0,0.4214065968990326,0.6726475954055786,0.6726475954055786,1.0,1.0,-1.712890863418579,0.7162899374961853,0.9966009259223938,0.3194118440151214,0.0,0.0,0.7314488291740417,155.01846313476562,126.0,12.378642082214355,-20795.1328125,867.3622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406494140625,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.076171875,29880.0,0.0,0.0,0.4842116832733154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005292177200315,1.2005447149276731,-1.5580024410155602e-05,0.0,0.0004914132878184,0.0,0.0,232.40158081054688,0.0,0.0,0.0,0.6995012164115906,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331392973661422,-2879.822265625,304.1644592285156,0.6476373672485352,0.1985131055116653,0.1841357052326202,293.35162353515625,297.1499938964844,293.1499938964844,0.0676100105047226,-1781.837890625,304.1703186035156,0.5313831567764282,0.1133457794785499,0.1138786524534225,293.22418212890625,297.1499938964844,293.1499938964844,0.3909203112125397,-5264.33642578125,304.1620788574219,0.8600957989692688,0.4770697057247162,0.3366626501083374,293.24224853515625,297.1499938964844,293.1499938964844,0.4881084561347961,-8479.0087890625,304.16552734375,0.9128269553184508,0.5689685344696045,0.5421017408370972,293.1872863769531,297.1499938964844,293.1499938964844,0.016121070832014,-3897.55615234375,304.107421875,0.3732333779335022,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211608886719,1.0,0.4214065968990326,0.6726475954055786,0.6726475954055786,1.0,1.0,-1.712890863418579,0.7162899374961853,0.9966009259223938,0.3194118440151214,0.0,0.0,0.7314488291740417,155.01846313476562,126.0,12.378642082214355,-20795.1328125,867.3622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406494140625,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.076171875,29880.0,0.0,0.0,0.4842116832733154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005292177200315,1.2005447149276731,-1.5580024410155602e-05,0.0,0.0004914132878184,0.0,0.0,232.40158081054688,0.0,0.0,0.0,0.6995012164115906,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317580044269561,-2855.800537109375,304.1643371582031,0.6495526432991028,0.1970713138580322,0.1826593577861786,293.35076904296875,297.1499938964844,293.1499938964844,0.0655273348093032,-1743.039794921875,304.17041015625,0.5303683876991272,0.1109630092978477,0.1114336103200912,293.2237548828125,297.1499938964844,293.1499938964844,0.3896936476230621,-5251.318359375,304.162109375,0.8643297553062439,0.476216971874237,0.335935890674591,293.2418212890625,297.1499938964844,293.1499938964844,0.486538290977478,-8457.642578125,304.1655578613281,0.9179826974868774,0.5678878426551819,0.5409060716629028,293.1872253417969,297.1499938964844,293.1499938964844,0.0159920305013656,-3881.2255859375,304.1011657714844,0.3762461245059967,0.050000000745058,0.2494999766349792,291.2247009277344,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2805480957031,291.2251281738281,1.0,0.4167706668376922,0.6737818121910095,0.6737818121910095,1.0,1.0,-1.7048554420471191,0.7130600810050964,0.9917953610420228,0.3179111182689667,0.0,0.0,0.7260381579399109,150.31724548339844,126.0,11.473407745361328,-20700.9296875,844.1082153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10028076171875,309.92681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,30203.482421875,28800.0,0.0,0.0,0.4817718267440796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1852282285690308,1.1852434873580933,-1.536093077447731e-05,0.0,0.0004889371921308,0.0,0.0,225.51394653320312,0.0,0.0,0.0,0.677711546421051,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.130608931183815,-2836.1455078125,304.163818359375,0.6518166065216064,0.1956599205732345,0.1812013834714889,293.3498229980469,297.1499938964844,293.1499938964844,0.0635609999299049,-1706.9810791015625,304.1702880859375,0.5296034216880798,0.1086070463061332,0.1090043783187866,293.2232666015625,297.1499938964844,293.1499938964844,0.3890957832336426,-5245.54150390625,304.1609802246094,0.8690506815910339,0.4753791987895965,0.3352108895778656,293.2413024902344,297.1499938964844,293.1499938964844,0.4857406616210937,-8447.75390625,304.1641540527344,0.9237840175628662,0.5668231844902039,0.5397127270698547,293.1871337890625,297.1499938964844,293.1499938964844,0.0158911980688571,-3869.957763671875,304.0948791503906,0.3795477747917175,0.050000000745058,0.2486095130443573,291.2111511230469,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27960205078125,291.20880126953125,1.0,0.4119051098823547,0.6749311089515686,0.6749311089515686,1.0,1.0,-1.696815848350525,0.709829568862915,0.9869863390922546,0.3164077997207641,0.0,0.0,0.7231348752975464,145.39382934570312,114.0,-16.496667861938477,-20535.025390625,820.2913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16973876953125,309.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,29285.685546875,28800.0,0.0,0.0,0.479108601808548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540733575820925,1.154088020324707,-1.4710804862261284e-05,0.0,0.0004862343485001,0.0,0.0,209.72950744628903,0.0,0.0,0.0,0.6763767004013062,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280203461647033,-2790.981201171875,304.1635437011719,0.6574106216430664,0.1929252296686172,0.1783485412597656,293.34765625,297.1499938964844,293.1499938964844,0.0594263523817062,-1631.595947265625,304.17041015625,0.5287935733795166,0.1039806306362152,0.1042062565684318,293.2221984863281,297.1499938964844,293.1499938964844,0.3869024217128753,-5222.25732421875,304.1610412597656,0.8799660801887512,0.4737349152565002,0.3337754905223846,293.240234375,297.1499938964844,293.1499938964844,0.4829288721084595,-8409.44140625,304.1641845703125,0.9371061325073242,0.5647286176681519,0.5373501181602478,293.1867980957031,297.1499938964844,293.1499938964844,0.0156298838555812,-3836.665771484375,304.0829772949219,0.3869940340518951,0.050000000745058,0.2467374205589294,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016079008579254,0.677274227142334,0.677274227142334,1.0,1.0,-1.6808218955993652,0.703409731388092,0.9774121642112732,0.3134171962738037,0.0,0.0,0.7152778506278992,135.06480407714844,102.0,2.199061632156372,-20379.02734375,771.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924499511719,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29073.798828125,28800.0,0.0,0.0,0.4735456705093384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310482025146484,1.131062626838684,-1.4343381735670846e-05,0.0,0.0004805886419489,0.0,0.0,199.6162872314453,0.0,0.0,0.0,0.6657170653343201,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280203461647033,-2790.981201171875,304.1635437011719,0.6574106216430664,0.1929252296686172,0.1783485412597656,293.34765625,297.1499938964844,293.1499938964844,0.0594263523817062,-1631.595947265625,304.17041015625,0.5287935733795166,0.1039806306362152,0.1042062565684318,293.2221984863281,297.1499938964844,293.1499938964844,0.3869024217128753,-5222.25732421875,304.1610412597656,0.8799660801887512,0.4737349152565002,0.3337754905223846,293.240234375,297.1499938964844,293.1499938964844,0.4829288721084595,-8409.44140625,304.1641845703125,0.9371061325073242,0.5647286176681519,0.5373501181602478,293.1867980957031,297.1499938964844,293.1499938964844,0.0156298838555812,-3836.665771484375,304.0829772949219,0.3869940340518951,0.050000000745058,0.2467374205589294,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016079008579254,0.677274227142334,0.677274227142334,1.0,1.0,-1.6808218955993652,0.703409731388092,0.9774121642112732,0.3134171962738037,0.0,0.0,0.7152778506278992,135.06480407714844,102.0,2.199061632156372,-20379.02734375,771.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924499511719,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29073.798828125,28800.0,0.0,0.0,0.4735456705093384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310482025146484,1.131062626838684,-1.4343381735670846e-05,0.0,0.0004805886419489,0.0,0.0,199.6162872314453,0.0,0.0,0.0,0.6657170653343201,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254940629005432,-2746.68994140625,304.1632385253906,0.6645017266273499,0.1903029084205627,0.1755813509225845,293.3451843261719,297.1499938964844,293.1499938964844,0.0552915595471859,-1557.4713134765625,304.1705017089844,0.5289461016654968,0.0994770973920822,0.0995048731565475,293.2212219238281,297.1499938964844,293.1499938964844,0.3846288025379181,-5198.07568359375,304.1611328125,0.8928719758987427,0.4721039533615112,0.3323389887809753,293.2392272949219,297.1499938964844,293.1499938964844,0.4800178408622741,-8369.7060546875,304.164306640625,0.9521973729133606,0.5626478791236877,0.5349863767623901,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621472418308,-3801.739990234375,304.0716552734375,0.3950973153114319,0.050000000745058,0.2447882890701294,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907014727592468,0.6796831488609314,0.6796831488609314,1.0,1.0,-1.6649519205093384,0.6970515847206116,0.9679003357887268,0.3104517161846161,0.0,0.0,0.706031084060669,124.330810546875,90.0,3.51019287109375,-20188.42578125,722.7232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890075683594,310.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29077.37109375,27720.0,0.0,0.0,0.4678094387054443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045476198196411,1.104561686515808,-1.3984427823743316e-05,0.0,0.000474767119158,0.0,0.0,188.96807861328125,0.0,0.0,0.0,0.6391146779060364,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254940629005432,-2746.68994140625,304.1632385253906,0.6645017266273499,0.1903029084205627,0.1755813509225845,293.3451843261719,297.1499938964844,293.1499938964844,0.0552915595471859,-1557.4713134765625,304.1705017089844,0.5289461016654968,0.0994770973920822,0.0995048731565475,293.2212219238281,297.1499938964844,293.1499938964844,0.3846288025379181,-5198.07568359375,304.1611328125,0.8928719758987427,0.4721039533615112,0.3323389887809753,293.2392272949219,297.1499938964844,293.1499938964844,0.4800178408622741,-8369.7060546875,304.164306640625,0.9521973729133606,0.5626478791236877,0.5349863767623901,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621472418308,-3801.739990234375,304.0716552734375,0.3950973153114319,0.050000000745058,0.2447882890701294,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907014727592468,0.6796831488609314,0.6796831488609314,1.0,1.0,-1.6649519205093384,0.6970515847206116,0.9679003357887268,0.3104517161846161,0.0,0.0,0.706031084060669,124.330810546875,90.0,3.51019287109375,-20188.42578125,722.7232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890075683594,310.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29077.37109375,27720.0,0.0,0.0,0.4678094387054443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045476198196411,1.104561686515808,-1.3984427823743316e-05,0.0,0.000474767119158,0.0,0.0,188.96807861328125,0.0,0.0,0.0,0.6391146779060364,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233590617775917,-2709.62890625,304.16241455078125,0.6733031272888184,0.1877913326025009,0.1729051768779754,293.34228515625,297.1499938964844,293.1499938964844,0.0513567551970481,-1488.4356689453125,304.17022705078125,0.5301946997642517,0.0951147601008415,0.0949217230081558,293.2201843261719,297.1499938964844,293.1499938964844,0.3833097219467163,-5184.78271484375,304.1596984863281,0.908098042011261,0.4705094993114471,0.3309168517589569,293.2381286621094,297.1499938964844,293.1499938964844,0.4782868921756744,-8347.298828125,304.1625061035156,0.9684233665466307,0.5606116056442261,0.5326476097106934,293.18572998046875,297.1499938964844,293.1499938964844,0.0151392081752419,-3774.539306640625,304.0605773925781,0.4032438993453979,0.050000000745058,0.2427946925163269,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792954981327057,0.6821555495262146,0.6821555495262146,1.0,1.0,-1.649327039718628,0.6908086538314819,0.958518385887146,0.307538628578186,0.0,0.0,0.7022262811660767,113.36809539794922,78.0,-13.948055267333984,-19950.166015625,674.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.487548828125,310.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27947.380859375,27720.0,0.0,0.0,0.4616624712944031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069039225578308,1.0690524578094482,-1.3260201740195043e-05,0.0,0.0004685287130996,0.0,0.0,172.87783813476562,0.0,0.0,0.0,0.6355262994766235,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233590617775917,-2709.62890625,304.16241455078125,0.6733031272888184,0.1877913326025009,0.1729051768779754,293.34228515625,297.1499938964844,293.1499938964844,0.0513567551970481,-1488.4356689453125,304.17022705078125,0.5301946997642517,0.0951147601008415,0.0949217230081558,293.2201843261719,297.1499938964844,293.1499938964844,0.3833097219467163,-5184.78271484375,304.1596984863281,0.908098042011261,0.4705094993114471,0.3309168517589569,293.2381286621094,297.1499938964844,293.1499938964844,0.4782868921756744,-8347.298828125,304.1625061035156,0.9684233665466307,0.5606116056442261,0.5326476097106934,293.18572998046875,297.1499938964844,293.1499938964844,0.0151392081752419,-3774.539306640625,304.0605773925781,0.4032438993453979,0.050000000745058,0.2427946925163269,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792954981327057,0.6821555495262146,0.6821555495262146,1.0,1.0,-1.649327039718628,0.6908086538314819,0.958518385887146,0.307538628578186,0.0,0.0,0.7022262811660767,113.36809539794922,78.0,-13.948055267333984,-19950.166015625,674.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.487548828125,310.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27947.380859375,27720.0,0.0,0.0,0.4616624712944031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069039225578308,1.0690524578094482,-1.3260201740195043e-05,0.0,0.0004685287130996,0.0,0.0,172.87783813476562,0.0,0.0,0.0,0.6355262994766235,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1209967508912086,-2667.83447265625,304.1622009277344,0.6841222643852234,0.1853817850351333,0.1703175455331802,293.3388671875,297.1499938964844,293.1499938964844,0.0473345629870891,-1418.4111328125,304.1701965332031,0.5328536033630371,0.0909391194581985,0.0904972106218338,293.2192687988281,297.1499938964844,293.1499938964844,0.3810481131076813,-5160.51416015625,304.16021728515625,0.9276314973831176,0.4689215123653412,0.329503059387207,293.23712158203125,297.1499938964844,293.1499938964844,0.4754039347171783,-8307.5478515625,304.1631164550781,0.9850587248802184,0.5585843920707703,0.5303246974945068,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729477077722,-3738.510986328125,304.05035400390625,0.4124160408973694,0.050000000745058,0.2407768666744232,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674452006816864,0.684694230556488,0.684694230556488,1.0,1.0,-1.6339991092681885,0.6847043037414551,0.9492948651313782,0.3046909272670746,0.0,0.0,0.6952922940254211,102.28541564941406,66.0,-0.3592593073844909,-19777.818359375,625.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469970703125,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.509765625,27720.0,0.0,0.0,0.4555872678756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506207942962646,1.0506337881088257,-1.3017275705351494e-05,0.0,0.0004623631830327,0.0,0.0,166.0957794189453,0.0,0.0,0.0,0.6273767948150635,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209967508912086,-2667.83447265625,304.1622009277344,0.6841222643852234,0.1853817850351333,0.1703175455331802,293.3388671875,297.1499938964844,293.1499938964844,0.0473345629870891,-1418.4111328125,304.1701965332031,0.5328536033630371,0.0909391194581985,0.0904972106218338,293.2192687988281,297.1499938964844,293.1499938964844,0.3810481131076813,-5160.51416015625,304.16021728515625,0.9276314973831176,0.4689215123653412,0.329503059387207,293.23712158203125,297.1499938964844,293.1499938964844,0.4754039347171783,-8307.5478515625,304.1631164550781,0.9850587248802184,0.5585843920707703,0.5303246974945068,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729477077722,-3738.510986328125,304.05035400390625,0.4124160408973694,0.050000000745058,0.2407768666744232,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674452006816864,0.684694230556488,0.684694230556488,1.0,1.0,-1.6339991092681885,0.6847043037414551,0.9492948651313782,0.3046909272670746,0.0,0.0,0.6952922940254211,102.28541564941406,66.0,-0.3592593073844909,-19777.818359375,625.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469970703125,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.509765625,27720.0,0.0,0.0,0.4555872678756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506207942962646,1.0506337881088257,-1.3017275705351494e-05,0.0,0.0004623631830327,0.0,0.0,166.0957794189453,0.0,0.0,0.0,0.6273767948150635,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198794618248939,-2648.0634765625,304.1620178222656,0.6904157400131226,0.1842159628868103,0.1690572947263717,293.33697509765625,297.1499938964844,293.1499938964844,0.0453848466277122,-1384.800048828125,304.1700744628906,0.5348517298698425,0.0889185220003128,0.0883533954620361,293.21881103515625,297.1499938964844,293.1499938964844,0.3800105452537536,-5149.466796875,304.1602478027344,0.9388384819030762,0.4681305587291717,0.3287960290908813,293.23663330078125,297.1499938964844,293.1499938964844,0.4740769863128662,-8289.3994140625,304.16314697265625,0.993289828300476,0.5575749278068542,0.5291637182235718,293.1846008300781,297.1499938964844,293.1499938964844,0.0147459553554654,-3721.34716796875,304.0453796386719,0.417804092168808,0.050000000745058,0.2397627979516983,291.198486328125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.1983642578125,1.0,0.3613601326942444,0.6859907507896423,0.6859907507896423,1.0,1.0,-1.626451849937439,0.681706964969635,0.9447449445724488,0.3032931983470917,0.0,0.0,0.6920526027679443,96.7201919555664,66.0,-0.5049498081207275,-19684.31640625,602.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653076171875,310.0473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,27915.935546875,26640.0,0.0,0.0,0.4525900185108185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0411810874938965,1.041193962097168,-1.2896109183202498e-05,0.0,0.0004593213379848,0.0,0.0,162.71302795410156,0.0,0.0,0.0,0.6083101630210876,4.0,0.0,1.0
