time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1189922168850898,-2632.7138671875,304.16143798828125,0.6968890428543091,0.183082640171051,0.1678313761949539,293.3349914550781,297.1499938964844,293.1499938964844,0.0435690283775329,-1353.898193359375,304.1697082519531,0.5369306802749634,0.0869349837303161,0.0862540081143379,293.21832275390625,297.1499938964844,293.1499938964844,0.3796173334121704,-5145.8818359375,304.1590576171875,0.950005292892456,0.4673545062541961,0.3281013369560241,293.2357788085937,297.1499938964844,293.1499938964844,0.4714062213897705,-8251.00390625,304.1658630371094,0.9990000128746032,0.5566414594650269,0.5257760882377625,293.1841125488281,297.1499938964844,293.1499938964844,0.0146554363891482,-3710.70703125,304.0404052734375,0.4236213862895965,0.050000000745058,0.2388035058975219,291.1803283691406,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.26788330078125,291.1771545410156,1.0,0.3551028072834015,0.6874570846557617,0.6874570846557617,1.0,1.0,-1.6164425611495972,0.6775947213172913,0.9388477802276612,0.3014390170574188,0.0,0.0,0.6916519999504089,91.4029769897461,69.0,-28.57779884338379,-19497.736328125,577.8553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5903015136719,310.00958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,26979.646484375,26640.0,0.0,0.0,0.4494853913784027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173671245574951,1.0173795223236084,-1.238668028236134e-05,0.0,0.0004561705281957,0.0,0.0,152.48170471191406,0.0,0.0,0.0,0.6101719737052917,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168272420763969,-2593.82373046875,304.1612548828125,0.7018784880638123,0.1808446943759918,0.1656486988067627,293.3311767578125,297.1499938964844,293.1499938964844,0.0398794151842594,-1290.435791015625,304.1693115234375,0.5340777039527893,0.0830244198441505,0.0823598280549049,293.21759033203125,297.1499938964844,293.1499938964844,0.3770841658115387,-5118.2119140625,304.16033935546875,0.9601211547851562,0.465772807598114,0.3268851637840271,293.2179260253906,297.1499938964844,293.1499938964844,0.4531045854091644,-7985.94384765625,304.19049072265625,0.9990000128746032,0.5580503940582275,0.5088557600975037,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972512498497,-3687.57177734375,304.0311584472656,0.4298113882541656,0.050000000745058,0.2379146665334701,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.3469127118587494,0.690969705581665,0.690969705581665,1.0,1.0,-1.586254596710205,0.6650236248970032,0.921230971813202,0.2950885593891144,0.0,0.0,0.6842702031135559,86.0590591430664,72.0,21.82820510864257,-19232.482421875,539.8524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408386230469,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.671875,26640.0,0.0,0.0,0.4431163370609283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00274920463562,1.0027613639831543,-1.2179549230495468e-05,0.0,0.0004497067420743,0.0,0.0,147.33236694335938,0.0,0.0,0.0,0.6032490134239197,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168272420763969,-2593.82373046875,304.1612548828125,0.7018784880638123,0.1808446943759918,0.1656486988067627,293.3311767578125,297.1499938964844,293.1499938964844,0.0398794151842594,-1290.435791015625,304.1693115234375,0.5340777039527893,0.0830244198441505,0.0823598280549049,293.21759033203125,297.1499938964844,293.1499938964844,0.3770841658115387,-5118.2119140625,304.16033935546875,0.9601211547851562,0.465772807598114,0.3268851637840271,293.2179260253906,297.1499938964844,293.1499938964844,0.4531045854091644,-7985.94384765625,304.19049072265625,0.9990000128746032,0.5580503940582275,0.5088557600975037,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972512498497,-3687.57177734375,304.0311584472656,0.4298113882541656,0.050000000745058,0.2379146665334701,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.3469127118587494,0.690969705581665,0.690969705581665,1.0,1.0,-1.586254596710205,0.6650236248970032,0.921230971813202,0.2950885593891144,0.0,0.0,0.6842702031135559,86.0590591430664,72.0,21.82820510864257,-19232.482421875,539.8524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408386230469,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.671875,26640.0,0.0,0.0,0.4431163370609283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00274920463562,1.0027613639831543,-1.2179549230495468e-05,0.0,0.0004497067420743,0.0,0.0,147.33236694335938,0.0,0.0,0.0,0.6032490134239197,4.0,0.0,1.0
467340,293.2611389160156,297.1499938964844,293.1499938964844,0.1148397773504257,-2558.19482421875,304.1607971191406,0.7035720348358154,0.1785858720541,0.1635210812091827,293.327880859375,297.1499938964844,293.1499938964844,0.0363394320011138,-1229.5068359375,304.16876220703125,0.5280979871749878,0.0791027769446373,0.0785426124930381,293.2174987792969,297.1499938964844,293.1499938964844,0.374875009059906,-5094.47705078125,304.1605529785156,0.9653880596160888,0.4640811085700989,0.32564777135849,293.1919860839844,297.1499938964844,293.1499938964844,0.4417437314987182,-7826.01220703125,304.1955261230469,0.9990000128746032,0.5615888833999634,0.4989052414894104,293.1827697753906,297.1499938964844,293.1499938964844,0.0143972057849168,-3673.588134765625,304.0208740234375,0.4337017834186554,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416332304477691,0.694300651550293,0.694300651550293,1.0,1.0,-1.5651004314422607,0.65646892786026,0.9086315035820008,0.2908911108970642,0.0,0.0,0.6747351884841919,82.97284698486328,75.0,12.733172416687012,-18965.490234375,515.9996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917724609375,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.23046875,25560.0,0.0,0.0,0.436540812253952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976357400417328,0.9763692617416382,-1.1872220966324676e-05,0.0,0.0004430334374774,0.0,0.0,138.88211059570312,0.0,0.0,0.0,0.5771482586860657,4.0,0.0,1.0
467400,293.2611389160156,297.1499938964844,293.1499938964844,0.1148397773504257,-2558.19482421875,304.1607971191406,0.7035720348358154,0.1785858720541,0.1635210812091827,293.327880859375,297.1499938964844,293.1499938964844,0.0363394320011138,-1229.5068359375,304.16876220703125,0.5280979871749878,0.0791027769446373,0.0785426124930381,293.2174987792969,297.1499938964844,293.1499938964844,0.374875009059906,-5094.47705078125,304.1605529785156,0.9653880596160888,0.4640811085700989,0.32564777135849,293.1919860839844,297.1499938964844,293.1499938964844,0.4417437314987182,-7826.01220703125,304.1955261230469,0.9990000128746032,0.5615888833999634,0.4989052414894104,293.1827697753906,297.1499938964844,293.1499938964844,0.0143972057849168,-3673.588134765625,304.0208740234375,0.4337017834186554,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416332304477691,0.694300651550293,0.694300651550293,1.0,1.0,-1.5651004314422607,0.65646892786026,0.9086315035820008,0.2908911108970642,0.0,0.0,0.6747351884841919,82.97284698486328,75.0,12.733172416687012,-18965.490234375,515.9996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917724609375,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.23046875,25560.0,0.0,0.0,0.436540812253952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976357400417328,0.9763692617416382,-1.1872220966324676e-05,0.0,0.0004430334374774,0.0,0.0,138.88211059570312,0.0,0.0,0.0,0.5771482586860657,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1133427545428276,-2531.98583984375,304.15972900390625,0.7028642296791077,0.1763681173324585,0.1614724993705749,293.3248291015625,297.1499938964844,293.1499938964844,0.0331067182123661,-1173.7083740234375,304.1679077148437,0.5199612975120544,0.0752177834510803,0.0748040452599525,293.2174987792969,297.1499938964844,293.1499938964844,0.3740573525428772,-5086.7353515625,304.158447265625,0.9673279523849488,0.4623741805553436,0.3244279325008392,293.1703491210937,297.1499938964844,293.1499938964844,0.4369767606258392,-7764.09912109375,304.18817138671875,0.9990000128746032,0.5649264454841614,0.4940612912178039,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847567960619,-3675.482421875,304.009521484375,0.4356822073459625,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18212890625,1.0,0.3385577797889709,0.6974882483482361,0.6974882483482361,1.0,1.0,-1.550581455230713,0.6508539319038391,0.8997275233268738,0.2882683277130127,0.0,0.0,0.6726109385490417,81.41231536865234,78.0,-19.13736152648925,-18716.623046875,501.6788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502746582031,310.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,25739.24609375,25560.0,0.0,0.0,0.4296604096889496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944909393787384,0.9449206590652466,-1.1242765140195845e-05,0.0,0.0004360506718512,0.0,0.0,126.94339752197266,0.0,0.0,0.0,0.5753175020217896,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1133427545428276,-2531.98583984375,304.15972900390625,0.7028642296791077,0.1763681173324585,0.1614724993705749,293.3248291015625,297.1499938964844,293.1499938964844,0.0331067182123661,-1173.7083740234375,304.1679077148437,0.5199612975120544,0.0752177834510803,0.0748040452599525,293.2174987792969,297.1499938964844,293.1499938964844,0.3740573525428772,-5086.7353515625,304.158447265625,0.9673279523849488,0.4623741805553436,0.3244279325008392,293.1703491210937,297.1499938964844,293.1499938964844,0.4369767606258392,-7764.09912109375,304.18817138671875,0.9990000128746032,0.5649264454841614,0.4940612912178039,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847567960619,-3675.482421875,304.009521484375,0.4356822073459625,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18212890625,1.0,0.3385577797889709,0.6974882483482361,0.6974882483482361,1.0,1.0,-1.550581455230713,0.6508539319038391,0.8997275233268738,0.2882683277130127,0.0,0.0,0.6726109385490417,81.41231536865234,78.0,-19.13736152648925,-18716.623046875,501.6788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502746582031,310.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,25739.24609375,25560.0,0.0,0.0,0.4296604096889496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944909393787384,0.9449206590652466,-1.1242765140195845e-05,0.0,0.0004360506718512,0.0,0.0,126.94339752197266,0.0,0.0,0.0,0.5753175020217896,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116638556122779,-2501.91357421875,304.1592712402344,0.7003331184387207,0.1742037236690521,0.1595087200403213,293.32177734375,297.1499938964844,293.1499938964844,0.0299223158508539,-1116.94384765625,304.167236328125,0.5104953646659851,0.0714068487286567,0.0711670741438865,293.2176208496094,297.1499938964844,293.1499938964844,0.3724307417869568,-5069.4296875,304.1583251953125,0.9667868614196776,0.4606373906135559,0.3232231438159942,293.1575927734375,297.1499938964844,293.1499938964844,0.4352094233036041,-7744.86376953125,304.17828369140625,0.9990000128746032,0.5670115947723389,0.4930551648139953,293.1826171875,297.1499938964844,293.1499938964844,0.0143530666828155,-3672.5615234375,303.9979553222656,0.4361010789871216,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1775207519531,1.0,0.3371496498584747,0.7004886865615845,0.7004886865615845,1.0,1.0,-1.5411416292190552,0.6474624276161194,0.8936792612075806,0.28682342171669,0.0,0.0,0.6689190864562988,80.96959686279297,81.0,-13.388056755065918,-18590.0390625,494.2515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510986328125,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.60546875,25560.0,0.0,0.0,0.4232304394245147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342073798179626,0.9342185258865356,-1.110534867621027e-05,0.0,0.0004295250982977,0.0,0.0,123.65948486328124,0.0,0.0,0.0,0.57060307264328,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116638556122779,-2501.91357421875,304.1592712402344,0.7003331184387207,0.1742037236690521,0.1595087200403213,293.32177734375,297.1499938964844,293.1499938964844,0.0299223158508539,-1116.94384765625,304.167236328125,0.5104953646659851,0.0714068487286567,0.0711670741438865,293.2176208496094,297.1499938964844,293.1499938964844,0.3724307417869568,-5069.4296875,304.1583251953125,0.9667868614196776,0.4606373906135559,0.3232231438159942,293.1575927734375,297.1499938964844,293.1499938964844,0.4352094233036041,-7744.86376953125,304.17828369140625,0.9990000128746032,0.5670115947723389,0.4930551648139953,293.1826171875,297.1499938964844,293.1499938964844,0.0143530666828155,-3672.5615234375,303.9979553222656,0.4361010789871216,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1775207519531,1.0,0.3371496498584747,0.7004886865615845,0.7004886865615845,1.0,1.0,-1.5411416292190552,0.6474624276161194,0.8936792612075806,0.28682342171669,0.0,0.0,0.6689190864562988,80.96959686279297,81.0,-13.388056755065918,-18590.0390625,494.2515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510986328125,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.60546875,25560.0,0.0,0.0,0.4232304394245147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342073798179626,0.9342185258865356,-1.110534867621027e-05,0.0,0.0004295250982977,0.0,0.0,123.65948486328124,0.0,0.0,0.0,0.57060307264328,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109017804265022,-2488.327392578125,304.1589660644531,0.6985328793525696,0.1731433868408203,0.1585569977760315,293.3201904296875,297.1499938964844,293.1499938964844,0.0280903466045856,-1089.0924072265625,304.1674499511719,0.505490243434906,0.0695399865508079,0.0693936944007873,293.2177429199219,297.1499938964844,293.1499938964844,0.371785044670105,-5062.70556640625,304.1579895019531,0.9657721519470216,0.4597601890563965,0.3226213455200195,293.1548767089844,297.1499938964844,293.1499938964844,0.4357307851314544,-7755.46337890625,304.1722106933594,0.9990000128746032,0.5674556493759155,0.4936842620372772,293.1827697753906,297.1499938964844,293.1499938964844,0.0143495760858058,-3673.328369140625,303.9917297363281,0.4358392357826233,0.050000000745058,0.2371554970741272,291.17138671875,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.24981689453125,291.1700744628906,1.0,0.3369408249855041,0.7019060850143433,0.7019060850143433,1.0,1.0,-1.5379393100738523,0.6464226245880127,0.8915167450904846,0.2864445447921753,0.0,0.0,0.6682016849517822,81.07559967041016,81.0,-17.147930145263672,-18536.09765625,492.5371398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7298583984375,309.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25638.328125,24480.0,0.0,0.0,0.4202598929405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306016564369202,0.9306126832962036,-1.1056990842917004e-05,0.0,0.000426510348916,0.0,0.0,122.54695892333984,0.0,0.0,0.0,0.5540772676467896,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.1103569567203521,-2479.029296875,304.1583251953125,0.6964484453201294,0.172098621726036,0.1576247364282608,293.31854248046875,297.1499938964844,293.1499938964844,0.0270594768226146,-1064.6680908203125,304.1661376953125,0.5003955364227295,0.0677079185843467,0.0676553174853324,293.21783447265625,297.1499938964844,293.1499938964844,0.3718166947364807,-5063.85009765625,304.15643310546875,0.964346706867218,0.4588842093944549,0.322022408246994,293.1543884277344,297.1499938964844,293.1499938964844,0.437716543674469,-7787.5439453125,304.1645202636719,0.9990000128746032,0.567487895488739,0.4949289560317993,293.1830444335937,297.1499938964844,293.1499938964844,0.0143783828243613,-3680.482421875,303.98492431640625,0.4353238940238952,0.050000000745058,0.2372171878814697,291.14459228515625,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484741210937,291.139404296875,1.0,0.3370045125484466,0.7032678723335266,0.7032678723335266,1.0,1.0,-1.5355815887451172,0.6457452178001404,0.8898363709449768,0.286253958940506,0.0,0.0,0.6710152626037598,81.36040496826172,84.0,-51.727333068847656,-18412.708984375,491.9136657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70751953125,309.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,24676.576171875,24480.0,0.0,0.0,0.4173455536365509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143977165222168,0.9144083261489868,-1.0657946404535323e-05,0.0,0.0004235526721458,0.0,0.0,116.1125259399414,0.0,0.0,0.0,0.5590372681617737,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089526042342186,-2453.950439453125,304.1579284667969,0.6916072368621826,0.170054093003273,0.1558171510696411,293.3148498535156,297.1499938964844,293.1499938964844,0.0244381539523601,-1013.5527954101562,304.1651611328125,0.4900659024715423,0.0641894713044166,0.0643222853541374,293.218017578125,297.1499938964844,293.1499938964844,0.3707095980644226,-5052.21826171875,304.15625,0.9604605436325072,0.4571273028850555,0.3208389282226562,293.1597900390625,297.1499938964844,293.1499938964844,0.4420485198497772,-7854.40673828125,304.152587890625,0.9990000128746032,0.5663017630577087,0.4989374577999115,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867805600166,-3684.691650390625,303.9707336425781,0.4336900115013122,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.3378185331821441,0.7058411240577698,0.7058411240577698,1.0,1.0,-1.5330398082733154,0.645321786403656,0.8877180218696594,0.2863553166389465,0.0,0.0,0.6764844059944153,82.37753295898438,87.0,-24.74703788757324,-18409.96484375,493.4217224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.89453125,24480.0,0.0,0.0,0.4123003482818603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256356954574584,0.925646424293518,-1.0719586498453282e-05,0.0,0.0004184324352536,0.0,0.0,118.75208282470705,0.0,0.0,0.0,0.5630584359169006,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089526042342186,-2453.950439453125,304.1579284667969,0.6916072368621826,0.170054093003273,0.1558171510696411,293.3148498535156,297.1499938964844,293.1499938964844,0.0244381539523601,-1013.5527954101562,304.1651611328125,0.4900659024715423,0.0641894713044166,0.0643222853541374,293.218017578125,297.1499938964844,293.1499938964844,0.3707095980644226,-5052.21826171875,304.15625,0.9604605436325072,0.4571273028850555,0.3208389282226562,293.1597900390625,297.1499938964844,293.1499938964844,0.4420485198497772,-7854.40673828125,304.152587890625,0.9990000128746032,0.5663017630577087,0.4989374577999115,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867805600166,-3684.691650390625,303.9707336425781,0.4336900115013122,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.3378185331821441,0.7058411240577698,0.7058411240577698,1.0,1.0,-1.5330398082733154,0.645321786403656,0.8877180218696594,0.2863553166389465,0.0,0.0,0.6764844059944153,82.37753295898438,87.0,-24.74703788757324,-18409.96484375,493.4217224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.89453125,24480.0,0.0,0.0,0.4123003482818603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256356954574584,0.925646424293518,-1.0719586498453282e-05,0.0,0.0004184324352536,0.0,0.0,118.75208282470705,0.0,0.0,0.0,0.5630584359169006,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075494214892387,-2428.719482421875,304.1576232910156,0.6860995292663574,0.1680680811405182,0.15407794713974,293.31134033203125,297.1499938964844,293.1499938964844,0.0220251437276601,-963.6836547851562,304.16412353515625,0.4787741005420685,0.0607255958020687,0.0611061155796051,293.21832275390625,297.1499938964844,293.1499938964844,0.3693828284740448,-5038.08447265625,304.1563415527344,0.9554033279418944,0.4553387761116028,0.3196464776992798,293.17266845703125,297.1499938964844,293.1499938964844,0.4480394124984741,-7943.63525390625,304.1417541503906,0.9990000128746032,0.5634533762931824,0.5045630931854248,293.1852111816406,297.1499938964844,293.1499938964844,0.0143903009593486,-3687.910888671875,303.9550476074219,0.4314625859260559,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1114807128906,1.0,0.3393596410751343,0.7083075046539307,0.7083075046539307,1.0,1.0,-1.5327510833740234,0.645876944065094,0.8868741393089294,0.2869690060615539,0.0,0.0,0.6821544766426086,83.8804931640625,90.0,-20.253093719482425,-18389.650390625,497.85003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.515625,23400.0,0.0,0.0,0.408521294593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937844455242157,0.937855303287506,-1.0846800250874368e-05,0.0,0.0004145971906837,0.0,0.0,122.17494201660156,0.0,0.0,0.0,0.5532141327857971,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075494214892387,-2428.719482421875,304.1576232910156,0.6860995292663574,0.1680680811405182,0.15407794713974,293.31134033203125,297.1499938964844,293.1499938964844,0.0220251437276601,-963.6836547851562,304.16412353515625,0.4787741005420685,0.0607255958020687,0.0611061155796051,293.21832275390625,297.1499938964844,293.1499938964844,0.3693828284740448,-5038.08447265625,304.1563415527344,0.9554033279418944,0.4553387761116028,0.3196464776992798,293.17266845703125,297.1499938964844,293.1499938964844,0.4480394124984741,-7943.63525390625,304.1417541503906,0.9990000128746032,0.5634533762931824,0.5045630931854248,293.1852111816406,297.1499938964844,293.1499938964844,0.0143903009593486,-3687.910888671875,303.9550476074219,0.4314625859260559,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1114807128906,1.0,0.3393596410751343,0.7083075046539307,0.7083075046539307,1.0,1.0,-1.5327510833740234,0.645876944065094,0.8868741393089294,0.2869690060615539,0.0,0.0,0.6821544766426086,83.8804931640625,90.0,-20.253093719482425,-18389.650390625,497.85003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.515625,23400.0,0.0,0.0,0.408521294593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937844455242157,0.937855303287506,-1.0846800250874368e-05,0.0,0.0004145971906837,0.0,0.0,122.17494201660156,0.0,0.0,0.0,0.5532141327857971,4.0,0.0,1.0
468060,293.2444763183594,297.1499938964844,293.1499938964844,0.1064783930778503,-2409.974609375,304.1568908691406,0.6801784038543701,0.1661484986543655,0.152409479022026,293.3085632324219,297.1499938964844,293.1499938964844,0.0198267363011837,-915.3781127929688,304.1630859375,0.4636752903461456,0.0572041012346744,0.0578625723719596,293.2185974121094,297.1499938964844,293.1499938964844,0.3690066337585449,-5034.9208984375,304.1549377441406,0.9494423270225524,0.4535539448261261,0.3184608519077301,293.1916198730469,297.1499938964844,293.1499938964844,0.4566822350025177,-8070.03369140625,304.1302185058594,0.9990000128746032,0.5590491890907288,0.511404275894165,293.1869506835937,297.1499938964844,293.1499938964844,0.0144385825842618,-3700.121337890625,303.9372253417969,0.4288542866706848,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414404988288879,0.7107828259468079,0.7107828259468079,1.0,1.0,-1.5340605974197388,0.6471475958824158,0.886913001537323,0.2879698872566223,0.0,0.0,0.6957828998565674,85.76192474365234,93.0,-36.67667007446289,-18339.009765625,504.4653930664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2393798828125,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.1796875,23400.0,0.0,0.0,0.4057090878486633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452670812606812,0.945277750492096,-1.066768618329661e-05,0.0,0.0004117431526537,0.0,0.0,122.08717346191406,0.0,0.0,0.0,0.5677449107170105,4.0,0.0,1.0
468120,293.2444763183594,297.1499938964844,293.1499938964844,0.1064783930778503,-2409.974609375,304.1568908691406,0.6801784038543701,0.1661484986543655,0.152409479022026,293.3085632324219,297.1499938964844,293.1499938964844,0.0198267363011837,-915.3781127929688,304.1630859375,0.4636752903461456,0.0572041012346744,0.0578625723719596,293.2185974121094,297.1499938964844,293.1499938964844,0.3690066337585449,-5034.9208984375,304.1549377441406,0.9494423270225524,0.4535539448261261,0.3184608519077301,293.1916198730469,297.1499938964844,293.1499938964844,0.4566822350025177,-8070.03369140625,304.1302185058594,0.9990000128746032,0.5590491890907288,0.511404275894165,293.1869506835937,297.1499938964844,293.1499938964844,0.0144385825842618,-3700.121337890625,303.9372253417969,0.4288542866706848,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414404988288879,0.7107828259468079,0.7107828259468079,1.0,1.0,-1.5340605974197388,0.6471475958824158,0.886913001537323,0.2879698872566223,0.0,0.0,0.6957828998565674,85.76192474365234,93.0,-36.67667007446289,-18339.009765625,504.4653930664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2393798828125,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.1796875,23400.0,0.0,0.0,0.4057090878486633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452670812606812,0.945277750492096,-1.066768618329661e-05,0.0,0.0004117431526537,0.0,0.0,122.08717346191406,0.0,0.0,0.0,0.5677449107170105,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1051097735762596,-2385.05224609375,304.1568603515625,0.6740513443946838,0.1642961055040359,0.1508116275072097,293.3064270019531,297.1499938964844,293.1499938964844,0.017673859372735,-863.351806640625,304.1623229980469,0.4446660876274109,0.0536206327378749,0.0545692108571529,293.21893310546875,297.1499938964844,293.1499938964844,0.3673926591873169,-5017.2939453125,304.1559753417969,0.9428007006645204,0.4517461359500885,0.317274808883667,293.2157287597656,297.1499938964844,293.1499938964844,0.4649907350540161,-8188.736328125,304.1229858398437,0.9990000128746032,0.5531176924705505,0.5191375613212585,293.1889343261719,297.1499938964844,293.1499938964844,0.0144324405118823,-3701.48974609375,303.918701171875,0.4260332882404327,0.050000000745058,0.238445833325386,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439208567142486,0.7133723497390747,0.7133723497390747,1.0,1.0,-1.5365269184112549,0.648960530757904,0.8875663876533508,0.2892804741859436,0.0,0.0,0.7067549228668213,87.93736267089844,96.0,-13.754387855529783,-18380.126953125,512.7462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903259277344,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.3359375,23400.0,0.0,0.0,0.4043288230895996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973391890525818,0.9734028577804564,-1.0981609193549955e-05,0.0,0.00041034235619,0.0,0.0,130.39767456054688,0.0,0.0,0.0,0.5796788334846497,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1051097735762596,-2385.05224609375,304.1568603515625,0.6740513443946838,0.1642961055040359,0.1508116275072097,293.3064270019531,297.1499938964844,293.1499938964844,0.017673859372735,-863.351806640625,304.1623229980469,0.4446660876274109,0.0536206327378749,0.0545692108571529,293.21893310546875,297.1499938964844,293.1499938964844,0.3673926591873169,-5017.2939453125,304.1559753417969,0.9428007006645204,0.4517461359500885,0.317274808883667,293.2157287597656,297.1499938964844,293.1499938964844,0.4649907350540161,-8188.736328125,304.1229858398437,0.9990000128746032,0.5531176924705505,0.5191375613212585,293.1889343261719,297.1499938964844,293.1499938964844,0.0144324405118823,-3701.48974609375,303.918701171875,0.4260332882404327,0.050000000745058,0.238445833325386,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439208567142486,0.7133723497390747,0.7133723497390747,1.0,1.0,-1.5365269184112549,0.648960530757904,0.8875663876533508,0.2892804741859436,0.0,0.0,0.7067549228668213,87.93736267089844,96.0,-13.754387855529783,-18380.126953125,512.7462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903259277344,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.3359375,23400.0,0.0,0.0,0.4043288230895996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973391890525818,0.9734028577804564,-1.0981609193549955e-05,0.0,0.00041034235619,0.0,0.0,130.39767456054688,0.0,0.0,0.0,0.5796788334846497,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044677570462226,-2373.3720703125,304.15679931640625,0.6707581281661987,0.1634003072977066,0.1500453948974609,293.3055419921875,297.1499938964844,293.1499938964844,0.0166655089706182,-837.2819213867188,304.1618957519531,0.4352986812591553,0.051814004778862,0.0529130138456821,293.2191162109375,297.1499938964844,293.1499938964844,0.3666255176067352,-5008.9873046875,304.1562805175781,0.9389632344245912,0.4508375227451324,0.3166816830635071,293.2291564941406,297.1499938964844,293.1499938964844,0.468494176864624,-8237.552734375,304.12164306640625,0.9990000128746032,0.5496450066566467,0.5221744179725647,293.1899719238281,297.1499938964844,293.1499938964844,0.0144350258633494,-3703.14599609375,303.9090576171875,0.4244172275066376,0.050000000745058,0.2386858165264129,291.0660400390625,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,293.2490234375,291.0657653808594,1.0,0.3452418744564056,0.7148239016532898,0.7148239016532898,1.0,1.0,-1.5368531942367554,0.6494737863540649,0.8873794674873352,0.2897806763648987,0.0,0.0,0.7126158475875854,89.22603607177734,96.0,-9.8809232711792,-18386.625,516.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85516357421875,309.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,23103.330078125,22320.0,0.0,0.0,0.4041400551795959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9877020120620728,0.9877131581306458,-1.1148857083753684e-05,0.0,0.000410150794778,0.0,0.0,134.8190155029297,0.0,0.0,0.0,0.5709121227264404,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039895042777061,-2364.924072265625,304.1564025878906,0.6665501594543457,0.1625344604253769,0.1493295282125473,293.3046569824219,297.1499938964844,293.1499938964844,0.0158307440578937,-814.220458984375,304.1612548828125,0.4256196916103363,0.050012819468975,0.0512849241495132,293.21923828125,297.1499938964844,293.1499938964844,0.3663132190704345,-5006.00146484375,304.1556701660156,0.933539628982544,0.4499409794807434,0.3161135911941528,293.23980712890625,297.1499938964844,293.1499938964844,0.467009574174881,-8212.75390625,304.1295166015625,0.9949267506599426,0.5465487241744995,0.5196381211280823,293.1909484863281,297.1499938964844,293.1499938964844,0.0144704775884747,-3710.655517578125,303.89910888671875,0.4220522344112396,0.050000000745058,0.2390535920858383,291.0507202148437,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.2524719238281,291.0483703613281,1.0,0.3464021980762481,0.7166808843612671,0.7166808843612671,1.0,1.0,-1.5307490825653076,0.6471526622772217,0.8835964798927307,0.2887646555900574,0.0,0.0,0.7206100821495056,91.07585906982422,99.0,-27.12805938720703,-18264.951171875,518.6207885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7363586425781,309.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,22212.173828125,22320.0,0.0,0.0,0.4040400683879852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.984886646270752,0.9848975539207458,-1.091359899874078e-05,0.0,0.0004100493097212,0.0,0.0,132.13575744628906,0.0,0.0,0.0,0.5816215872764587,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.1026257872581482,-2339.6611328125,304.15655517578125,0.6593442559242249,0.1608258336782455,0.1479143500328064,293.3050537109375,297.1499938964844,293.1499938964844,0.015091398730874,-795.51416015625,304.1039123535156,0.418273776769638,0.050000000745058,0.0505316406488418,293.2196655273437,297.1499938964844,293.1499938964844,0.3641579151153564,-4982.09814453125,304.1574401855469,0.9242620468139648,0.448102593421936,0.3149487674236297,293.24969482421875,297.1499938964844,293.1499938964844,0.4624437689781189,-8141.755859375,304.143798828125,0.9869710206985474,0.5422496795654297,0.5152221918106079,293.19305419921875,297.1499938964844,293.1499938964844,0.0144595764577388,-3710.07373046875,303.8792724609375,0.4182630777359009,0.050000000745058,0.239686980843544,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486724197864532,0.7203862071037292,0.7203862071037292,1.0,1.0,-1.52220356464386,0.6441932916641235,0.8780102729797363,0.2875269055366516,0.0,0.0,0.7315786480903625,94.2958755493164,102.0,14.296894073486328,-18238.69140625,522.8850708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.880859375,22320.0,0.0,0.0,0.404299795627594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140420198440552,1.0140533447265625,-1.123147740145214e-05,0.0,0.0004103129031136,0.0,0.0,141.1161346435547,0.0,0.0,0.0,0.5939189195632935,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.1026257872581482,-2339.6611328125,304.15655517578125,0.6593442559242249,0.1608258336782455,0.1479143500328064,293.3050537109375,297.1499938964844,293.1499938964844,0.015091398730874,-795.51416015625,304.1039123535156,0.418273776769638,0.050000000745058,0.0505316406488418,293.2196655273437,297.1499938964844,293.1499938964844,0.3641579151153564,-4982.09814453125,304.1574401855469,0.9242620468139648,0.448102593421936,0.3149487674236297,293.24969482421875,297.1499938964844,293.1499938964844,0.4624437689781189,-8141.755859375,304.143798828125,0.9869710206985474,0.5422496795654297,0.5152221918106079,293.19305419921875,297.1499938964844,293.1499938964844,0.0144595764577388,-3710.07373046875,303.8792724609375,0.4182630777359009,0.050000000745058,0.239686980843544,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486724197864532,0.7203862071037292,0.7203862071037292,1.0,1.0,-1.52220356464386,0.6441932916641235,0.8780102729797363,0.2875269055366516,0.0,0.0,0.7315786480903625,94.2958755493164,102.0,14.296894073486328,-18238.69140625,522.8850708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.880859375,22320.0,0.0,0.0,0.404299795627594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140420198440552,1.0140533447265625,-1.123147740145214e-05,0.0,0.0004103129031136,0.0,0.0,141.1161346435547,0.0,0.0,0.0,0.5939189195632935,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1012824401259422,-2314.683837890625,304.1566162109375,0.6529879570007324,0.1591934263706207,0.1465458571910858,293.3105773925781,297.1499938964844,293.1499938964844,0.0149064976722002,-791.6764526367188,304.0321350097656,0.4150661826133728,0.050000000745058,0.0506511442363262,293.2201843261719,297.1499938964844,293.1499938964844,0.3618299067020416,-4956.4248046875,304.1588134765625,0.9160341024398804,0.4462328851222992,0.3137447237968445,293.2530822753906,297.1499938964844,293.1499938964844,0.458764374256134,-8086.4140625,304.15185546875,0.9798241853713988,0.5390266180038452,0.5121446251869202,293.1952819824219,297.1499938964844,293.1499938964844,0.0144355930387973,-3707.510009765625,303.8585205078125,0.4150662422180176,0.050000000745058,0.2402672916650772,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509711921215057,0.7241647243499756,0.7241647243499756,1.0,1.0,-1.5162601470947266,0.6423963904380798,0.8738637566566467,0.2869526147842407,0.0,0.0,0.7390462160110474,97.28297424316406,105.0,22.12703323364257,-18196.314453125,528.0808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,309.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22104.740234375,21240.0,0.0,0.0,0.4051332473754883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03483784198761,1.0348494052886963,-1.1501942935865372e-05,0.0,0.0004111587477382,0.0,0.0,148.14895629882812,0.0,0.0,0.0,0.5882013440132141,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1012824401259422,-2314.683837890625,304.1566162109375,0.6529879570007324,0.1591934263706207,0.1465458571910858,293.3105773925781,297.1499938964844,293.1499938964844,0.0149064976722002,-791.6764526367188,304.0321350097656,0.4150661826133728,0.050000000745058,0.0506511442363262,293.2201843261719,297.1499938964844,293.1499938964844,0.3618299067020416,-4956.4248046875,304.1588134765625,0.9160341024398804,0.4462328851222992,0.3137447237968445,293.2530822753906,297.1499938964844,293.1499938964844,0.458764374256134,-8086.4140625,304.15185546875,0.9798241853713988,0.5390266180038452,0.5121446251869202,293.1952819824219,297.1499938964844,293.1499938964844,0.0144355930387973,-3707.510009765625,303.8585205078125,0.4150662422180176,0.050000000745058,0.2402672916650772,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509711921215057,0.7241647243499756,0.7241647243499756,1.0,1.0,-1.5162601470947266,0.6423963904380798,0.8738637566566467,0.2869526147842407,0.0,0.0,0.7390462160110474,97.28297424316406,105.0,22.12703323364257,-18196.314453125,528.0808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,309.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22104.740234375,21240.0,0.0,0.0,0.4051332473754883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03483784198761,1.0348494052886963,-1.1501942935865372e-05,0.0,0.0004111587477382,0.0,0.0,148.14895629882812,0.0,0.0,0.0,0.5882013440132141,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002869084477424,-2296.612060546875,304.15606689453125,0.647125244140625,0.1576535254716873,0.1452570408582687,293.3194274902344,297.1499938964844,293.1499938964844,0.0147472489625215,-789.248046875,303.9496154785156,0.4121299088001251,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604871928691864,-4942.3134765625,304.1581726074219,0.9084517359733582,0.4443776309490204,0.3125432431697845,293.25421142578125,297.1499938964844,293.1499938964844,0.4566226005554199,-8055.3408203125,304.1548156738281,0.9727666974067688,0.5361847281455994,0.5095341205596924,293.19757080078125,297.1499938964844,293.1499938964844,0.0144534492865204,-3713.69482421875,303.8360290527344,0.4121299088001251,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.353291779756546,0.7280977368354797,0.7280977368354797,1.0,1.0,-1.510968804359436,0.6408990025520325,0.8700698018074036,0.2865483462810516,0.0,0.0,0.7506373524665833,100.2422866821289,108.0,0.7285475134849548,-18094.20703125,533.5720825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.126953125,21240.0,0.0,0.0,0.4059834480285644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357598066329956,1.035771131515503,-1.1279557838861363e-05,0.0,0.0004120215889997,0.0,0.0,146.26487731933594,0.0,0.0,0.0,0.6003950834274292,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002869084477424,-2296.612060546875,304.15606689453125,0.647125244140625,0.1576535254716873,0.1452570408582687,293.3194274902344,297.1499938964844,293.1499938964844,0.0147472489625215,-789.248046875,303.9496154785156,0.4121299088001251,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604871928691864,-4942.3134765625,304.1581726074219,0.9084517359733582,0.4443776309490204,0.3125432431697845,293.25421142578125,297.1499938964844,293.1499938964844,0.4566226005554199,-8055.3408203125,304.1548156738281,0.9727666974067688,0.5361847281455994,0.5095341205596924,293.19757080078125,297.1499938964844,293.1499938964844,0.0144534492865204,-3713.69482421875,303.8360290527344,0.4121299088001251,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.353291779756546,0.7280977368354797,0.7280977368354797,1.0,1.0,-1.510968804359436,0.6408990025520325,0.8700698018074036,0.2865483462810516,0.0,0.0,0.7506373524665833,100.2422866821289,108.0,0.7285475134849548,-18094.20703125,533.5720825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.126953125,21240.0,0.0,0.0,0.4059834480285644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357598066329956,1.035771131515503,-1.1279557838861363e-05,0.0,0.0004120215889997,0.0,0.0,146.26487731933594,0.0,0.0,0.0,0.6003950834274292,4.0,0.0,1.0
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.0990620627999305,-2273.6552734375,304.1560974121094,0.6416692137718201,0.1562040299177169,0.1440504938364029,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180262625217,-784.1802368164062,303.85992431640625,0.409373790025711,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580564260482788,-4915.44970703125,304.15948486328125,0.9015634655952454,0.4425143003463745,0.3113435208797455,293.2546081542969,297.1499938964844,293.1499938964844,0.4531898200511932,-8005.49267578125,304.1589050292969,0.9656241536140442,0.5334653854370117,0.5070878863334656,293.19989013671875,297.1499938964844,293.1499938964844,0.0144184362143278,-3709.435791015625,303.8135070800781,0.409373790025711,0.050000000745058,0.2414130121469497,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556295335292816,0.7322199940681458,0.7322199940681458,1.0,1.0,-1.5059762001037598,0.6395455598831177,0.8664306402206421,0.2862292230129242,0.0,0.0,0.7569131851196289,103.2090301513672,111.0,22.872234344482425,-18086.9921875,539.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.01953125,21240.0,0.0,0.0,0.4070760905742645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540320873260498,1.0540436506271362,-1.1510282092785928e-05,0.0,0.000413130474044,0.0,0.0,152.51173400878906,0.0,0.0,0.0,0.608407735824585,4.0,0.0,1.0
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.0990620627999305,-2273.6552734375,304.1560974121094,0.6416692137718201,0.1562040299177169,0.1440504938364029,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180262625217,-784.1802368164062,303.85992431640625,0.409373790025711,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580564260482788,-4915.44970703125,304.15948486328125,0.9015634655952454,0.4425143003463745,0.3113435208797455,293.2546081542969,297.1499938964844,293.1499938964844,0.4531898200511932,-8005.49267578125,304.1589050292969,0.9656241536140442,0.5334653854370117,0.5070878863334656,293.19989013671875,297.1499938964844,293.1499938964844,0.0144184362143278,-3709.435791015625,303.8135070800781,0.409373790025711,0.050000000745058,0.2414130121469497,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556295335292816,0.7322199940681458,0.7322199940681458,1.0,1.0,-1.5059762001037598,0.6395455598831177,0.8664306402206421,0.2862292230129242,0.0,0.0,0.7569131851196289,103.2090301513672,111.0,22.872234344482425,-18086.9921875,539.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.01953125,21240.0,0.0,0.0,0.4070760905742645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540320873260498,1.0540436506271362,-1.1510282092785928e-05,0.0,0.000413130474044,0.0,0.0,152.51173400878906,0.0,0.0,0.0,0.608407735824585,4.0,0.0,1.0
