time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0984781384468078,-2262.694091796875,304.1560363769531,0.6390766501426697,0.1555134207010269,0.1434777677059173,293.3360290527344,297.1499938964844,293.1499938964844,0.014399129897356,-781.5052490234375,303.8127746582031,0.4080491662025451,0.050000000745058,0.050953272730112,293.2211303710937,297.1499938964844,293.1499938964844,0.3568314909934997,-4901.95654296875,304.15997314453125,0.8982862234115601,0.4415777921676636,0.3107394278049469,293.2546691894531,297.1499938964844,293.1499938964844,0.4514630734920501,-7980.6953125,304.160400390625,0.9620057344436646,0.5321245789527893,0.5058859586715698,293.2010803222656,297.1499938964844,293.1499938964844,0.0144000900909304,-3707.225341796875,303.80194091796875,0.4080491662025451,0.050000000745058,0.2417003959417343,291.1035461425781,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.2730407714844,291.1053161621094,1.0,0.3568020462989807,0.734360933303833,0.734360933303833,1.0,1.0,-1.5035382509231567,0.6388993263244629,0.8646388649940491,0.286088615655899,0.0,0.0,0.7588901519775391,104.69834899902344,111.0,26.441530227661133,-18075.13671875,542.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,308.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,21097.09375,20160.0,0.0,0.0,0.4076695740222931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060347318649292,1.0603588819503784,-1.1598620403674433e-05,0.0,0.0004137327778153,0.0,0.0,154.78892517089844,0.0,0.0,0.0,0.5962697863578796,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0980773568153381,-2255.459228515625,304.1556701660156,0.6365688443183899,0.15484619140625,0.1429256051778793,293.34197998046875,297.1499938964844,293.1499938964844,0.014305024407804,-779.9251708984375,303.7637634277344,0.4067557752132416,0.050000000745058,0.0510139428079128,293.2212829589844,297.1499938964844,293.1499938964844,0.3562019467353821,-4895.49169921875,304.1592712402344,0.8950613737106323,0.4406445026397705,0.310135006904602,293.2546691894531,297.1499938964844,293.1499938964844,0.4504779875278473,-7967.2529296875,304.1602783203125,0.9583649039268494,0.5308003425598145,0.5046958327293396,293.2023010253906,297.1499938964844,293.1499938964844,0.0144084272906184,-3710.552978515625,303.7895812988281,0.4067557752132416,0.050000000745058,0.2419881820678711,291.0966186523437,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763366699219,291.0941772460937,1.0,0.3579760491847992,0.7365567088127136,0.7365567088127136,1.0,1.0,-1.5011392831802368,0.638273298740387,0.8628659248352051,0.2859602570533752,0.0,0.0,0.7629184722900391,106.190673828125,114.0,-4.053509712219238,-17976.806640625,545.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,308.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,20274.533203125,20160.0,0.0,0.0,0.4081180393695831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453100204467771,1.0453212261199951,-1.1220323358429596e-05,0.0,0.0004141879326198,0.0,0.0,147.8069610595703,0.0,0.0,0.0,0.601653516292572,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0971077680587768,-2237.360107421875,304.1554260253906,0.6318020820617676,0.1535945385694503,0.1418909728527069,293.35418701171875,297.1499938964844,293.1499938964844,0.0140737947076559,-774.8929443359375,303.66278076171875,0.4042525291442871,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541418612003326,-4872.96435546875,304.1596984863281,0.8887898325920105,0.4387868642807007,0.3089361190795898,293.2543334960937,297.1499938964844,293.1499938964844,0.4475320279598236,-7925.4775390625,304.1618347167969,0.9510737061500548,0.528213381767273,0.5023764371871948,293.2047424316406,297.1499938964844,293.1499938964844,0.0143854720517992,-3709.190185546875,303.76483154296875,0.4042525291442871,0.050000000745058,0.2425637692213058,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.10675048828125,1.0,0.3603281676769256,0.7411169409751892,0.7411169409751892,1.0,1.0,-1.496510028839111,0.6371041536331177,0.8594058156013489,0.2857525646686554,0.0,0.0,0.769048273563385,109.17864990234376,117.0,18.03615379333496,-17984.646484375,550.8892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.298828125,20160.0,0.0,0.0,0.4089086055755615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057238221168518,1.0572495460510254,-1.1323038961563723e-05,0.0,0.000414990237914,0.0,0.0,151.4412078857422,0.0,0.0,0.0,0.606548547744751,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0971077680587768,-2237.360107421875,304.1554260253906,0.6318020820617676,0.1535945385694503,0.1418909728527069,293.35418701171875,297.1499938964844,293.1499938964844,0.0140737947076559,-774.8929443359375,303.66278076171875,0.4042525291442871,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541418612003326,-4872.96435546875,304.1596984863281,0.8887898325920105,0.4387868642807007,0.3089361190795898,293.2543334960937,297.1499938964844,293.1499938964844,0.4475320279598236,-7925.4775390625,304.1618347167969,0.9510737061500548,0.528213381767273,0.5023764371871948,293.2047424316406,297.1499938964844,293.1499938964844,0.0143854720517992,-3709.190185546875,303.76483154296875,0.4042525291442871,0.050000000745058,0.2425637692213058,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.10675048828125,1.0,0.3603281676769256,0.7411169409751892,0.7411169409751892,1.0,1.0,-1.496510028839111,0.6371041536331177,0.8594058156013489,0.2857525646686554,0.0,0.0,0.769048273563385,109.17864990234376,117.0,18.03615379333496,-17984.646484375,550.8892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.298828125,20160.0,0.0,0.0,0.4089086055755615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057238221168518,1.0572495460510254,-1.1323038961563723e-05,0.0,0.000414990237914,0.0,0.0,151.4412078857422,0.0,0.0,0.0,0.606548547744751,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961063429713249,-2218.421630859375,304.1552734375,0.6273307800292969,0.1524520516395568,0.1409585177898407,293.3664855957031,297.1499938964844,293.1499938964844,0.0138175766915082,-768.7040405273438,303.5583801269531,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516170978546142,-4845.07275390625,304.1606750488281,0.882722795009613,0.4369129240512848,0.3077281415462494,293.2539367675781,297.1499938964844,293.1499938964844,0.4440260827541351,-7875.6162109375,304.1636962890625,0.943777322769165,0.5256528258323669,0.5000916123390198,293.207275390625,297.1499938964844,293.1499938964844,0.0143386870622634,-3703.279296875,303.7395935058594,0.4018309116363525,0.050000000745058,0.2431403994560241,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.362682044506073,0.7458487153053284,0.7458487153053284,1.0,1.0,-1.4920355081558228,0.6360003352165222,0.8560351729393005,0.2855802178382873,0.0,0.0,0.7700827717781067,112.17536163330078,120.0,29.09684944152832,-17972.294921875,556.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.41796875,19080.0,0.0,0.0,0.4096388816833496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630663633346558,1.063077688217163,-1.1410317711124662e-05,0.0,0.0004157313960604,0.0,0.0,153.59429931640625,0.0,0.0,0.0,0.5941739082336426,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961063429713249,-2218.421630859375,304.1552734375,0.6273307800292969,0.1524520516395568,0.1409585177898407,293.3664855957031,297.1499938964844,293.1499938964844,0.0138175766915082,-768.7040405273438,303.5583801269531,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516170978546142,-4845.07275390625,304.1606750488281,0.882722795009613,0.4369129240512848,0.3077281415462494,293.2539367675781,297.1499938964844,293.1499938964844,0.4440260827541351,-7875.6162109375,304.1636962890625,0.943777322769165,0.5256528258323669,0.5000916123390198,293.207275390625,297.1499938964844,293.1499938964844,0.0143386870622634,-3703.279296875,303.7395935058594,0.4018309116363525,0.050000000745058,0.2431403994560241,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.362682044506073,0.7458487153053284,0.7458487153053284,1.0,1.0,-1.4920355081558228,0.6360003352165222,0.8560351729393005,0.2855802178382873,0.0,0.0,0.7700827717781067,112.17536163330078,120.0,29.09684944152832,-17972.294921875,556.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.41796875,19080.0,0.0,0.0,0.4096388816833496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630663633346558,1.063077688217163,-1.1410317711124662e-05,0.0,0.0004157313960604,0.0,0.0,153.59429931640625,0.0,0.0,0.0,0.5941739082336426,4.0,0.0,1.0
469260,293.2149658203125,297.1499938964844,293.1499938964844,0.095465175807476,-2206.752197265625,304.15460205078125,0.6230713129043579,0.1513933688402176,0.1401055008172989,293.378662109375,297.1499938964844,293.1499938964844,0.0136036789044737,-764.3706665039062,303.4486083984375,0.3994637429714203,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501636981964111,-4829.77734375,304.1595458984375,0.8768721222877502,0.4350513517856598,0.3065226972103119,293.2533569335937,297.1499938964844,293.1499938964844,0.4418703615665436,-7846.275390625,304.1627502441406,0.936543107032776,0.5231391787528992,0.497842788696289,293.2098693847656,297.1499938964844,293.1499938964844,0.01433826982975,-3707.166259765625,303.7120666503906,0.3994637429714203,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650340735912323,0.7507370114326477,0.7507370114326477,1.0,1.0,-1.4877036809921265,0.6349499821662903,0.852753758430481,0.2854334712028503,0.0,0.0,0.7749107480049133,115.17847442626952,123.0,3.33286190032959,-17875.650390625,562.9033813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.474609375,19080.0,0.0,0.0,0.4098463654518127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044524908065796,1.0445358753204346,-1.0946430847980082e-05,0.0,0.0004159419622737,0.0,0.0,145.0404510498047,0.0,0.0,0.0,0.5976057648658752,4.0,0.0,1.0
469320,293.2149658203125,297.1499938964844,293.1499938964844,0.095465175807476,-2206.752197265625,304.15460205078125,0.6230713129043579,0.1513933688402176,0.1401055008172989,293.378662109375,297.1499938964844,293.1499938964844,0.0136036789044737,-764.3706665039062,303.4486083984375,0.3994637429714203,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501636981964111,-4829.77734375,304.1595458984375,0.8768721222877502,0.4350513517856598,0.3065226972103119,293.2533569335937,297.1499938964844,293.1499938964844,0.4418703615665436,-7846.275390625,304.1627502441406,0.936543107032776,0.5231391787528992,0.497842788696289,293.2098693847656,297.1499938964844,293.1499938964844,0.01433826982975,-3707.166259765625,303.7120666503906,0.3994637429714203,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650340735912323,0.7507370114326477,0.7507370114326477,1.0,1.0,-1.4877036809921265,0.6349499821662903,0.852753758430481,0.2854334712028503,0.0,0.0,0.7749107480049133,115.17847442626952,123.0,3.33286190032959,-17875.650390625,562.9033813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.474609375,19080.0,0.0,0.0,0.4098463654518127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044524908065796,1.0445358753204346,-1.0946430847980082e-05,0.0,0.0004159419622737,0.0,0.0,145.0404510498047,0.0,0.0,0.0,0.5976057648658752,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946159288287162,-2190.647216796875,304.15447998046875,0.6189472079277039,0.1504006087779998,0.139317512512207,293.3905334472656,297.1499938964844,293.1499938964844,0.0133459204807877,-757.8715209960938,303.3373413085937,0.3971232175827026,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477520942687988,-4803.1005859375,304.160400390625,0.8712343573570251,0.4331858158111572,0.3053211867809295,293.2527160644531,297.1499938964844,293.1499938964844,0.4385406374931335,-7799.04443359375,304.1640625,0.9294352531433104,0.5206465125083923,0.4956262707710266,293.2125244140625,297.1499938964844,293.1499938964844,0.0142900394275784,-3701.4296875,303.68475341796875,0.3971232175827026,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673818111419678,0.755810022354126,0.755810022354126,1.0,1.0,-1.483494520187378,0.6339471340179443,0.8495473861694336,0.2853118777275085,0.0,0.0,0.7748439311981201,118.18798828125,126.0,23.513866424560547,-17876.130859375,569.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.875,19080.0,0.0,0.0,0.4098471403121948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466996431350708,1.0467106103897097,-1.0966899935738184e-05,0.0,0.0004159427189733,0.0,0.0,145.7095489501953,0.0,0.0,0.0,0.5983632802963257,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946159288287162,-2190.647216796875,304.15447998046875,0.6189472079277039,0.1504006087779998,0.139317512512207,293.3905334472656,297.1499938964844,293.1499938964844,0.0133459204807877,-757.8715209960938,303.3373413085937,0.3971232175827026,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477520942687988,-4803.1005859375,304.160400390625,0.8712343573570251,0.4331858158111572,0.3053211867809295,293.2527160644531,297.1499938964844,293.1499938964844,0.4385406374931335,-7799.04443359375,304.1640625,0.9294352531433104,0.5206465125083923,0.4956262707710266,293.2125244140625,297.1499938964844,293.1499938964844,0.0142900394275784,-3701.4296875,303.68475341796875,0.3971232175827026,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673818111419678,0.755810022354126,0.755810022354126,1.0,1.0,-1.483494520187378,0.6339471340179443,0.8495473861694336,0.2853118777275085,0.0,0.0,0.7748439311981201,118.18798828125,126.0,23.513866424560547,-17876.130859375,569.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.875,19080.0,0.0,0.0,0.4098471403121948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466996431350708,1.0467106103897097,-1.0966899935738184e-05,0.0,0.0004159427189733,0.0,0.0,145.7095489501953,0.0,0.0,0.0,0.5983632802963257,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0942054018378257,-2182.855224609375,304.1544189453125,0.6169030666351318,0.1499188989400863,0.1389388740062713,293.3963623046875,297.1499938964844,293.1499938964844,0.0132171669974923,-754.55126953125,303.2806396484375,0.3959533870220184,0.050000000745058,0.0515614412724971,293.22235107421875,297.1499938964844,293.1499938964844,0.3465392291545868,-4789.705078125,304.16070556640625,0.8684865832328796,0.4322493076324463,0.3047170341014862,293.25244140625,297.1499938964844,293.1499938964844,0.4368706345558166,-7775.42041015625,304.16455078125,0.9259408712387084,0.5194035172462463,0.4945201277732849,293.2138366699219,297.1499938964844,293.1499938964844,0.0142650986090302,-3698.46044921875,303.6708068847656,0.3959533870220184,0.050000000745058,0.2445852905511856,291.1514587402344,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,293.3064270019531,291.1531677246094,1.0,0.368552416563034,0.7584152817726135,0.7584152817726135,1.0,1.0,-1.4814077615737915,0.6334496736526489,0.8479580879211426,0.2852523624897003,0.0,0.0,0.7736355662345886,119.69644927978516,126.0,26.349340438842773,-17866.341796875,572.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,309.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19102.021484375,18000.0,0.0,0.0,0.4097775816917419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0454862117767334,1.045497179031372,-1.0957396625599358e-05,0.0,0.0004158721421845,0.0,0.0,145.35414123535156,0.0,0.0,0.0,0.5828147530555725,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0939758345484733,-2178.79296875,304.1540222167969,0.6148606538772583,0.1494490802288055,0.1385694593191146,293.402099609375,297.1499938964844,293.1499938964844,0.0131123708561062,-752.401123046875,303.2218933105469,0.3947808444499969,0.050000000745058,0.0516225174069404,293.2224426269531,297.1499938964844,293.1499938964844,0.3459605276584625,-4783.83154296875,304.1597900390625,0.8657898902893066,0.4313168823719024,0.3041130602359772,293.2521057128906,297.1499938964844,293.1499938964844,0.4359921514987945,-7763.8818359375,304.1634521484375,0.9225043654441832,0.5181703567504883,0.4934188723564148,293.21514892578125,297.1499938964844,293.1499938964844,0.014268459752202,-3701.5009765625,303.6558837890625,0.3947808444499969,0.050000000745058,0.2448749989271164,291.1429443359375,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.3096008300781,291.1398620605469,1.0,0.3697205781936645,0.7610711455345154,0.7610711455345154,1.0,1.0,-1.47933828830719,0.6329578161239624,0.8463804125785828,0.2851954698562622,0.0,0.0,0.7747147679328918,121.20582580566406,129.0,-7.960582733154297,-17760.736328125,575.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,308.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.603515625,18000.0,0.0,0.0,0.4094970822334289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021843671798706,1.021854043006897,-1.0477768228156492e-05,0.0,0.0004155874776188,0.0,0.0,135.8101806640625,0.0,0.0,0.0,0.5841804146766663,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0933549404144287,-2167.21337890625,304.1537475585937,0.6107675433158875,0.1485507190227508,0.1378665417432785,293.4132080078125,297.1499938964844,293.1499938964844,0.0128768859431147,-746.6165161132812,303.10357666015625,0.3924198448657989,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.3441338539123535,-4763.93115234375,304.1596374511719,0.8605650067329407,0.429466038942337,0.3029178380966186,293.2513427734375,297.1499938964844,293.1499938964844,0.4334240555763244,-7728.02490234375,304.1633605957031,0.9158698320388794,0.5157367587089539,0.4912520349025726,293.2177124023437,297.1499938964844,293.1499938964844,0.0142421489581465,-3700.640380859375,303.62615966796875,0.3924198448657989,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720510303974151,0.7665380835533142,0.7665380835533142,1.0,1.0,-1.47529935836792,0.6320120096206665,0.8432873487472534,0.2851016223430633,0.0,0.0,0.7761207222938538,124.22261810302734,132.0,10.186774253845217,-17762.77734375,581.2965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.82421875,18000.0,0.0,0.0,0.4086818695068359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202438831329346,1.0202542543411257,-1.039940798364114e-05,0.0,0.0004147601430304,0.0,0.0,134.7517852783203,0.0,0.0,0.0,0.5829123258590698,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0933549404144287,-2167.21337890625,304.1537475585937,0.6107675433158875,0.1485507190227508,0.1378665417432785,293.4132080078125,297.1499938964844,293.1499938964844,0.0128768859431147,-746.6165161132812,303.10357666015625,0.3924198448657989,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.3441338539123535,-4763.93115234375,304.1596374511719,0.8605650067329407,0.429466038942337,0.3029178380966186,293.2513427734375,297.1499938964844,293.1499938964844,0.4334240555763244,-7728.02490234375,304.1633605957031,0.9158698320388794,0.5157367587089539,0.4912520349025726,293.2177124023437,297.1499938964844,293.1499938964844,0.0142421489581465,-3700.640380859375,303.62615966796875,0.3924198448657989,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720510303974151,0.7665380835533142,0.7665380835533142,1.0,1.0,-1.47529935836792,0.6320120096206665,0.8432873487472534,0.2851016223430633,0.0,0.0,0.7761207222938538,124.22261810302734,132.0,10.186774253845217,-17762.77734375,581.2965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.82421875,18000.0,0.0,0.0,0.4086818695068359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202438831329346,1.0202542543411257,-1.039940798364114e-05,0.0,0.0004147601430304,0.0,0.0,134.7517852783203,0.0,0.0,0.0,0.5829123258590698,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926509350538253,-2153.8349609375,304.1536560058594,0.6067134141921997,0.1477072387933731,0.1372125893831253,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231098547577,-739.712890625,302.9842834472656,0.3900130093097687,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418350517749786,-4738.486328125,304.1602478027344,0.8555271625518799,0.4276040196418762,0.3017174303531647,293.25067138671875,297.1499938964844,293.1499938964844,0.4302821755409241,-7683.51904296875,304.16412353515625,0.9095837473869324,0.513306200504303,0.4890933036804199,293.2202453613281,297.1499938964844,293.1499938964844,0.01419164147228,-3694.9775390625,303.5964660644531,0.3900130093097687,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743718266487121,0.7722345590591431,0.7722345590591431,1.0,1.0,-1.4713232517242432,0.6310854554176331,0.8402378559112549,0.2850182354450226,0.0,0.0,0.7731536626815796,127.24252319335938,135.0,20.60861015319824,-17745.16796875,587.4725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.908203125,18000.0,0.0,0.0,0.4077352285385132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159988403320312,1.0160092115402222,-1.0351685887144413e-05,0.0,0.000413799425587,0.0,0.0,133.43260192871094,0.0,0.0,0.0,0.5809277892112732,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926509350538253,-2153.8349609375,304.1536560058594,0.6067134141921997,0.1477072387933731,0.1372125893831253,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231098547577,-739.712890625,302.9842834472656,0.3900130093097687,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418350517749786,-4738.486328125,304.1602478027344,0.8555271625518799,0.4276040196418762,0.3017174303531647,293.25067138671875,297.1499938964844,293.1499938964844,0.4302821755409241,-7683.51904296875,304.16412353515625,0.9095837473869324,0.513306200504303,0.4890933036804199,293.2202453613281,297.1499938964844,293.1499938964844,0.01419164147228,-3694.9775390625,303.5964660644531,0.3900130093097687,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743718266487121,0.7722345590591431,0.7722345590591431,1.0,1.0,-1.4713232517242432,0.6310854554176331,0.8402378559112549,0.2850182354450226,0.0,0.0,0.7731536626815796,127.24252319335938,135.0,20.60861015319824,-17745.16796875,587.4725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.908203125,18000.0,0.0,0.0,0.4077352285385132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159988403320312,1.0160092115402222,-1.0351685887144413e-05,0.0,0.000413799425587,0.0,0.0,133.43260192871094,0.0,0.0,0.0,0.5809277892112732,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920321866869926,-2142.1328125,304.1534729003906,0.602769672870636,0.1469216495752334,0.1366099119186401,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765459284186,-732.9331665039062,302.86236572265625,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396844863891601,-4714.81787109375,304.160400390625,0.8506745100021362,0.4257450401782989,0.3005163967609405,293.25,297.1499938964844,293.1499938964844,0.4273360967636108,-7642.041015625,304.164306640625,0.903745174407959,0.5108940005302429,0.4869475364685058,293.22271728515625,297.1499938964844,293.1499938964844,0.014146277680993,-3690.53759765625,303.56591796875,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766824901103973,0.7781737446784973,0.7781737446784973,1.0,1.0,-1.4674233198165894,0.6301831007003784,0.8372402191162109,0.2849478423595428,0.0,0.0,0.7686540484428406,130.26296997070312,138.0,17.97929573059082,-17706.423828125,593.6640014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.859375,18000.0,0.0,0.0,0.4066226184368133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079783201217651,1.0079885721206665,-1.02612393675372e-05,0.0,0.0004126702842768,0.0,0.0,130.9584197998047,0.0,0.0,0.0,0.5773030519485474,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920321866869926,-2142.1328125,304.1534729003906,0.602769672870636,0.1469216495752334,0.1366099119186401,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765459284186,-732.9331665039062,302.86236572265625,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396844863891601,-4714.81787109375,304.160400390625,0.8506745100021362,0.4257450401782989,0.3005163967609405,293.25,297.1499938964844,293.1499938964844,0.4273360967636108,-7642.041015625,304.164306640625,0.903745174407959,0.5108940005302429,0.4869475364685058,293.22271728515625,297.1499938964844,293.1499938964844,0.014146277680993,-3690.53759765625,303.56591796875,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766824901103973,0.7781737446784973,0.7781737446784973,1.0,1.0,-1.4674233198165894,0.6301831007003784,0.8372402191162109,0.2849478423595428,0.0,0.0,0.7686540484428406,130.26296997070312,138.0,17.97929573059082,-17706.423828125,593.6640014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.859375,18000.0,0.0,0.0,0.4066226184368133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079783201217651,1.0079885721206665,-1.02612393675372e-05,0.0,0.0004126702842768,0.0,0.0,130.9584197998047,0.0,0.0,0.0,0.5773030519485474,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.091509111225605,-2132.31591796875,304.1531982421875,0.5989477038383484,0.1461965143680572,0.1360604912042617,293.44384765625,297.1499938964844,293.1499938964844,0.012138525955379,-726.352294921875,302.7379150390625,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377310931682586,-4693.4541015625,304.1601867675781,0.8460046648979187,0.423896849155426,0.2993217706680298,293.249267578125,297.1499938964844,293.1499938964844,0.4246492385864258,-7604.447265625,304.1640014648437,0.898308515548706,0.5085090398788452,0.4848255813121795,293.2251281738281,297.1499938964844,293.1499938964844,0.0141076147556304,-3687.6552734375,303.534423828125,0.3851724565029144,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789838552474975,0.784363865852356,0.784363865852356,1.0,1.0,-1.4636224508285522,0.6293135285377502,0.8343089818954468,0.2848949432373047,0.0,0.0,0.763622522354126,133.28199768066406,126.0,10.9207181930542,-17656.060546875,599.8821411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3125,18000.0,0.0,0.0,0.405326247215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978073239326476,0.9978174567222596,-1.0141980965272523e-05,0.0,0.0004113546165172,0.0,0.0,127.81884002685548,0.0,0.0,0.0,0.572708785533905,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.091509111225605,-2132.31591796875,304.1531982421875,0.5989477038383484,0.1461965143680572,0.1360604912042617,293.44384765625,297.1499938964844,293.1499938964844,0.012138525955379,-726.352294921875,302.7379150390625,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377310931682586,-4693.4541015625,304.1601867675781,0.8460046648979187,0.423896849155426,0.2993217706680298,293.249267578125,297.1499938964844,293.1499938964844,0.4246492385864258,-7604.447265625,304.1640014648437,0.898308515548706,0.5085090398788452,0.4848255813121795,293.2251281738281,297.1499938964844,293.1499938964844,0.0141076147556304,-3687.6552734375,303.534423828125,0.3851724565029144,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789838552474975,0.784363865852356,0.784363865852356,1.0,1.0,-1.4636224508285522,0.6293135285377502,0.8343089818954468,0.2848949432373047,0.0,0.0,0.763622522354126,133.28199768066406,126.0,10.9207181930542,-17656.060546875,599.8821411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3125,18000.0,0.0,0.0,0.405326247215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978073239326476,0.9978174567222596,-1.0141980965272523e-05,0.0,0.0004113546165172,0.0,0.0,127.81884002685548,0.0,0.0,0.0,0.572708785533905,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912232547998428,-2126.965576171875,304.15313720703125,0.5987622737884521,0.1458690017461776,0.1357388794422149,293.4484558105469,297.1499938964844,293.1499938964844,0.0119952745735645,-722.0748291015625,302.675048828125,0.385450929403305,0.050000000745058,0.0520960912108421,293.22271728515625,297.1499938964844,293.1499938964844,0.3367416262626648,-4682.6171875,304.1601257324219,0.8458346724510193,0.422986090183258,0.2986741662025451,293.24884033203125,297.1499938964844,293.1499938964844,0.4233103096485138,-7585.68310546875,304.1639099121094,0.898066520690918,0.5073349475860596,0.483702003955841,293.22625732421875,297.1499938964844,293.1499938964844,0.0140554197132587,-3681.36328125,303.5185852050781,0.385450929403305,0.050000000745058,0.2471214234828949,291.1855163574219,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,293.3390808105469,291.1858215332031,1.0,0.3780508041381836,0.7876039147377014,0.7876039147377014,1.0,1.0,-1.4610121250152588,0.6285504102706909,0.8324617743492126,0.284698337316513,0.0,0.0,0.7610629200935364,132.87269592285156,126.0,8.342914581298828,-17623.494140625,596.8682250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952941894531,309.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.677734375,18000.0,0.0,0.0,0.4046061635017395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923901557922364,0.9924002289772034,-1.0077499609906226e-05,0.0,0.0004106238484382,0.0,0.0,126.15618133544922,0.0,0.0,0.0,0.5702594518661499,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909247547388076,-2121.372314453125,304.1531066894531,0.5996967554092407,0.145583763718605,0.1354049891233444,293.4527893066406,297.1499938964844,293.1499938964844,0.0118370568379759,-717.1239624023438,302.6121520996094,0.3866575360298157,0.050000000745058,0.0520343817770481,293.2225341796875,297.1499938964844,293.1499938964844,0.3357145190238952,-4671.33447265625,304.16015625,0.8470256328582764,0.4220971763134002,0.2980040609836578,293.2483215332031,297.1499938964844,293.1499938964844,0.4219335913658142,-7566.32666015625,304.16387939453125,0.8993840217590332,0.5061838030815125,0.4825496971607208,293.2272644042969,297.1499938964844,293.1499938964844,0.0139815239235758,-3671.686767578125,303.5028686523437,0.3866575360298157,0.050000000745058,0.2468287050724029,291.1877136230469,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,293.3422241210937,291.1880798339844,1.0,0.3762121796607971,0.7909469604492188,0.7909469604492188,1.0,1.0,-1.4579983949661257,0.6276045441627502,0.8303938508033752,0.2843939363956451,0.0,0.0,0.7583301067352295,131.2571563720703,114.0,7.357325553894043,-17587.041015625,590.0626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,309.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.720703125,18000.0,0.0,0.0,0.4038293063640594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867568612098694,0.9867668747901917,-1.0010936421167573e-05,0.0,0.0004098353965673,0.0,0.0,124.44501495361328,0.0,0.0,0.0,0.5677088499069214,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903506577014923,-2110.62060546875,304.15301513671875,0.6039313077926636,0.1451371312141418,0.1347624510526657,293.4606018066406,297.1499938964844,293.1499938964844,0.0114988749846816,-706.0357055664062,302.4864807128906,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336391746997833,-4648.51123046875,304.16021728515625,0.8522983193397522,0.4203827679157257,0.2966408133506775,293.2470703125,297.1499938964844,293.1499938964844,0.419165551662445,-7527.35009765625,304.1638488769531,0.9053218960762024,0.5039487481117249,0.4802170991897583,293.2288818359375,297.1499938964844,293.1499938964844,0.0137956878170371,-3646.212158203125,303.47216796875,0.3909504115581512,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704089522361755,0.7979291677474976,0.7979291677474976,1.0,1.0,-1.4513095617294312,0.6254058480262756,0.8259036540985107,0.2836137115955353,0.0,0.0,0.7524462938308716,125.7000503540039,102.0,5.9607367515563965,-17504.9375,569.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.990234375,18000.0,0.0,0.0,0.4020943939685821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744784235954284,0.9744883179664612,-9.867706467048263e-06,0.0,0.0004080747021362,0.0,0.0,120.77886962890624,0.0,0.0,0.0,0.5621725916862488,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903506577014923,-2110.62060546875,304.15301513671875,0.6039313077926636,0.1451371312141418,0.1347624510526657,293.4606018066406,297.1499938964844,293.1499938964844,0.0114988749846816,-706.0357055664062,302.4864807128906,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336391746997833,-4648.51123046875,304.16021728515625,0.8522983193397522,0.4203827679157257,0.2966408133506775,293.2470703125,297.1499938964844,293.1499938964844,0.419165551662445,-7527.35009765625,304.1638488769531,0.9053218960762024,0.5039487481117249,0.4802170991897583,293.2288818359375,297.1499938964844,293.1499938964844,0.0137956878170371,-3646.212158203125,303.47216796875,0.3909504115581512,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704089522361755,0.7979291677474976,0.7979291677474976,1.0,1.0,-1.4513095617294312,0.6254058480262756,0.8259036540985107,0.2836137115955353,0.0,0.0,0.7524462938308716,125.7000503540039,102.0,5.9607367515563965,-17504.9375,569.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.990234375,18000.0,0.0,0.0,0.4020943939685821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744784235954284,0.9744883179664612,-9.867706467048263e-06,0.0,0.0004080747021362,0.0,0.0,120.77886962890624,0.0,0.0,0.0,0.5621725916862488,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.089835301041603,-2100.98974609375,304.1528625488281,0.6106676459312439,0.1448418498039245,0.1341800391674041,293.4671936035156,297.1499938964844,293.1499938964844,0.0111490795388817,-693.991943359375,302.3614501953125,0.3967430293560028,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315896391868591,-4625.97314453125,304.1602478027344,0.8608690500259399,0.4187450110912323,0.2952705025672912,293.2455444335937,297.1499938964844,293.1499938964844,0.4164395928382873,-7488.95361328125,304.1637878417969,0.915535807609558,0.5017969608306885,0.4778805375099182,293.2298889160156,297.1499938964844,293.1499938964844,0.0135793946683406,-3615.544189453125,303.4424133300781,0.3967430293560028,0.050000000745058,0.2443914264440536,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625406622886657,0.8052987456321716,0.8052987456321716,1.0,1.0,-1.444098949432373,0.6229572296142578,0.8211417198181152,0.2826922833919525,0.0,0.0,0.7462226152420044,118.00358581542967,90.0,4.382614135742188,-17414.3828125,542.2200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.109375,18000.0,0.0,0.0,0.4001089036464691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961144745349884,0.9611544609069824,-9.713270628708416e-06,0.0,0.0004060596693307,0.0,0.0,116.87962341308594,0.0,0.0,0.0,0.5561829805374146,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.089835301041603,-2100.98974609375,304.1528625488281,0.6106676459312439,0.1448418498039245,0.1341800391674041,293.4671936035156,297.1499938964844,293.1499938964844,0.0111490795388817,-693.991943359375,302.3614501953125,0.3967430293560028,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315896391868591,-4625.97314453125,304.1602478027344,0.8608690500259399,0.4187450110912323,0.2952705025672912,293.2455444335937,297.1499938964844,293.1499938964844,0.4164395928382873,-7488.95361328125,304.1637878417969,0.915535807609558,0.5017969608306885,0.4778805375099182,293.2298889160156,297.1499938964844,293.1499938964844,0.0135793946683406,-3615.544189453125,303.4424133300781,0.3967430293560028,0.050000000745058,0.2443914264440536,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625406622886657,0.8052987456321716,0.8052987456321716,1.0,1.0,-1.444098949432373,0.6229572296142578,0.8211417198181152,0.2826922833919525,0.0,0.0,0.7462226152420044,118.00358581542967,90.0,4.382614135742188,-17414.3828125,542.2200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.109375,18000.0,0.0,0.0,0.4001089036464691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961144745349884,0.9611544609069824,-9.713270628708416e-06,0.0,0.0004060596693307,0.0,0.0,116.87962341308594,0.0,0.0,0.0,0.5561829805374146,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0893925130367279,-2092.74072265625,304.15264892578125,0.6191513538360596,0.1446800529956817,0.1336719393730163,293.4725036621094,297.1499938964844,293.1499938964844,0.0108009856194257,-681.4970703125,302.2374267578125,0.4035755097866058,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295947015285492,-4604.046875,304.16015625,0.8724949955940247,0.4171729683876037,0.2939091324806213,293.2438659667969,297.1499938964844,293.1499938964844,0.4137885868549347,-7451.6220703125,304.1636047363281,0.9298211932182312,0.4997190833091736,0.4755633175373077,293.2303771972656,297.1499938964844,293.1499938964844,0.0133486753329634,-3582.035400390625,303.4136657714844,0.4035755097866058,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532355427742004,0.8130457997322083,0.8130457997322083,1.0,1.0,-1.4366518259048462,0.6203832626342773,0.8162685632705688,0.2816972434520721,0.0,0.0,0.7398615479469299,108.98249816894533,78.0,2.5002264976501465,-17318.57421875,511.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.5390625,18000.0,0.0,0.0,0.3978791534900665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471795558929444,0.9471890926361084,-9.55266568780644e-06,0.0,0.0004037967592012,0.0,0.0,112.8854751586914,0.0,0.0,0.0,0.5499309301376343,4.0,0.0,1.0
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0893925130367279,-2092.74072265625,304.15264892578125,0.6191513538360596,0.1446800529956817,0.1336719393730163,293.4725036621094,297.1499938964844,293.1499938964844,0.0108009856194257,-681.4970703125,302.2374267578125,0.4035755097866058,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295947015285492,-4604.046875,304.16015625,0.8724949955940247,0.4171729683876037,0.2939091324806213,293.2438659667969,297.1499938964844,293.1499938964844,0.4137885868549347,-7451.6220703125,304.1636047363281,0.9298211932182312,0.4997190833091736,0.4755633175373077,293.2303771972656,297.1499938964844,293.1499938964844,0.0133486753329634,-3582.035400390625,303.4136657714844,0.4035755097866058,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532355427742004,0.8130457997322083,0.8130457997322083,1.0,1.0,-1.4366518259048462,0.6203832626342773,0.8162685632705688,0.2816972434520721,0.0,0.0,0.7398615479469299,108.98249816894533,78.0,2.5002264976501465,-17318.57421875,511.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.5390625,18000.0,0.0,0.0,0.3978791534900665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471795558929444,0.9471890926361084,-9.55266568780644e-06,0.0,0.0004037967592012,0.0,0.0,112.8854751586914,0.0,0.0,0.0,0.5499309301376343,4.0,0.0,1.0
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.0890279337763786,-2085.978271484375,304.1523742675781,0.6291310787200928,0.1446370780467987,0.1332436949014663,293.4765930175781,297.1499938964844,293.1499938964844,0.0104623073711991,-668.8766479492188,302.11474609375,0.4117913842201233,0.050000000745058,0.0507870577275753,293.2186279296875,297.1499938964844,293.1499938964844,0.3276698887348175,-4582.90576171875,304.15997314453125,0.887236475944519,0.4156572520732879,0.2925653159618377,293.2420654296875,297.1499938964844,293.1499938964844,0.4112305045127868,-7415.61181640625,304.163330078125,0.9474487900733948,0.4977065622806549,0.4732780158519745,293.2304382324219,297.1499938964844,293.1499938964844,0.0131133953109383,-3547.1796875,303.3858337402344,0.4117913842201233,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428778052330017,0.8211615085601807,0.8211615085601807,1.0,1.0,-1.4291448593139648,0.6177599430084229,0.811384916305542,0.2806689441204071,0.0,0.0,0.7335789203643799,99.17137908935548,66.0,0.4567724466323852,-17219.875,478.6129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7890625,18000.0,0.0,0.0,0.3954291045665741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330642819404602,0.9330736994743348,-9.391557796334382e-06,0.0,0.0004013102734461,0.0,0.0,108.94098663330078,0.0,0.0,0.0,0.5436339378356934,4.0,0.0,1.0
