time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.0890279337763786,-2085.978271484375,304.1523742675781,0.6291310787200928,0.1446370780467987,0.1332436949014663,293.4765930175781,297.1499938964844,293.1499938964844,0.0104623073711991,-668.8766479492188,302.11474609375,0.4117913842201233,0.050000000745058,0.0507870577275753,293.2186279296875,297.1499938964844,293.1499938964844,0.3276698887348175,-4582.90576171875,304.15997314453125,0.887236475944519,0.4156572520732879,0.2925653159618377,293.2420654296875,297.1499938964844,293.1499938964844,0.4112305045127868,-7415.61181640625,304.163330078125,0.9474487900733948,0.4977065622806549,0.4732780158519745,293.2304382324219,297.1499938964844,293.1499938964844,0.0131133953109383,-3547.1796875,303.3858337402344,0.4117913842201233,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428778052330017,0.8211615085601807,0.8211615085601807,1.0,1.0,-1.4291448593139648,0.6177599430084229,0.811384916305542,0.2806689441204071,0.0,0.0,0.7335789203643799,99.17137908935548,66.0,0.4567724466323852,-17219.875,478.6129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7890625,18000.0,0.0,0.0,0.3954291045665741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330642819404602,0.9330736994743348,-9.391557796334382e-06,0.0,0.0004013102734461,0.0,0.0,108.94098663330078,0.0,0.0,0.0,0.5436339378356934,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.0888781026005745,-2083.212646484375,304.1522216796875,0.6348994970321655,0.1446657031774521,0.1330634504556656,293.47808837890625,297.1499938964844,293.1499938964844,0.0102985529229044,-662.6091918945312,302.0542907714844,0.4166986346244812,0.050000000745058,0.0505883581936359,293.21795654296875,297.1499938964844,293.1499938964844,0.3267357647418976,-4572.64990234375,304.15985107421875,0.8958592414855957,0.4149194359779358,0.2919017374515533,293.2411193847656,297.1499938964844,293.1499938964844,0.4099884629249573,-7398.130859375,304.1631774902344,0.957186996936798,0.4967237710952759,0.4721498489379883,293.2303161621094,297.1499938964844,293.1499938964844,0.0129958456382155,-3529.526611328125,303.3722839355469,0.4166986346244812,0.050000000745058,0.2399693876504898,291.1964416503906,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3624572753906,291.1963195800781,1.0,0.3373772203922272,0.8253511190414429,0.8253511190414429,1.0,1.0,-1.4254074096679688,0.6164458394050598,0.8089616298675537,0.2801504731178283,0.0,0.0,0.7305272817611694,94.07598114013672,66.0,-0.5613948702812195,-17170.06640625,461.802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6749572753906,309.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.03515625,18000.0,0.0,0.0,0.3941327035427093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926097571849823,0.926106870174408,-9.312508154835086e-06,0.0,0.0003999945765826,0.0,0.0,107.02822875976562,0.0,0.0,0.0,0.540534257888794,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.0887611880898475,-2081.069580078125,304.15203857421875,0.641384482383728,0.1447461545467376,0.1329195648431778,293.4789428710937,297.1499938964844,293.1499938964844,0.0101401014253497,-656.4378662109375,301.9951477050781,0.4223538935184479,0.050000000745058,0.0503861419856548,293.2172546386719,297.1499938964844,293.1499938964844,0.3258228302001953,-4562.630859375,304.15972900390625,0.9054284691810608,0.4141966700553894,0.2912454009056091,293.2401733398437,297.1499938964844,293.1499938964844,0.4087734818458557,-7381.0341796875,304.1629943847656,0.9673305749893188,0.4957582652568817,0.4710335731506347,293.2301330566406,297.1499938964844,293.1499938964844,0.0128789935261011,-3511.826416015625,303.3589172363281,0.4223538935184479,0.050000000745058,0.2390101552009582,291.19561767578125,291.1499938964844,260.6933288574219,259.1677551269531,279.23272705078125,293.36334228515625,291.1954040527344,1.0,0.3316887617111206,0.8296133279800415,0.8296133279800415,1.0,1.0,-1.4217125177383425,0.615142822265625,0.8065696358680725,0.2796352803707123,0.0,0.0,0.7275679707527161,88.89248657226562,54.0,-1.5964101552963257,-17120.39453125,444.8513488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7008972167969,309.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18146.076171875,18000.0,0.0,0.0,0.3927963972091675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192675948143004,0.9192768335342408,-9.235302968590986e-06,0.0,0.0003986384253948,0.0,0.0,105.17466735839844,0.0,0.0,0.0,0.53750079870224,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0886331349611282,-2078.77880859375,304.15155029296875,0.6571718454360962,0.1450296640396118,0.1327487081289291,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380660638213,-644.3841552734375,301.8808898925781,0.4367138743400574,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240640163421631,-4543.33837890625,304.159423828125,0.9299746751785278,0.4127914607524872,0.2899568974971771,293.2381896972656,297.1499938964844,293.1499938964844,0.4064284861087799,-7348.04541015625,304.1625671386719,0.9880977869033812,0.493874579668045,0.468840092420578,293.2294921875,297.1499938964844,293.1499938964844,0.0126487333327531,-3476.514892578125,303.33282470703125,0.4367138743400574,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1925354003906,1.0,0.3197996616363525,0.8383350372314453,0.8383350372314453,1.0,1.0,-1.4144891500473022,0.6125855445861816,0.8019035458564758,0.2786228060722351,0.0,0.0,0.722028911113739,78.34628295898438,42.0,-3.611475944519043,-17022.330078125,410.7873229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900325298309326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90626060962677,0.9062697291374208,-9.088935257750563e-06,0.0,0.0003958334273193,0.0,0.0,101.7024154663086,0.0,0.0,0.0,0.5317381620407104,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0886331349611282,-2078.77880859375,304.15155029296875,0.6571718454360962,0.1450296640396118,0.1327487081289291,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380660638213,-644.3841552734375,301.8808898925781,0.4367138743400574,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240640163421631,-4543.33837890625,304.159423828125,0.9299746751785278,0.4127914607524872,0.2899568974971771,293.2381896972656,297.1499938964844,293.1499938964844,0.4064284861087799,-7348.04541015625,304.1625671386719,0.9880977869033812,0.493874579668045,0.468840092420578,293.2294921875,297.1499938964844,293.1499938964844,0.0126487333327531,-3476.514892578125,303.33282470703125,0.4367138743400574,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1925354003906,1.0,0.3197996616363525,0.8383350372314453,0.8383350372314453,1.0,1.0,-1.4144891500473022,0.6125855445861816,0.8019035458564758,0.2786228060722351,0.0,0.0,0.722028911113739,78.34628295898438,42.0,-3.611475944519043,-17022.330078125,410.7873229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900325298309326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90626060962677,0.9062697291374208,-9.088935257750563e-06,0.0,0.0003958334273193,0.0,0.0,101.7024154663086,0.0,0.0,0.0,0.5317381620407104,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0885922983288765,-2078.02197265625,304.151123046875,0.6750897169113159,0.145443320274353,0.1327370107173919,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647582784295,-633.0568237304688,301.7721862792969,0.4539123475551605,0.050000000745058,0.0496083907783031,293.21417236328125,297.1499938964844,293.1499938964844,0.3222455382347107,-4523.21337890625,304.1593322753906,0.9560422897338868,0.4114550352096557,0.2887434661388397,293.2312316894531,297.1499938964844,293.1499938964844,0.3926206231117248,-7140.57275390625,304.18341064453125,0.9990000128746032,0.4930042922496795,0.4549323618412018,293.2284545898437,297.1499938964844,293.1499938964844,0.0124391615390777,-3443.373046875,303.308349609375,0.4539123475551605,0.050000000745058,0.2353208512067794,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.197509765625,1.0,0.3068985342979431,0.8454359173774719,0.8454359173774719,1.0,1.0,-1.3938448429107666,0.6036461591720581,0.7901986837387085,0.2741451561450958,0.0,0.0,0.7162361741065979,68.73094940185547,45.0,15.01492404937744,-16827.716796875,372.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.185546875,18000.0,0.0,0.0,0.3871206045150757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941484093666077,0.894157350063324,-8.955324119597208e-06,0.0,0.0003928781952708,0.0,0.0,98.55189514160156,0.0,0.0,0.0,0.5263598561286926,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0885922983288765,-2078.02197265625,304.151123046875,0.6750897169113159,0.145443320274353,0.1327370107173919,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647582784295,-633.0568237304688,301.7721862792969,0.4539123475551605,0.050000000745058,0.0496083907783031,293.21417236328125,297.1499938964844,293.1499938964844,0.3222455382347107,-4523.21337890625,304.1593322753906,0.9560422897338868,0.4114550352096557,0.2887434661388397,293.2312316894531,297.1499938964844,293.1499938964844,0.3926206231117248,-7140.57275390625,304.18341064453125,0.9990000128746032,0.4930042922496795,0.4549323618412018,293.2284545898437,297.1499938964844,293.1499938964844,0.0124391615390777,-3443.373046875,303.308349609375,0.4539123475551605,0.050000000745058,0.2353208512067794,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.197509765625,1.0,0.3068985342979431,0.8454359173774719,0.8454359173774719,1.0,1.0,-1.3938448429107666,0.6036461591720581,0.7901986837387085,0.2741451561450958,0.0,0.0,0.7162361741065979,68.73094940185547,45.0,15.01492404937744,-16827.716796875,372.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.185546875,18000.0,0.0,0.0,0.3871206045150757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941484093666077,0.894157350063324,-8.955324119597208e-06,0.0,0.0003928781952708,0.0,0.0,98.55189514160156,0.0,0.0,0.0,0.5263598561286926,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0884246081113815,-2074.170166015625,304.1510009765625,0.6870054006576538,0.1459883004426956,0.1330161690711975,293.4746398925781,297.1499938964844,293.1499938964844,0.0093190819025039,-621.7896728515625,301.6759948730469,0.4653080701828003,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192654848098755,-4489.1064453125,304.1611633300781,0.970306932926178,0.4100703001022339,0.2876586318016052,293.1955871582031,297.1499938964844,293.1499938964844,0.3696484267711639,-6798.16162109375,304.209716796875,0.9990000128746032,0.4981348812580108,0.4339815974235534,293.2272644042969,297.1499938964844,293.1499938964844,0.0122520849108695,-3409.514404296875,303.28790283203125,0.4653080701828003,0.050000000745058,0.2343898564577102,291.2455139160156,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2486877441406,1.0,0.2980887293815613,0.8448853492736816,0.8448853492736816,1.0,1.0,-1.36633563041687,0.5909951329231262,0.7753404974937439,0.2669976949691772,0.0,0.0,0.7000371813774109,63.29924011230469,48.0,50.08116149902344,-16525.380859375,343.4174499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.889404296875,309.34063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18313.279296875,18000.0,0.0,0.0,0.3833974599838257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679267168045044,0.8679354190826416,-8.71592783369124e-06,0.0,0.0003890996740665,0.0,0.0,92.32154083251952,0.0,0.0,0.0,0.5149707794189453,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0884246081113815,-2074.170166015625,304.1510009765625,0.6870054006576538,0.1459883004426956,0.1330161690711975,293.4746398925781,297.1499938964844,293.1499938964844,0.0093190819025039,-621.7896728515625,301.6759948730469,0.4653080701828003,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192654848098755,-4489.1064453125,304.1611633300781,0.970306932926178,0.4100703001022339,0.2876586318016052,293.1955871582031,297.1499938964844,293.1499938964844,0.3696484267711639,-6798.16162109375,304.209716796875,0.9990000128746032,0.4981348812580108,0.4339815974235534,293.2272644042969,297.1499938964844,293.1499938964844,0.0122520849108695,-3409.514404296875,303.28790283203125,0.4653080701828003,0.050000000745058,0.2343898564577102,291.2455139160156,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2486877441406,1.0,0.2980887293815613,0.8448853492736816,0.8448853492736816,1.0,1.0,-1.36633563041687,0.5909951329231262,0.7753404974937439,0.2669976949691772,0.0,0.0,0.7000371813774109,63.29924011230469,48.0,50.08116149902344,-16525.380859375,343.4174499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.889404296875,309.34063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18313.279296875,18000.0,0.0,0.0,0.3833974599838257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679267168045044,0.8679354190826416,-8.71592783369124e-06,0.0,0.0003890996740665,0.0,0.0,92.32154083251952,0.0,0.0,0.0,0.5149707794189453,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0883495509624481,-2072.570068359375,304.1508178710937,0.6948050260543823,0.1459203362464904,0.1330684125423431,293.4716796875,297.1499938964844,293.1499938964844,0.0091245146468281,-613.3502197265625,301.5755310058594,0.4720858335494995,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172715902328491,-4466.96484375,304.16070556640625,0.97870671749115,0.408641368150711,0.286580741405487,293.15338134765625,297.1499938964844,293.1499938964844,0.3549610078334808,-6583.0693359375,304.2138366699219,0.9990000128746032,0.5055373907089233,0.4206092357635498,293.22589111328125,297.1499938964844,293.1499938964844,0.0121380146592855,-3390.757568359375,303.2660217285156,0.4720858335494995,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923297882080078,0.8443348407745361,0.8443348407745361,1.0,1.0,-1.3482180833816528,0.5826510787010193,0.7655670642852783,0.2623443603515625,0.0,0.0,0.6835846900939941,59.952762603759766,66.0,21.673526763916016,-16254.62890625,325.40350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340881347656,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.7265625,18000.0,0.0,0.0,0.378713309764862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307770490646362,0.8307854533195496,-8.346612048626412e-06,0.0,0.0003843458543997,0.0,0.0,83.68419647216797,0.0,0.0,0.0,0.4991436600685119,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0883495509624481,-2072.570068359375,304.1508178710937,0.6948050260543823,0.1459203362464904,0.1330684125423431,293.4716796875,297.1499938964844,293.1499938964844,0.0091245146468281,-613.3502197265625,301.5755310058594,0.4720858335494995,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172715902328491,-4466.96484375,304.16070556640625,0.97870671749115,0.408641368150711,0.286580741405487,293.15338134765625,297.1499938964844,293.1499938964844,0.3549610078334808,-6583.0693359375,304.2138366699219,0.9990000128746032,0.5055373907089233,0.4206092357635498,293.22589111328125,297.1499938964844,293.1499938964844,0.0121380146592855,-3390.757568359375,303.2660217285156,0.4720858335494995,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923297882080078,0.8443348407745361,0.8443348407745361,1.0,1.0,-1.3482180833816528,0.5826510787010193,0.7655670642852783,0.2623443603515625,0.0,0.0,0.6835846900939941,59.952762603759766,66.0,21.673526763916016,-16254.62890625,325.40350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340881347656,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.7265625,18000.0,0.0,0.0,0.378713309764862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307770490646362,0.8307854533195496,-8.346612048626412e-06,0.0,0.0003843458543997,0.0,0.0,83.68419647216797,0.0,0.0,0.0,0.4991436600685119,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.0882066190242767,-2069.97216796875,304.15093994140625,0.6942928433418274,0.1456314325332641,0.1328476667404174,293.4701538085937,297.1499938964844,293.1499938964844,0.0090527879074215,-610.5282592773438,301.5233459472656,0.4720029234886169,0.050000000745058,0.0492932647466659,293.2118530273437,297.1499938964844,293.1499938964844,0.3166751563549042,-4460.66748046875,304.1598205566406,0.9780703186988832,0.4079141616821289,0.2860824763774872,293.1361389160156,297.1499938964844,293.1499938964844,0.3545641303062439,-6582.51513671875,304.2027893066406,0.9990000128746032,0.5088893175125122,0.4207825660705566,293.2252197265625,297.1499938964844,293.1499938964844,0.0121190762147307,-3388.94580078125,303.25439453125,0.4720029234886169,0.050000000745058,0.2338260263204574,291.2577819824219,291.1499938964844,260.8583374023437,259.3088073730469,279.30291748046875,293.3313293457031,291.25555419921875,1.0,0.2927304804325104,0.8440595269203186,0.8440595269203186,1.0,1.0,-1.3475645780563354,0.5823449492454529,0.7652195692062378,0.2621104419231415,0.0,0.0,0.6767566204071045,59.97997283935547,66.0,-1.470476746559143,-16183.27734375,325.1628112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1099548339844,309.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18354.38671875,18000.0,0.0,0.0,0.3761091828346252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135172128677368,0.813525378704071,-8.169672582880594e-06,0.0,0.0003817029937636,0.0,0.0,79.80210876464844,0.0,0.0,0.0,0.4917882084846496,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0882115289568901,-2070.388916015625,304.1507568359375,0.6911734938621521,0.145438402891159,0.132662758231163,293.4686279296875,297.1499938964844,293.1499938964844,0.0090012531727552,-608.9508666992188,301.4682006835937,0.4696786999702453,0.050000000745058,0.0493357554078102,293.21160888671875,297.1499938964844,293.1499938964844,0.3165400624275207,-4459.8623046875,304.1582946777344,0.9741775393486024,0.4071780443191528,0.2856052815914154,293.1268310546875,297.1499938964844,293.1499938964844,0.3591819405555725,-6658.32080078125,304.1847229003906,0.9990000128746032,0.5108999013900757,0.4255440235137939,293.2246398925781,297.1499938964844,293.1499938964844,0.0121319741010665,-3393.9619140625,303.2414855957031,0.4696786999702453,0.050000000745058,0.2340275943279266,291.2382507324219,291.1499938964844,260.8766784667969,259.32470703125,279.30670166015625,293.328369140625,291.2333984375,1.0,0.2948958873748779,0.8438668251037598,0.8438668251037598,1.0,1.0,-1.3527737855911257,0.5847111344337463,0.7680626511573792,0.2634264826774597,0.0,0.0,0.6727544069290161,61.14061737060547,84.0,-33.64120101928711,-16162.8134765625,330.83514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1729431152344,309.34478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18289.287109375,18000.0,0.0,0.0,0.3734931051731109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996346950531006,0.7996427416801453,-8.018960215849802e-06,0.0,0.000379048025934,0.0,0.0,76.69735717773438,0.0,0.0,0.0,0.4858981370925903,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.088884562253952,-2084.1005859375,304.1493530273437,0.6803684234619141,0.1456633657217025,0.1328406333923339,293.465576171875,297.1499938964844,293.1499938964844,0.0089408457279205,-608.3522338867188,301.3519287109375,0.4589870870113373,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171496987342834,-4468.51513671875,304.1545104980469,0.9584632515907288,0.4056887626647949,0.2847093045711517,293.1359558105469,297.1499938964844,293.1499938964844,0.3799105882644653,-6981.296875,304.13836669921875,0.9990000128746032,0.5097181797027588,0.4453912675380707,293.2242736816406,297.1499938964844,293.1499938964844,0.012221373617649,-3417.488037109375,303.21148681640625,0.4589870870113373,0.050000000745058,0.2348919510841369,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037393689155578,0.8434814214706421,0.8434814214706421,1.0,1.0,-1.376984715461731,0.5957605838775635,0.7812241315841675,0.2696190774440765,0.0,0.0,0.6744215488433838,66.1547622680664,87.0,-84.43104553222656,-16287.71484375,356.6595764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,309.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.001953125,18000.0,0.0,0.0,0.3687930107116699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790795624256134,0.7908034920692444,-7.879478289396502e-06,0.0,0.0003742780245374,0.0,0.0,74.44587707519531,0.0,0.0,0.0,0.4818970561027527,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.088884562253952,-2084.1005859375,304.1493530273437,0.6803684234619141,0.1456633657217025,0.1328406333923339,293.465576171875,297.1499938964844,293.1499938964844,0.0089408457279205,-608.3522338867188,301.3519287109375,0.4589870870113373,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171496987342834,-4468.51513671875,304.1545104980469,0.9584632515907288,0.4056887626647949,0.2847093045711517,293.1359558105469,297.1499938964844,293.1499938964844,0.3799105882644653,-6981.296875,304.13836669921875,0.9990000128746032,0.5097181797027588,0.4453912675380707,293.2242736816406,297.1499938964844,293.1499938964844,0.012221373617649,-3417.488037109375,303.21148681640625,0.4589870870113373,0.050000000745058,0.2348919510841369,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037393689155578,0.8434814214706421,0.8434814214706421,1.0,1.0,-1.376984715461731,0.5957605838775635,0.7812241315841675,0.2696190774440765,0.0,0.0,0.6744215488433838,66.1547622680664,87.0,-84.43104553222656,-16287.71484375,356.6595764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,309.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.001953125,18000.0,0.0,0.0,0.3687930107116699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790795624256134,0.7908034920692444,-7.879478289396502e-06,0.0,0.0003742780245374,0.0,0.0,74.44587707519531,0.0,0.0,0.0,0.4818970561027527,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.0901919603347778,-2109.65625,304.1473999023437,0.6724443435668945,0.1467354446649551,0.1338057219982147,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805621489882,-607.6278686523438,301.236328125,0.4494576156139374,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177254498004913,-4476.3154296875,304.1521301269531,0.9433003664016724,0.4042087197303772,0.2838072180747986,293.1732788085937,297.1499938964844,293.1499938964844,0.4003475606441498,-7289.591796875,304.1087646484375,0.9990000128746032,0.5025379657745361,0.4637277722358703,293.2251892089844,297.1499938964844,293.1499938964844,0.012298903428018,-3438.949462890625,303.17803955078125,0.4494576156139374,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.3115064203739166,0.8430959582328796,0.8430959582328796,1.0,1.0,-1.4002883434295654,0.6063847541809082,0.7939035296440125,0.2757076323032379,0.0,0.0,0.6857004165649414,71.00030517578125,90.0,-82.33068084716797,-16489.95703125,382.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,309.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17817.791015625,18000.0,0.0,0.0,0.3656122386455536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068425059318542,0.8068504929542542,-7.98264500190271e-06,0.0,0.0003710499440785,0.0,0.0,77.4625015258789,0.0,0.0,0.0,0.4883043169975281,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.0901919603347778,-2109.65625,304.1473999023437,0.6724443435668945,0.1467354446649551,0.1338057219982147,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805621489882,-607.6278686523438,301.236328125,0.4494576156139374,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177254498004913,-4476.3154296875,304.1521301269531,0.9433003664016724,0.4042087197303772,0.2838072180747986,293.1732788085937,297.1499938964844,293.1499938964844,0.4003475606441498,-7289.591796875,304.1087646484375,0.9990000128746032,0.5025379657745361,0.4637277722358703,293.2251892089844,297.1499938964844,293.1499938964844,0.012298903428018,-3438.949462890625,303.17803955078125,0.4494576156139374,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.3115064203739166,0.8430959582328796,0.8430959582328796,1.0,1.0,-1.4002883434295654,0.6063847541809082,0.7939035296440125,0.2757076323032379,0.0,0.0,0.6857004165649414,71.00030517578125,90.0,-82.33068084716797,-16489.95703125,382.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,309.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17817.791015625,18000.0,0.0,0.0,0.3656122386455536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068425059318542,0.8068504929542542,-7.98264500190271e-06,0.0,0.0003710499440785,0.0,0.0,77.4625015258789,0.0,0.0,0.0,0.4883043169975281,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.0913032218813896,-2131.0205078125,304.1464538574219,0.6641403436660767,0.1474018692970276,0.1347841471433639,293.458984375,297.1499938964844,293.1499938964844,0.00881277769804,-605.93798828125,301.1278991699219,0.4399741590023041,0.050000000745058,0.0498965792357921,293.2105407714844,297.1499938964844,293.1499938964844,0.3175745010375976,-4475.1611328125,304.1517333984375,0.9267204999923706,0.402741938829422,0.2829337120056152,293.2161560058594,297.1499938964844,293.1499938964844,0.4093767404556274,-7412.7646484375,304.1092224121094,0.9927124381065368,0.4932334721088409,0.4698000252246856,293.2268371582031,297.1499938964844,293.1499938964844,0.012352499179542,-3454.0771484375,303.14422607421875,0.4399741590023041,0.050000000745058,0.236687883734703,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.3182826936244964,0.842201292514801,0.842201292514801,1.0,1.0,-1.409948468208313,0.6106886863708496,0.7992597222328186,0.2783265709877014,0.0,0.0,0.7002357244491577,76.30996704101562,93.0,-47.279884338378906,-16618.943359375,402.2743835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91021728515625,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.888671875,18000.0,0.0,0.0,0.3642597496509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352691531181335,0.8352773785591125,-8.238991540565621e-06,0.0,0.0003696773201227,0.0,0.0,83.5489501953125,0.0,0.0,0.0,0.5002827048301697,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.0913032218813896,-2131.0205078125,304.1464538574219,0.6641403436660767,0.1474018692970276,0.1347841471433639,293.458984375,297.1499938964844,293.1499938964844,0.00881277769804,-605.93798828125,301.1278991699219,0.4399741590023041,0.050000000745058,0.0498965792357921,293.2105407714844,297.1499938964844,293.1499938964844,0.3175745010375976,-4475.1611328125,304.1517333984375,0.9267204999923706,0.402741938829422,0.2829337120056152,293.2161560058594,297.1499938964844,293.1499938964844,0.4093767404556274,-7412.7646484375,304.1092224121094,0.9927124381065368,0.4932334721088409,0.4698000252246856,293.2268371582031,297.1499938964844,293.1499938964844,0.012352499179542,-3454.0771484375,303.14422607421875,0.4399741590023041,0.050000000745058,0.236687883734703,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.3182826936244964,0.842201292514801,0.842201292514801,1.0,1.0,-1.409948468208313,0.6106886863708496,0.7992597222328186,0.2783265709877014,0.0,0.0,0.7002357244491577,76.30996704101562,93.0,-47.279884338378906,-16618.943359375,402.2743835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91021728515625,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.888671875,18000.0,0.0,0.0,0.3642597496509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352691531181335,0.8352773785591125,-8.238991540565621e-06,0.0,0.0003696773201227,0.0,0.0,83.5489501953125,0.0,0.0,0.0,0.5002827048301697,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915161669254303,-2134.593994140625,304.1473083496094,0.6548377871513367,0.1475572288036346,0.1352098137140274,293.4555358886719,297.1499938964844,293.1499938964844,0.0087205879390239,-601.8985595703125,301.03424072265625,0.4309066236019134,0.050000000745058,0.0501261949539184,293.2104187011719,297.1499938964844,293.1499938964844,0.315874308347702,-4455.392578125,304.15399169921875,0.91002094745636,0.4012333154678345,0.2820701599121094,293.23492431640625,297.1499938964844,293.1499938964844,0.4029816687107086,-7315.0341796875,304.1328430175781,0.976834237575531,0.4877101182937622,0.4638561308383941,293.2286071777344,297.1499938964844,293.1499938964844,0.0123539799824357,-3455.540283203125,303.1139831542969,0.4309066236019134,0.050000000745058,0.2377770841121673,291.0823059082031,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.3454284667969,291.0838623046875,1.0,0.3235774636268616,0.8413065671920776,0.8413065671920776,1.0,1.0,-1.4030377864837646,0.6074137091636658,0.7956240773200989,0.2765421271324157,0.0,0.0,0.7081844806671143,82.00794219970703,96.0,7.391122817993164,-16585.875,414.7229614257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.783203125,18000.0,0.0,0.0,0.36411252617836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593637347221375,0.8593722581863403,-8.504782272211742e-06,0.0,0.0003695279301609,0.0,0.0,89.30419158935547,0.0,0.0,0.0,0.5106930732727051,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915161669254303,-2134.593994140625,304.1473083496094,0.6548377871513367,0.1475572288036346,0.1352098137140274,293.4555358886719,297.1499938964844,293.1499938964844,0.0087205879390239,-601.8985595703125,301.03424072265625,0.4309066236019134,0.050000000745058,0.0501261949539184,293.2104187011719,297.1499938964844,293.1499938964844,0.315874308347702,-4455.392578125,304.15399169921875,0.91002094745636,0.4012333154678345,0.2820701599121094,293.23492431640625,297.1499938964844,293.1499938964844,0.4029816687107086,-7315.0341796875,304.1328430175781,0.976834237575531,0.4877101182937622,0.4638561308383941,293.2286071777344,297.1499938964844,293.1499938964844,0.0123539799824357,-3455.540283203125,303.1139831542969,0.4309066236019134,0.050000000745058,0.2377770841121673,291.0823059082031,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.3454284667969,291.0838623046875,1.0,0.3235774636268616,0.8413065671920776,0.8413065671920776,1.0,1.0,-1.4030377864837646,0.6074137091636658,0.7956240773200989,0.2765421271324157,0.0,0.0,0.7081844806671143,82.00794219970703,96.0,7.391122817993164,-16585.875,414.7229614257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.783203125,18000.0,0.0,0.0,0.36411252617836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593637347221375,0.8593722581863403,-8.504782272211742e-06,0.0,0.0003695279301609,0.0,0.0,89.30419158935547,0.0,0.0,0.0,0.5106930732727051,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0915853902697563,-2135.73681640625,304.1476745605469,0.6512004137039185,0.1476160436868667,0.1353529691696167,293.4538269042969,297.1499938964844,293.1499938964844,0.0086722476407885,-599.7866821289062,300.9874572753906,0.4275182485580444,0.050000000745058,0.0502234287559986,293.21044921875,297.1499938964844,293.1499938964844,0.3150487840175628,-4445.91357421875,304.1547546386719,0.9037222862243652,0.4004625380039215,0.2816083431243896,293.2388610839844,297.1499938964844,293.1499938964844,0.4011173844337463,-7285.21484375,304.1393127441406,0.9701625108718872,0.48586106300354,0.4619928300380707,293.2295227050781,297.1499938964844,293.1499938964844,0.0123496241867542,-3455.673095703125,303.0984191894531,0.4275182485580444,0.050000000745058,0.2382383197546005,291.0897216796875,291.1499938964844,261.0416564941406,259.469970703125,279.3665466308594,293.3448486328125,291.0907592773437,1.0,0.3259138464927673,0.8408592343330383,0.8408592343330383,1.0,1.0,-1.4010884761810305,0.6064683794975281,0.7946200370788574,0.2760398983955383,0.0,0.0,0.7114438414573669,84.437744140625,96.0,12.80926513671875,-16560.076171875,420.45111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5564880371094,308.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17813.853515625,18000.0,0.0,0.0,0.3643174171447754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676766157150269,0.8676852583885193,-8.60034651850583e-06,0.0,0.0003697358770295,0.0,0.0,91.37220764160156,0.0,0.0,0.0,0.514401912689209,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0916680172085762,-2137.163818359375,304.14794921875,0.6480254530906677,0.1476904153823852,0.135497897863388,293.4520263671875,297.1499938964844,293.1499938964844,0.0086241299286484,-597.690673828125,300.94073486328125,0.4245900511741638,0.050000000745058,0.0503134503960609,293.21044921875,297.1499938964844,293.1499938964844,0.3142539858818054,-4436.84375,304.15533447265625,0.89830082654953,0.3996939957141876,0.2811402678489685,293.2410583496094,297.1499938964844,293.1499938964844,0.3995858132839203,-7261.01416015625,304.1440124511719,0.9640248417854308,0.4843045771121979,0.4604884088039398,293.2304077148437,297.1499938964844,293.1499938964844,0.012343949638307,-3455.718505859375,303.0826721191406,0.4245900511741638,0.050000000745058,0.2386653572320938,291.0953063964844,291.1499938964844,261.0599975585937,259.4862060546875,279.3759460449219,293.34393310546875,291.0962219238281,1.0,0.3280889093875885,0.8405183553695679,0.8405183553695679,1.0,1.0,-1.39951491355896,0.6057035326957703,0.7938114404678345,0.2756451666355133,0.0,0.0,0.7145240902900696,86.69154357910156,99.0,14.27308177947998,-16536.109375,425.8820495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513854980469,308.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.07421875,18000.0,0.0,0.0,0.364662766456604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8752958178520203,0.8753045201301575,-8.685562534083147e-06,0.0,0.0003700863453559,0.0,0.0,93.27294158935548,0.0,0.0,0.0,0.5177739858627319,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.0918662026524543,-2140.67431640625,304.1482849121094,0.6426910161972046,0.1478870809078216,0.1358166933059692,293.4482116699219,297.1499938964844,293.1499938964844,0.0085281850770115,-593.4636840820312,300.8486328125,0.4196966290473938,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.3126873672008514,-4419.05712890625,304.1561584472656,0.8887770771980286,0.3981722295284271,0.2802014052867889,293.24273681640625,297.1499938964844,293.1499938964844,0.3969648480415344,-7220.4521484375,304.1502990722656,0.952873706817627,0.481653094291687,0.4580343663692474,293.2320861816406,297.1499938964844,293.1499938964844,0.0123274438083171,-3455.04150390625,303.0508728027344,0.4196966290473938,0.050000000745058,0.2394459694623947,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939514160156,293.3414611816406,291.10577392578125,1.0,0.332062304019928,0.839836597442627,0.839836597442627,1.0,1.0,-1.3969590663909912,0.6044455170631409,0.7925135493278503,0.2750124633312225,0.0,0.0,0.7198631763458252,90.8172836303711,102.0,13.888784408569336,-16492.625,435.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.255859375,18000.0,0.0,0.0,0.3656800091266632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886039853096008,0.8886128067970276,-8.834709660732187e-06,0.0,0.0003711187455337,0.0,0.0,96.65019989013672,0.0,0.0,0.0,0.523653507232666,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.0918662026524543,-2140.67431640625,304.1482849121094,0.6426910161972046,0.1478870809078216,0.1358166933059692,293.4482116699219,297.1499938964844,293.1499938964844,0.0085281850770115,-593.4636840820312,300.8486328125,0.4196966290473938,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.3126873672008514,-4419.05712890625,304.1561584472656,0.8887770771980286,0.3981722295284271,0.2802014052867889,293.24273681640625,297.1499938964844,293.1499938964844,0.3969648480415344,-7220.4521484375,304.1502990722656,0.952873706817627,0.481653094291687,0.4580343663692474,293.2320861816406,297.1499938964844,293.1499938964844,0.0123274438083171,-3455.04150390625,303.0508728027344,0.4196966290473938,0.050000000745058,0.2394459694623947,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939514160156,293.3414611816406,291.10577392578125,1.0,0.332062304019928,0.839836597442627,0.839836597442627,1.0,1.0,-1.3969590663909912,0.6044455170631409,0.7925135493278503,0.2750124633312225,0.0,0.0,0.7198631763458252,90.8172836303711,102.0,13.888784408569336,-16492.625,435.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.255859375,18000.0,0.0,0.0,0.3656800091266632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886039853096008,0.8886128067970276,-8.834709660732187e-06,0.0,0.0003711187455337,0.0,0.0,96.65019989013672,0.0,0.0,0.0,0.523653507232666,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920933187007904,-2144.750732421875,304.1484680175781,0.6382837295532227,0.1481297761201858,0.1361677050590515,293.4440002441406,297.1499938964844,293.1499938964844,0.0084338057786226,-589.2271728515625,300.75897216796875,0.4156675338745117,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111313581466675,-4401.4580078125,304.1566772460937,0.8804974555969238,0.3966728150844574,0.2792673707008362,293.2427673339844,297.1499938964844,293.1499938964844,0.3945651054382324,-7184.2021484375,304.1541442871094,0.942762851715088,0.4792933464050293,0.4559167623519897,293.23358154296875,297.1499938964844,293.1499938964844,0.0123053826391696,-3453.443115234375,303.0189208984375,0.4156675338745117,0.050000000745058,0.2401597946882248,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.335664302110672,0.8391547799110413,0.8391547799110413,1.0,1.0,-1.3947546482086182,0.6033488512039185,0.7914057374000549,0.274470716714859,0.0,0.0,0.724050760269165,94.59256744384766,105.0,13.316861152648926,-16454.61328125,445.257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.380859375,18000.0,0.0,0.0,0.3669782876968384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993396759033203,0.8993486166000366,-8.95740322448546e-06,0.0,0.0003724363050423,0.0,0.0,99.44519805908205,0.0,0.0,0.0,0.5284128785133362,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920933187007904,-2144.750732421875,304.1484680175781,0.6382837295532227,0.1481297761201858,0.1361677050590515,293.4440002441406,297.1499938964844,293.1499938964844,0.0084338057786226,-589.2271728515625,300.75897216796875,0.4156675338745117,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111313581466675,-4401.4580078125,304.1566772460937,0.8804974555969238,0.3966728150844574,0.2792673707008362,293.2427673339844,297.1499938964844,293.1499938964844,0.3945651054382324,-7184.2021484375,304.1541442871094,0.942762851715088,0.4792933464050293,0.4559167623519897,293.23358154296875,297.1499938964844,293.1499938964844,0.0123053826391696,-3453.443115234375,303.0189208984375,0.4156675338745117,0.050000000745058,0.2401597946882248,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.335664302110672,0.8391547799110413,0.8391547799110413,1.0,1.0,-1.3947546482086182,0.6033488512039185,0.7914057374000549,0.274470716714859,0.0,0.0,0.724050760269165,94.59256744384766,105.0,13.316861152648926,-16454.61328125,445.257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.380859375,18000.0,0.0,0.0,0.3669782876968384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993396759033203,0.8993486166000366,-8.95740322448546e-06,0.0,0.0003724363050423,0.0,0.0,99.44519805908205,0.0,0.0,0.0,0.5284128785133362,4.0,0.0,1.0
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923542082309722,-2149.463134765625,304.1485595703125,0.6345337629318237,0.1484477221965789,0.13656647503376,293.4384765625,297.1499938964844,293.1499938964844,0.0083453822880983,-585.17333984375,300.67462158203125,0.412208616733551,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095721900463104,-4383.84765625,304.15704345703125,0.8731125593185425,0.395206093788147,0.2783464789390564,293.2420959472656,297.1499938964844,293.1499938964844,0.3922179043292999,-7149.322265625,304.1566467285156,0.9334397912025452,0.4770796597003937,0.4539498090744018,293.2349548339844,297.1499938964844,293.1499938964844,0.0122786546126008,-3450.9736328125,302.9869384765625,0.412208616733551,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.1245422363281,1.0,0.3390061557292938,0.8385239839553833,0.8385239839553833,1.0,1.0,-1.3927392959594729,0.6023442149162292,0.7903950214385986,0.2739785015583038,0.0,0.0,0.7269286513328552,98.13286590576172,108.0,13.615337371826172,-16421.771484375,453.9626770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17920.08203125,18000.0,0.0,0.0,0.3683912754058838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907298743724823,0.9073078036308287,-9.051438610185867e-06,0.0,0.0003738703089766,0.0,0.0,101.57258605957033,0.0,0.0,0.0,0.5319582223892212,4.0,0.0,1.0
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923542082309722,-2149.463134765625,304.1485595703125,0.6345337629318237,0.1484477221965789,0.13656647503376,293.4384765625,297.1499938964844,293.1499938964844,0.0083453822880983,-585.17333984375,300.67462158203125,0.412208616733551,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095721900463104,-4383.84765625,304.15704345703125,0.8731125593185425,0.395206093788147,0.2783464789390564,293.2420959472656,297.1499938964844,293.1499938964844,0.3922179043292999,-7149.322265625,304.1566467285156,0.9334397912025452,0.4770796597003937,0.4539498090744018,293.2349548339844,297.1499938964844,293.1499938964844,0.0122786546126008,-3450.9736328125,302.9869384765625,0.412208616733551,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.1245422363281,1.0,0.3390061557292938,0.8385239839553833,0.8385239839553833,1.0,1.0,-1.3927392959594729,0.6023442149162292,0.7903950214385986,0.2739785015583038,0.0,0.0,0.7269286513328552,98.13286590576172,108.0,13.615337371826172,-16421.771484375,453.9626770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17920.08203125,18000.0,0.0,0.0,0.3683912754058838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907298743724823,0.9073078036308287,-9.051438610185867e-06,0.0,0.0003738703089766,0.0,0.0,101.57258605957033,0.0,0.0,0.0,0.5319582223892212,4.0,0.0,1.0
