time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926541164517402,-2154.903564453125,304.1485290527344,0.6312704682350159,0.1488165408372879,0.137019008398056,293.4315795898437,297.1499938964844,293.1499938964844,0.0082632945850491,-581.3356323242188,300.5963439941406,0.4091403782367706,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080179095268249,-4366.30224609375,304.15728759765625,0.8664052486419678,0.3937683701515198,0.277443379163742,293.2410583496094,297.1499938964844,293.1499938964844,0.389890193939209,-7115.0908203125,304.1582946777344,0.9248020052909852,0.4749538898468017,0.4520713984966278,293.2361755371094,297.1499938964844,293.1499938964844,0.012248576618731,-3447.845947265625,302.9549560546875,0.4091403782367706,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.134765625,1.0,0.3421652615070343,0.8378931879997253,0.8378931879997253,1.0,1.0,-1.3908718824386597,0.6014092564582825,0.7894626259803772,0.273519217967987,0.0,0.0,0.7284089922904968,101.51309204101562,111.0,14.223346710205078,-16392.75,462.2837219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.234375,18000.0,0.0,0.0,0.3697768449783325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122387766838074,0.912247896194458,-9.113292435358744e-06,0.0,0.0003752764896489,0.0,0.0,102.93497467041016,0.0,0.0,0.0,0.5341751575469971,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926541164517402,-2154.903564453125,304.1485290527344,0.6312704682350159,0.1488165408372879,0.137019008398056,293.4315795898437,297.1499938964844,293.1499938964844,0.0082632945850491,-581.3356323242188,300.5963439941406,0.4091403782367706,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080179095268249,-4366.30224609375,304.15728759765625,0.8664052486419678,0.3937683701515198,0.277443379163742,293.2410583496094,297.1499938964844,293.1499938964844,0.389890193939209,-7115.0908203125,304.1582946777344,0.9248020052909852,0.4749538898468017,0.4520713984966278,293.2361755371094,297.1499938964844,293.1499938964844,0.012248576618731,-3447.845947265625,302.9549560546875,0.4091403782367706,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.134765625,1.0,0.3421652615070343,0.8378931879997253,0.8378931879997253,1.0,1.0,-1.3908718824386597,0.6014092564582825,0.7894626259803772,0.273519217967987,0.0,0.0,0.7284089922904968,101.51309204101562,111.0,14.223346710205078,-16392.75,462.2837219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.234375,18000.0,0.0,0.0,0.3697768449783325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122387766838074,0.912247896194458,-9.113292435358744e-06,0.0,0.0003752764896489,0.0,0.0,102.93497467041016,0.0,0.0,0.0,0.5341751575469971,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0928051993250846,-2157.64111328125,304.1485290527344,0.6297572255134583,0.1490030139684677,0.1372488141059875,293.4278564453125,297.1499938964844,293.1499938964844,0.0082240607589483,-579.4760131835938,300.5589294433594,0.4077126085758209,0.050000000745058,0.0509698912501335,293.2093505859375,297.1499938964844,293.1499938964844,0.3072401881217956,-4357.52197265625,304.1573791503906,0.8632521629333496,0.3930560946464538,0.2769958674907684,293.2405090332031,297.1499938964844,293.1499938964844,0.3887282609939575,-7098.091796875,304.1589050292969,0.9207229018211364,0.4739127457141876,0.4511534869670868,293.2367553710937,297.1499938964844,293.1499938964844,0.0122325830161571,-3446.087158203125,302.9389953613281,0.4077126085758209,0.050000000745058,0.2417792230844497,291.1391296386719,291.1499938964844,261.2250061035156,259.63250732421875,279.4520568847656,293.3269348144531,291.1400756835937,1.0,0.3436921834945678,0.837577760219574,0.837577760219574,1.0,1.0,-1.3899613618850708,0.6009532809257507,0.7890080809593201,0.2732927799224853,0.0,0.0,0.7285983562469482,103.16114807128906,111.0,14.546719551086426,-16378.8955078125,466.3321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237976074219,308.63824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.0859375,18000.0,0.0,0.0,0.3704211413860321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913512110710144,0.9135212302207948,-9.131220394920092e-06,0.0,0.0003759303654078,0.0,0.0,103.30426025390624,0.0,0.0,0.0,0.5347546339035034,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929542556405067,-2160.3388671875,304.1485290527344,0.6283021569252014,0.1491876989603042,0.1374770402908325,293.4240417480469,297.1499938964844,293.1499938964844,0.0081858672201633,-577.6512451171875,300.5224609375,0.4063398838043213,0.050000000745058,0.051034715026617,293.2091369628906,297.1499938964844,293.1499938964844,0.3064629435539245,-4348.74560546875,304.1574401855469,0.8602122664451599,0.3923471868038177,0.2765502631664276,293.2398986816406,297.1499938964844,293.1499938964844,0.3875686228275299,-7081.16845703125,304.1593933105469,0.9168030023574828,0.472883015871048,0.4502462744712829,293.2372741699219,297.1499938964844,293.1499938964844,0.0122161144390702,-3444.23193359375,302.92303466796875,0.4063398838043213,0.050000000745058,0.2420867085456848,291.1445007324219,291.1499938964844,261.24334716796875,259.6488037109375,279.4598999023437,293.32427978515625,291.1454467773437,1.0,0.3451907038688659,0.8372616767883301,0.8372616767883301,1.0,1.0,-1.3890583515167236,0.6005014181137085,0.7885569334030151,0.2730659246444702,0.0,0.0,0.7284185290336609,104.7881851196289,114.0,14.782114028930664,-16365.0693359375,470.321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,308.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.271484375,18000.0,0.0,0.0,0.3710152506828308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913967788219452,0.9139769077301024,-9.140163456322624e-06,0.0,0.0003765333094634,0.0,0.0,103.45752716064452,0.0,0.0,0.0,0.5349722504615784,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932458937168121,-2165.61328125,304.1485290527344,0.6255300641059875,0.1495487838983535,0.1379250884056091,293.41632080078125,297.1499938964844,293.1499938964844,0.0081123942509293,-574.1074829101562,300.451904296875,0.4037245213985443,0.050000000745058,0.0511624030768871,293.20867919921875,297.1499938964844,293.1499938964844,0.3049181997776031,-4331.30419921875,304.15753173828125,0.8544309139251709,0.3909379839897156,0.2756639122962951,293.2386779785156,297.1499938964844,293.1499938964844,0.3852674663066864,-7047.6845703125,304.1600646972656,0.90946227312088,0.4708527624607086,0.4484589099884033,293.23828125,297.1499938964844,293.1499938964844,0.0121822534129023,-3440.348876953125,302.8910217285156,0.4037245213985443,0.050000000745058,0.2426924109458923,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481179177761078,0.8366294503211975,0.8366294503211975,1.0,1.0,-1.387266993522644,0.5996068120002747,0.7876601815223694,0.2726081907749176,0.0,0.0,0.7270008325576782,107.9927215576172,117.0,14.745821952819824,-16336.5927734375,478.1538391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720108866691589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124662280082704,0.9124754071235656,-9.131244041782338e-06,0.0,0.000377543765353,0.0,0.0,103.12287902832033,0.0,0.0,0.0,0.5343393087387085,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932458937168121,-2165.61328125,304.1485290527344,0.6255300641059875,0.1495487838983535,0.1379250884056091,293.41632080078125,297.1499938964844,293.1499938964844,0.0081123942509293,-574.1074829101562,300.451904296875,0.4037245213985443,0.050000000745058,0.0511624030768871,293.20867919921875,297.1499938964844,293.1499938964844,0.3049181997776031,-4331.30419921875,304.15753173828125,0.8544309139251709,0.3909379839897156,0.2756639122962951,293.2386779785156,297.1499938964844,293.1499938964844,0.3852674663066864,-7047.6845703125,304.1600646972656,0.90946227312088,0.4708527624607086,0.4484589099884033,293.23828125,297.1499938964844,293.1499938964844,0.0121822534129023,-3440.348876953125,302.8910217285156,0.4037245213985443,0.050000000745058,0.2426924109458923,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481179177761078,0.8366294503211975,0.8366294503211975,1.0,1.0,-1.387266993522644,0.5996068120002747,0.7876601815223694,0.2726081907749176,0.0,0.0,0.7270008325576782,107.9927215576172,117.0,14.745821952819824,-16336.5927734375,478.1538391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720108866691589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124662280082704,0.9124754071235656,-9.131244041782338e-06,0.0,0.000377543765353,0.0,0.0,103.12287902832033,0.0,0.0,0.0,0.5343393087387085,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.0935315117239952,-2170.7841796875,304.1485290527344,0.6228976845741272,0.149895891547203,0.1383595019578933,293.4085998535156,297.1499938964844,293.1499938964844,0.0080426763743162,-570.7166137695312,300.3839416503906,0.4012353420257568,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.3034020364284515,-4314.19189453125,304.1575622558594,0.848993182182312,0.3895390629768371,0.2747835218906402,293.2374572753906,297.1499938964844,293.1499938964844,0.3830116093158722,-7014.9609375,304.16046142578125,0.90284264087677,0.468856543302536,0.446702778339386,293.2392272949219,297.1499938964844,293.1499938964844,0.0121479593217372,-3436.427978515625,302.8588562011719,0.4012353420257568,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509708046913147,0.8359972834587097,0.8359972834587097,1.0,1.0,-1.3854904174804688,0.5987227559089661,0.7867677211761475,0.2721423208713531,0.0,0.0,0.7243014574050903,111.14800262451172,105.0,13.844720840454102,-16305.9326171875,485.8377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.357421875,18000.0,0.0,0.0,0.3726931810379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079259634017944,0.9079350233078004,-9.088265869650058e-06,0.0,0.0003782362036872,0.0,0.0,101.98343658447266,0.0,0.0,0.0,0.532362163066864,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.0935315117239952,-2170.7841796875,304.1485290527344,0.6228976845741272,0.149895891547203,0.1383595019578933,293.4085998535156,297.1499938964844,293.1499938964844,0.0080426763743162,-570.7166137695312,300.3839416503906,0.4012353420257568,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.3034020364284515,-4314.19189453125,304.1575622558594,0.848993182182312,0.3895390629768371,0.2747835218906402,293.2374572753906,297.1499938964844,293.1499938964844,0.3830116093158722,-7014.9609375,304.16046142578125,0.90284264087677,0.468856543302536,0.446702778339386,293.2392272949219,297.1499938964844,293.1499938964844,0.0121479593217372,-3436.427978515625,302.8588562011719,0.4012353420257568,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509708046913147,0.8359972834587097,0.8359972834587097,1.0,1.0,-1.3854904174804688,0.5987227559089661,0.7867677211761475,0.2721423208713531,0.0,0.0,0.7243014574050903,111.14800262451172,105.0,13.844720840454102,-16305.9326171875,485.8377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.357421875,18000.0,0.0,0.0,0.3726931810379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079259634017944,0.9079350233078004,-9.088265869650058e-06,0.0,0.0003782362036872,0.0,0.0,101.98343658447266,0.0,0.0,0.0,0.532362163066864,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.093671478331089,-2173.19921875,304.1488037109375,0.6248893737792969,0.1502708941698074,0.1386232227087021,293.40087890625,297.1499938964844,293.1499938964844,0.0079393815249204,-565.3685913085938,300.3189392089844,0.402475357055664,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017197251319885,-4295.10302734375,304.1578369140625,0.8502467274665833,0.3881829977035522,0.2737836837768554,293.236083984375,297.1499938964844,293.1499938964844,0.3805921077728271,-6979.7490234375,304.1610107421875,0.9040852189064026,0.4669196009635925,0.4448028206825256,293.2399597167969,297.1499938964844,293.1499938964844,0.0120433056727051,-3419.8330078125,302.8271179199219,0.402475357055664,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485810458660126,0.8353696465492249,0.8353696465492249,1.0,1.0,-1.3818925619125366,0.5970053672790527,0.7848872542381287,0.2712048888206482,0.0,0.0,0.7202225923538208,109.49235534667967,93.0,15.22020435333252,-16258.978515625,479.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.39453125,18000.0,0.0,0.0,0.3729942739009857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900484561920166,0.9004935622215271,-9.013792805490084e-06,0.0,0.0003785417648032,0.0,0.0,100.09947967529295,0.0,0.0,0.0,0.5291006565093994,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.093671478331089,-2173.19921875,304.1488037109375,0.6248893737792969,0.1502708941698074,0.1386232227087021,293.40087890625,297.1499938964844,293.1499938964844,0.0079393815249204,-565.3685913085938,300.3189392089844,0.402475357055664,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017197251319885,-4295.10302734375,304.1578369140625,0.8502467274665833,0.3881829977035522,0.2737836837768554,293.236083984375,297.1499938964844,293.1499938964844,0.3805921077728271,-6979.7490234375,304.1610107421875,0.9040852189064026,0.4669196009635925,0.4448028206825256,293.2399597167969,297.1499938964844,293.1499938964844,0.0120433056727051,-3419.8330078125,302.8271179199219,0.402475357055664,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485810458660126,0.8353696465492249,0.8353696465492249,1.0,1.0,-1.3818925619125366,0.5970053672790527,0.7848872542381287,0.2712048888206482,0.0,0.0,0.7202225923538208,109.49235534667967,93.0,15.22020435333252,-16258.978515625,479.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.39453125,18000.0,0.0,0.0,0.3729942739009857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900484561920166,0.9004935622215271,-9.013792805490084e-06,0.0,0.0003785417648032,0.0,0.0,100.09947967529295,0.0,0.0,0.0,0.5291006565093994,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937437489628791,-2174.333251953125,304.1490783691406,0.6304687857627869,0.1507177203893661,0.1388200372457504,293.39306640625,297.1499938964844,293.1499938964844,0.0078141698613762,-558.6610107421875,300.25738525390625,0.4065345823764801,0.050000000745058,0.0510255172848701,293.2067565917969,297.1499938964844,293.1499938964844,0.2999387383460998,-4274.85302734375,304.158203125,0.8566601872444153,0.3869062066078186,0.2727357745170593,293.23443603515625,297.1499938964844,293.1499938964844,0.378067672252655,-6942.970703125,304.1615600585937,0.911513090133667,0.465071439743042,0.4428472220897674,293.240234375,297.1499938964844,293.1499938964844,0.0118903666734695,-3394.1357421875,302.79656982421875,0.4065345823764801,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.3429423868656158,0.83474200963974,0.83474200963974,1.0,1.0,-1.3771477937698364,0.5947703719139099,0.7823774218559265,0.2699504196643829,0.0,0.0,0.7144045829772949,104.35956573486328,81.0,16.02867889404297,-16195.71484375,462.0743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.763671875,18000.0,0.0,0.0,0.3728183805942535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892844915390015,0.889293372631073,-8.900969987735152e-06,0.0,0.000378363271011,0.0,0.0,97.29741668701172,0.0,0.0,0.0,0.5242102742195129,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937437489628791,-2174.333251953125,304.1490783691406,0.6304687857627869,0.1507177203893661,0.1388200372457504,293.39306640625,297.1499938964844,293.1499938964844,0.0078141698613762,-558.6610107421875,300.25738525390625,0.4065345823764801,0.050000000745058,0.0510255172848701,293.2067565917969,297.1499938964844,293.1499938964844,0.2999387383460998,-4274.85302734375,304.158203125,0.8566601872444153,0.3869062066078186,0.2727357745170593,293.23443603515625,297.1499938964844,293.1499938964844,0.378067672252655,-6942.970703125,304.1615600585937,0.911513090133667,0.465071439743042,0.4428472220897674,293.240234375,297.1499938964844,293.1499938964844,0.0118903666734695,-3394.1357421875,302.79656982421875,0.4065345823764801,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.3429423868656158,0.83474200963974,0.83474200963974,1.0,1.0,-1.3771477937698364,0.5947703719139099,0.7823774218559265,0.2699504196643829,0.0,0.0,0.7144045829772949,104.35956573486328,81.0,16.02867889404297,-16195.71484375,462.0743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.763671875,18000.0,0.0,0.0,0.3728183805942535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892844915390015,0.889293372631073,-8.900969987735152e-06,0.0,0.000378363271011,0.0,0.0,97.29741668701172,0.0,0.0,0.0,0.5242102742195129,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.0937689021229744,-2174.706298828125,304.1492004394531,0.6343403458595276,0.1509480774402618,0.1389003694057464,293.38916015625,297.1499938964844,293.1499938964844,0.0077474652789533,-555.0399780273438,300.2275390625,0.4094205200672149,0.050000000745058,0.0508917011320591,293.2062072753906,297.1499938964844,293.1499938964844,0.2990550100803375,-4264.818359375,304.1583251953125,0.8614605665206909,0.3862951695919037,0.2722063660621643,293.2335205078125,297.1499938964844,293.1499938964844,0.3768177926540375,-6924.791015625,304.1617126464844,0.9173082113265992,0.4641787409782409,0.4418655931949615,293.240234375,297.1499938964844,293.1499938964844,0.0118038598448038,-3379.338134765625,302.7816772460937,0.4094205200672149,0.050000000745058,0.2414083331823349,291.1930236816406,291.1499938964844,261.4083251953125,259.7957458496094,279.5333251953125,293.3002624511719,291.1939392089844,1.0,0.3392229974269867,0.8344281911849976,0.8344281911849976,1.0,1.0,-1.3745077848434448,0.5935328006744385,0.7809749841690063,0.2692482769489288,0.0,0.0,0.7109861969947815,100.92720794677734,81.0,15.331486701965332,-16159.0341796875,451.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,308.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.529296875,18000.0,0.0,0.0,0.3725320100784302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823619484901428,0.8823707699775696,-8.830513252178207e-06,0.0,0.0003780726110562,0.0,0.0,95.58336639404295,0.0,0.0,0.0,0.5211955308914185,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.0937859117984771,-2174.93798828125,304.1493225097656,0.6389012932777405,0.1511810570955276,0.1389653086662292,293.38525390625,297.1499938964844,293.1499938964844,0.0076793190091848,-551.31640625,300.1981811523437,0.4128807187080383,0.050000000745058,0.0507414415478706,293.2055969238281,297.1499938964844,293.1499938964844,0.2981864511966705,-4254.96826171875,304.15838623046875,0.8672661781311035,0.3857004344463348,0.271676629781723,293.23260498046875,297.1499938964844,293.1499938964844,0.3755891025066376,-6906.943359375,304.1618347167969,0.924415111541748,0.4633052349090576,0.4408861398696899,293.2401123046875,297.1499938964844,293.1499938964844,0.0117133390158414,-3363.7216796875,302.7670288085937,0.4128807187080383,0.050000000745058,0.2406955510377884,291.1978759765625,291.1499938964844,261.4266662597656,259.8121032714844,279.5416564941406,293.2969970703125,291.1986694335937,1.0,0.3350326418876648,0.8341342210769653,0.8341342210769653,1.0,1.0,-1.3717381954193115,0.5922393202781677,0.7794989347457886,0.2685103416442871,0.0,0.0,0.7073061466217041,97.0761947631836,69.0,14.16981315612793,-16119.466796875,438.8941955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,308.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.826171875,18000.0,0.0,0.0,0.3721070289611816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747158050537109,0.8747245669364929,-8.752388566790614e-06,0.0,0.0003776413213927,0.0,0.0,93.708740234375,0.0,0.0,0.0,0.5178709626197815,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0938216969370842,-2175.471435546875,304.14947509765625,0.6502960920333862,0.1516737937927246,0.1390791684389114,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412378646433,-543.7073974609375,300.1407470703125,0.4218161106109619,0.050000000745058,0.0504046864807605,293.2043151855469,297.1499938964844,293.1499938964844,0.2965070605278015,-4235.958984375,304.15838623046875,0.8819373250007629,0.3845530748367309,0.2706214189529419,293.2306213378906,297.1499938964844,293.1499938964844,0.3732105493545532,-6872.458984375,304.1618347167969,0.9421547055244446,0.4616096019744873,0.438941478729248,293.23956298828125,297.1499938964844,293.1499938964844,0.0115254232659935,-3330.94384765625,302.73834228515625,0.4218161106109619,0.050000000745058,0.2390981316566467,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255044221878052,0.8335461616516113,0.8335461616516113,1.0,1.0,-1.3659520149230957,0.5895447731018066,0.7764073014259338,0.2669592499732971,0.0,0.0,0.699350118637085,88.45252227783203,57.0,10.90520191192627,-16033.154296875,412.0143127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.7858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18180.03515625,18000.0,0.0,0.0,0.3708369135856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857707679271698,0.8577162623405457,-8.578709639550652e-06,0.0,0.0003763523418456,0.0,0.0,89.61824798583984,0.0,0.0,0.0,0.5104995369911194,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0938216969370842,-2175.471435546875,304.14947509765625,0.6502960920333862,0.1516737937927246,0.1390791684389114,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412378646433,-543.7073974609375,300.1407470703125,0.4218161106109619,0.050000000745058,0.0504046864807605,293.2043151855469,297.1499938964844,293.1499938964844,0.2965070605278015,-4235.958984375,304.15838623046875,0.8819373250007629,0.3845530748367309,0.2706214189529419,293.2306213378906,297.1499938964844,293.1499938964844,0.3732105493545532,-6872.458984375,304.1618347167969,0.9421547055244446,0.4616096019744873,0.438941478729248,293.23956298828125,297.1499938964844,293.1499938964844,0.0115254232659935,-3330.94384765625,302.73834228515625,0.4218161106109619,0.050000000745058,0.2390981316566467,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255044221878052,0.8335461616516113,0.8335461616516113,1.0,1.0,-1.3659520149230957,0.5895447731018066,0.7764073014259338,0.2669592499732971,0.0,0.0,0.699350118637085,88.45252227783203,57.0,10.90520191192627,-16033.154296875,412.0143127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.7858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18180.03515625,18000.0,0.0,0.0,0.3708369135856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857707679271698,0.8577162623405457,-8.578709639550652e-06,0.0,0.0003763523418456,0.0,0.0,89.61824798583984,0.0,0.0,0.0,0.5104995369911194,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.0938835591077804,-2176.547607421875,304.1495361328125,0.6652860641479492,0.1522037237882614,0.13919597864151,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035553261637,-536.0518798828125,300.0845031738281,0.4343194663524627,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949226498603821,-4218.07568359375,304.1582336425781,0.900981903076172,0.383452296257019,0.2695764899253845,293.2286376953125,297.1499938964844,293.1499938964844,0.3709598183631897,-6839.91259765625,304.1616516113281,0.9634897112846376,0.4599731862545013,0.4370223581790924,293.2387084960937,297.1499938964844,293.1499938964844,0.0113344555720686,-3297.234130859375,302.7103576660156,0.4343194663524627,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147502839565277,0.8329581618309021,0.8329581618309021,1.0,1.0,-1.3599876165390017,0.5867757201194763,0.7732118964195251,0.2653473019599914,0.0,0.0,0.6909739971160889,79.00037384033203,45.0,6.817474842071533,-15939.458984375,383.0025329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.501953125,18000.0,0.0,0.0,0.3690206110477447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392274379730225,0.8392358422279358,-8.39109725347953e-06,0.0,0.0003745090216398,0.0,0.0,85.30406188964844,0.0,0.0,0.0,0.5025335550308228,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.0938835591077804,-2176.547607421875,304.1495361328125,0.6652860641479492,0.1522037237882614,0.13919597864151,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035553261637,-536.0518798828125,300.0845031738281,0.4343194663524627,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949226498603821,-4218.07568359375,304.1582336425781,0.900981903076172,0.383452296257019,0.2695764899253845,293.2286376953125,297.1499938964844,293.1499938964844,0.3709598183631897,-6839.91259765625,304.1616516113281,0.9634897112846376,0.4599731862545013,0.4370223581790924,293.2387084960937,297.1499938964844,293.1499938964844,0.0113344555720686,-3297.234130859375,302.7103576660156,0.4343194663524627,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147502839565277,0.8329581618309021,0.8329581618309021,1.0,1.0,-1.3599876165390017,0.5867757201194763,0.7732118964195251,0.2653473019599914,0.0,0.0,0.6909739971160889,79.00037384033203,45.0,6.817474842071533,-15939.458984375,383.0025329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.501953125,18000.0,0.0,0.0,0.3690206110477447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392274379730225,0.8392358422279358,-8.39109725347953e-06,0.0,0.0003745090216398,0.0,0.0,85.30406188964844,0.0,0.0,0.0,0.5025335550308228,4.0,0.0,1.0
473460,293.13543701171875,297.1499938964844,293.1499938964844,0.0939768254756927,-2178.261962890625,304.1495361328125,0.6847207546234131,0.152761310338974,0.1393214762210846,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680572047829,-528.4599609375,300.0289001464844,0.4519170224666595,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.2934381365776062,-4201.3642578125,304.157958984375,0.9271856546401978,0.3823887705802917,0.2685444056987762,293.22662353515625,297.1499938964844,293.1499938964844,0.3688434958457947,-6809.376953125,304.1612854003906,0.9865756034851074,0.4583866596221924,0.4351325035095215,293.23760986328125,297.1499938964844,293.1499938964844,0.0111447973176836,-3263.403076171875,302.6829833984375,0.4519170224666595,0.050000000745058,0.235500305891037,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030024170875549,0.8324077725410461,0.8324077725410461,1.0,1.0,-1.353947997093201,0.5839822888374329,0.769965648651123,0.263705313205719,0.0,0.0,0.6825910210609436,69.04723358154297,33.0,2.6435446739196777,-15840.9296875,352.84014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.322265625,18000.0,0.0,0.0,0.3666979968547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202908635139465,0.8202990293502808,-8.200677257264033e-06,0.0,0.0003721518442034,0.0,0.0,81.02689361572266,0.0,0.0,0.0,0.4944201409816742,4.0,0.0,1.0
473520,293.13543701171875,297.1499938964844,293.1499938964844,0.0939768254756927,-2178.261962890625,304.1495361328125,0.6847207546234131,0.152761310338974,0.1393214762210846,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680572047829,-528.4599609375,300.0289001464844,0.4519170224666595,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.2934381365776062,-4201.3642578125,304.157958984375,0.9271856546401978,0.3823887705802917,0.2685444056987762,293.22662353515625,297.1499938964844,293.1499938964844,0.3688434958457947,-6809.376953125,304.1612854003906,0.9865756034851074,0.4583866596221924,0.4351325035095215,293.23760986328125,297.1499938964844,293.1499938964844,0.0111447973176836,-3263.403076171875,302.6829833984375,0.4519170224666595,0.050000000745058,0.235500305891037,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030024170875549,0.8324077725410461,0.8324077725410461,1.0,1.0,-1.353947997093201,0.5839822888374329,0.769965648651123,0.263705313205719,0.0,0.0,0.6825910210609436,69.04723358154297,33.0,2.6435446739196777,-15840.9296875,352.84014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.322265625,18000.0,0.0,0.0,0.3666979968547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202908635139465,0.8202990293502808,-8.200677257264033e-06,0.0,0.0003721518442034,0.0,0.0,81.02689361572266,0.0,0.0,0.0,0.4944201409816742,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.0940863043069839,-2180.2177734375,304.1495056152344,0.7061970233917236,0.1533370614051818,0.1395067721605301,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438234299421,-521.3479614257812,299.9757385253906,0.4718212783336639,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919348776340484,-4184.322265625,304.1578369140625,0.9563775062561036,0.3813797533512115,0.2675722539424896,293.21954345703125,297.1499938964844,293.1499938964844,0.3551031053066253,-6599.1962890625,304.1824645996094,0.9990000128746032,0.457840621471405,0.4211621284484863,293.2362060546875,297.1499938964844,293.1499938964844,0.0109719922766089,-3231.780029296875,302.6571655273437,0.4718212783336639,0.050000000745058,0.2338422089815139,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191162109375,1.0,0.2900240421295166,0.8318573832511902,0.8318573832511902,1.0,1.0,-1.3338395357131958,0.5747374296188354,0.7591021060943604,0.2585810720920563,0.0,0.0,0.6737247705459595,59.8716049194336,36.0,18.501850128173828,-15644.7333984375,318.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.3671875,18000.0,0.0,0.0,0.3638682961463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014806509017944,0.8014886379241943,-8.015666935534682e-06,0.0,0.0003692800528369,0.0,0.0,76.9365463256836,0.0,0.0,0.0,0.4863904416561126,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.0940863043069839,-2180.2177734375,304.1495056152344,0.7061970233917236,0.1533370614051818,0.1395067721605301,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438234299421,-521.3479614257812,299.9757385253906,0.4718212783336639,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919348776340484,-4184.322265625,304.1578369140625,0.9563775062561036,0.3813797533512115,0.2675722539424896,293.21954345703125,297.1499938964844,293.1499938964844,0.3551031053066253,-6599.1962890625,304.1824645996094,0.9990000128746032,0.457840621471405,0.4211621284484863,293.2362060546875,297.1499938964844,293.1499938964844,0.0109719922766089,-3231.780029296875,302.6571655273437,0.4718212783336639,0.050000000745058,0.2338422089815139,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191162109375,1.0,0.2900240421295166,0.8318573832511902,0.8318573832511902,1.0,1.0,-1.3338395357131958,0.5747374296188354,0.7591021060943604,0.2585810720920563,0.0,0.0,0.6737247705459595,59.8716049194336,36.0,18.501850128173828,-15644.7333984375,318.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.3671875,18000.0,0.0,0.0,0.3638682961463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014806509017944,0.8014886379241943,-8.015666935534682e-06,0.0,0.0003692800528369,0.0,0.0,76.9365463256836,0.0,0.0,0.0,0.4863904416561126,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.0939677879214286,-2177.582275390625,304.1498107910156,0.7134509682655334,0.1535131186246872,0.1396211236715316,293.3528137207031,297.1499938964844,293.1499938964844,0.0070859631523489,-517.612060546875,299.9570007324219,0.4773642122745514,0.050000000745058,0.0491915270686149,293.19952392578125,297.1499938964844,293.1499938964844,0.2906661629676819,-4169.40673828125,304.1587219238281,0.9654961824417114,0.3808618783950805,0.2671477496623993,293.2031555175781,297.1499938964844,293.1499938964844,0.3424411118030548,-6405.92431640625,304.1994323730469,0.9990000128746032,0.4601677656173706,0.4091447293758392,293.2354431152344,297.1499938964844,293.1499938964844,0.0108906608074903,-3214.743896484375,302.6473083496094,0.4773642122745514,0.050000000745058,0.2333434224128723,291.2416381835937,291.1499938964844,261.5916748046875,259.9598083496094,279.6296691894531,293.2645263671875,291.2465209960937,1.0,0.2851076126098633,0.831582248210907,0.831582248210907,1.0,1.0,-1.318310022354126,0.5676777958869934,0.7506322860717773,0.2544857859611511,0.0,0.0,0.6651329398155212,56.95669937133789,36.0,45.01729202270508,-15495.69921875,303.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6933288574219,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18266.658203125,18000.0,0.0,0.0,0.3620573580265045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881585955619812,0.7881665229797363,-7.903191544755828e-06,0.0,0.0003674421750474,0.0,0.0,74.24781799316406,0.0,0.0,0.0,0.4807372093200683,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.093826450407505,-2174.623291015625,304.1501159667969,0.718997597694397,0.1535629779100418,0.1396452635526657,293.34991455078125,297.1499938964844,293.1499938964844,0.0070329993031919,-514.2775268554688,299.93670654296875,0.4815634489059448,0.050000000745058,0.0491096526384353,293.1990966796875,297.1499938964844,293.1499938964844,0.2895455956459045,-4156.36474609375,304.1591491699219,0.9725275039672852,0.3803164660930633,0.2667175531387329,293.18218994140625,297.1499938964844,293.1499938964844,0.3321908712387085,-6250.32958984375,304.208984375,0.9990000128746032,0.4636074602603912,0.3995373547077179,293.23468017578125,297.1499938964844,293.1499938964844,0.010822495445609,-3200.760498046875,302.6370849609375,0.4815634489059448,0.050000000745058,0.232955053448677,291.2626953125,291.1499938964844,261.6099853515625,259.97625732421875,279.6396789550781,293.2554931640625,291.2652587890625,1.0,0.2810239493846893,0.8313859105110168,0.8313859105110168,1.0,1.0,-1.3057234287261963,0.5619618892669678,0.7437614798545837,0.251191645860672,0.0,0.0,0.655440628528595,54.681941986083984,39.0,44.4905891418457,-15338.29296875,291.5351867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7879943847656,309.02508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18354.2265625,18000.0,0.0,0.0,0.3599308729171753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691715359687805,0.7691792845726013,-7.743436071905307e-06,0.0,0.0003652840969152,0.0,0.0,70.51908874511719,0.0,0.0,0.0,0.4729715883731842,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.0935822650790214,-2169.8876953125,304.1504821777344,0.7267582416534424,0.153388500213623,0.1394459009170532,293.3447265625,297.1499938964844,293.1499938964844,0.0069485260173678,-509.3638000488281,299.885986328125,0.4875703155994415,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880600392818451,-4139.57470703125,304.1585388183594,0.9822378754615784,0.3791969120502472,0.2658601701259613,293.1374206542969,297.1499938964844,293.1499938964844,0.3173699975013733,-6027.763671875,304.2135925292969,0.9990000128746032,0.4718713164329529,0.3854809403419494,293.23291015625,297.1499938964844,293.1499938964844,0.0107308654114604,-3183.800537109375,302.6140441894531,0.4875703155994415,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2737731933594,1.0,0.2750252187252044,0.8309932947158813,0.8309932947158813,1.0,1.0,-1.2867765426635742,0.5533766746520996,0.7333998680114746,0.2462057620286941,0.0,0.0,0.6378200650215149,51.43743896484375,57.0,16.479841232299805,-15058.0361328125,274.7270812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18380.71484375,18000.0,0.0,0.0,0.3547616302967071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294307947158813,0.7294381856918335,-7.3877758950402495e-06,0.0,0.0003600379568524,0.0,0.0,62.94585037231445,0.0,0.0,0.0,0.456768661737442,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.0935822650790214,-2169.8876953125,304.1504821777344,0.7267582416534424,0.153388500213623,0.1394459009170532,293.3447265625,297.1499938964844,293.1499938964844,0.0069485260173678,-509.3638000488281,299.885986328125,0.4875703155994415,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880600392818451,-4139.57470703125,304.1585388183594,0.9822378754615784,0.3791969120502472,0.2658601701259613,293.1374206542969,297.1499938964844,293.1499938964844,0.3173699975013733,-6027.763671875,304.2135925292969,0.9990000128746032,0.4718713164329529,0.3854809403419494,293.23291015625,297.1499938964844,293.1499938964844,0.0107308654114604,-3183.800537109375,302.6140441894531,0.4875703155994415,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2737731933594,1.0,0.2750252187252044,0.8309932947158813,0.8309932947158813,1.0,1.0,-1.2867765426635742,0.5533766746520996,0.7333998680114746,0.2462057620286941,0.0,0.0,0.6378200650215149,51.43743896484375,57.0,16.479841232299805,-15058.0361328125,274.7270812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18380.71484375,18000.0,0.0,0.0,0.3547616302967071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294307947158813,0.7294381856918335,-7.3877758950402495e-06,0.0,0.0003600379568524,0.0,0.0,62.94585037231445,0.0,0.0,0.0,0.456768661737442,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0938203558325767,-2174.830322265625,304.1498718261719,0.7242243885993958,0.1534666419029235,0.1394575536251068,293.34039306640625,297.1499938964844,293.1499938964844,0.006903548259288,-507.4745788574219,299.8219909667969,0.4856902360916137,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876592874526977,-4135.9912109375,304.15631103515625,0.9780758619308472,0.3780215084552765,0.265081912279129,293.1094055175781,297.1499938964844,293.1499938964844,0.321151852607727,-6096.58642578125,304.1852722167969,0.9990000128746032,0.4779370725154876,0.389886736869812,293.2311096191406,297.1499938964844,293.1499938964844,0.010722124017775,-3186.35302734375,302.5870666503906,0.4856902360916137,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774417996406555,0.8306007385253906,0.8306007385253906,1.0,1.0,-1.291379451751709,0.5554953217506409,0.7358841896057129,0.2471414804458618,0.0,0.0,0.6258976459503174,52.41567611694336,75.0,-39.547882080078125,-14958.880859375,279.2651062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.953125,18000.0,0.0,0.0,0.3488418757915497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968820691108704,0.6968891620635986,-7.084658591338666e-06,0.0,0.0003540301695466,0.0,0.0,57.04703903198242,0.0,0.0,0.0,0.4435828626155853,4.0,0.0,1.0
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0938203558325767,-2174.830322265625,304.1498718261719,0.7242243885993958,0.1534666419029235,0.1394575536251068,293.34039306640625,297.1499938964844,293.1499938964844,0.006903548259288,-507.4745788574219,299.8219909667969,0.4856902360916137,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876592874526977,-4135.9912109375,304.15631103515625,0.9780758619308472,0.3780215084552765,0.265081912279129,293.1094055175781,297.1499938964844,293.1499938964844,0.321151852607727,-6096.58642578125,304.1852722167969,0.9990000128746032,0.4779370725154876,0.389886736869812,293.2311096191406,297.1499938964844,293.1499938964844,0.010722124017775,-3186.35302734375,302.5870666503906,0.4856902360916137,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774417996406555,0.8306007385253906,0.8306007385253906,1.0,1.0,-1.291379451751709,0.5554953217506409,0.7358841896057129,0.2471414804458618,0.0,0.0,0.6258976459503174,52.41567611694336,75.0,-39.547882080078125,-14958.880859375,279.2651062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.953125,18000.0,0.0,0.0,0.3488418757915497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968820691108704,0.6968891620635986,-7.084658591338666e-06,0.0,0.0003540301695466,0.0,0.0,57.04703903198242,0.0,0.0,0.0,0.4435828626155853,4.0,0.0,1.0
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0946958884596824,-2192.366943359375,304.1484680175781,0.7133362293243408,0.1536900848150253,0.1398112773895263,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976688198745,-508.6840515136719,299.74188232421875,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884627282619476,-4146.8896484375,304.1528625488281,0.9614464044570924,0.3767993152141571,0.2643648982048034,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860401630401,-6422.50537109375,304.1390380859375,0.9990000128746032,0.4774216115474701,0.4099009037017822,293.2302551269531,297.1499938964844,293.1499938964844,0.0107894726097583,-3207.739013671875,302.5525207519531,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.286322146654129,0.8302066922187805,0.8302066922187805,1.0,1.0,-1.3161234855651855,0.5667353868484497,0.7493880391120911,0.2532805204391479,0.0,0.0,0.6269885897636414,57.07384490966797,78.0,-88.29960632324219,-15091.2529296875,302.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.537109375,18000.0,0.0,0.0,0.3433263301849365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877037286758423,0.687710702419281,-6.954927357583074e-06,0.0,0.000348432600731,0.0,0.0,55.16950607299805,0.0,0.0,0.0,0.4395319521427154,4.0,0.0,1.0
