time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0946958884596824,-2192.366943359375,304.1484680175781,0.7133362293243408,0.1536900848150253,0.1398112773895263,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976688198745,-508.6840515136719,299.74188232421875,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884627282619476,-4146.8896484375,304.1528625488281,0.9614464044570924,0.3767993152141571,0.2643648982048034,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860401630401,-6422.50537109375,304.1390380859375,0.9990000128746032,0.4774216115474701,0.4099009037017822,293.2302551269531,297.1499938964844,293.1499938964844,0.0107894726097583,-3207.739013671875,302.5525207519531,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.286322146654129,0.8302066922187805,0.8302066922187805,1.0,1.0,-1.3161234855651855,0.5667353868484497,0.7493880391120911,0.2532805204391479,0.0,0.0,0.6269885897636414,57.07384490966797,78.0,-88.29960632324219,-15091.2529296875,302.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.537109375,18000.0,0.0,0.0,0.3433263301849365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877037286758423,0.687710702419281,-6.954927357583074e-06,0.0,0.000348432600731,0.0,0.0,55.16950607299805,0.0,0.0,0.0,0.4395319521427154,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956183522939682,-2210.607421875,304.1474609375,0.70304936170578,0.1541387438774109,0.1402782499790191,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904235959053,-509.6778259277344,299.6623840332031,0.4679866433143616,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891155481338501,-4155.5693359375,304.1509094238281,0.9448469281196594,0.3755606710910797,0.2636290192604065,293.1539611816406,297.1499938964844,293.1499938964844,0.3622392117977142,-6738.689453125,304.1089782714844,0.9990000128746032,0.4708744585514068,0.4288927912712097,293.2308654785156,297.1499938964844,293.1499938964844,0.0108451517298817,-3226.463134765625,302.5145568847656,0.4679866433143616,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.2942392826080322,0.8298127055168152,0.8298127055168152,1.0,1.0,-1.3397605419158936,0.5774669051170349,0.7622936964035034,0.2592614889144897,0.0,0.0,0.6373182535171509,61.70452117919922,81.0,-81.48259735107422,-15308.1279296875,326.0321655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25323486328125,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.419921875,18000.0,0.0,0.0,0.3393473923206329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022014260292053,0.7022084593772888,-7.030451342870947e-06,0.0,0.0003443944442551,0.0,0.0,57.32729721069336,0.0,0.0,0.0,0.4448757171630859,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956183522939682,-2210.607421875,304.1474609375,0.70304936170578,0.1541387438774109,0.1402782499790191,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904235959053,-509.6778259277344,299.6623840332031,0.4679866433143616,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891155481338501,-4155.5693359375,304.1509094238281,0.9448469281196594,0.3755606710910797,0.2636290192604065,293.1539611816406,297.1499938964844,293.1499938964844,0.3622392117977142,-6738.689453125,304.1089782714844,0.9990000128746032,0.4708744585514068,0.4288927912712097,293.2308654785156,297.1499938964844,293.1499938964844,0.0108451517298817,-3226.463134765625,302.5145568847656,0.4679866433143616,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.2942392826080322,0.8298127055168152,0.8298127055168152,1.0,1.0,-1.3397605419158936,0.5774669051170349,0.7622936964035034,0.2592614889144897,0.0,0.0,0.6373182535171509,61.70452117919922,81.0,-81.48259735107422,-15308.1279296875,326.0321655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25323486328125,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.419921875,18000.0,0.0,0.0,0.3393473923206329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022014260292053,0.7022084593772888,-7.030451342870947e-06,0.0,0.0003443944442551,0.0,0.0,57.32729721069336,0.0,0.0,0.0,0.4448757171630859,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0961108952760696,-2220.121826171875,304.1470031738281,0.6987841725349426,0.154523029923439,0.1406629234552383,293.3326721191406,297.1499938964844,293.1499938964844,0.0068806139752268,-509.59759521484375,299.6263427734375,0.4633595049381256,0.050000000745058,0.0494448766112327,293.19842529296875,297.1499938964844,293.1499938964844,0.2891415655612945,-4156.1533203125,304.15069580078125,0.937183678150177,0.3749289810657501,0.2632514536380768,293.1770935058594,297.1499938964844,293.1499938964844,0.3716315925121307,-6880.27587890625,304.0993957519531,0.9990000128746032,0.4662814140319824,0.4375252723693847,293.2316589355469,297.1499938964844,293.1499938964844,0.0108587183058261,-3232.121337890625,302.4956970214844,0.4633595049381256,0.050000000745058,0.2345452159643173,291.088134765625,291.1499938964844,261.7749938964844,260.12481689453125,279.6843566894531,293.2531433105469,291.084716796875,1.0,0.2979657053947449,0.8296157121658325,0.8296157121658325,1.0,1.0,-1.350675344467163,0.5824366807937622,0.7682386636734009,0.2620076835155487,0.0,0.0,0.6435725688934326,63.877716064453125,81.0,-69.31681060791016,-15414.595703125,337.2138061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1665344238281,309.00213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.033203125,18000.0,0.0,0.0,0.3380908370018005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137208580970764,0.7137279510498047,-7.117198038031347e-06,0.0,0.000343119201716,0.0,0.0,59.25183868408203,0.0,0.0,0.0,0.4494077265262604,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.0966204777359962,-2229.869873046875,304.1466369628906,0.6933250427246094,0.1549105197191238,0.1411118507385254,293.33160400390625,297.1499938964844,293.1499938964844,0.006873867008835,-509.6218872070313,299.59161376953125,0.4571923613548279,0.050000000745058,0.0495494380593299,293.198486328125,297.1499938964844,293.1499938964844,0.289070725440979,-4155.52197265625,304.15069580078125,0.9275463223457336,0.3743035197257995,0.2628895044326782,293.2003173828125,297.1499938964844,293.1499938964844,0.3747042119503021,-6924.65966796875,304.1035461425781,0.995162308216095,0.4613723754882812,0.4397752583026886,293.2325439453125,297.1499938964844,293.1499938964844,0.0108768036589026,-3238.268798828125,302.4768981933594,0.4571923613548279,0.050000000745058,0.2350412011146545,291.07147216796875,291.1499938964844,261.7933349609375,260.1413879394531,279.69464111328125,293.2593078613281,291.0696716308594,1.0,0.301366925239563,0.8291841745376587,0.8291841745376587,1.0,1.0,-1.3538963794708252,0.5838344693183899,0.7700619697570801,0.2629030644893646,0.0,0.0,0.6505162119865417,66.58174896240234,84.0,-51.68975830078125,-15469.517578125,346.2132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0511474609375,308.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17749.138671875,18000.0,0.0,0.0,0.3373243510723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271663546562195,0.7271735668182373,-7.224915862025227e-06,0.0,0.0003423413145355,0.0,0.0,61.58984375,0.0,0.0,0.0,0.4548039734363556,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970538705587387,-2237.57861328125,304.1470642089844,0.6820151805877686,0.1552712470293045,0.1417925506830215,293.3301086425781,297.1499938964844,293.1499938964844,0.006843339651823,-507.7823181152344,299.538330078125,0.4453759491443634,0.050000000745058,0.0497775115072727,293.1988525390625,297.1499938964844,293.1499938964844,0.2876883745193481,-4139.03271484375,304.1528015136719,0.908691108226776,0.3730016052722931,0.2621703445911407,293.2244567871094,297.1499938964844,293.1499938964844,0.3687445521354675,-6824.41064453125,304.12860107421875,0.9769784808158876,0.4551534056663513,0.4330573976039886,293.2344665527344,297.1499938964844,293.1499938964844,0.0108757009729743,-3239.025146484375,302.4449157714844,0.4453759491443634,0.050000000745058,0.2361230850219726,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899658203125,1.0,0.3070543706417084,0.8283211588859558,0.8283211588859558,1.0,1.0,-1.3476760387420654,0.5809627175331116,0.7667133212089539,0.2610933780670166,0.0,0.0,0.6581491231918335,72.25131225585938,87.0,8.269305229187012,-15454.0234375,358.3259582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.65625,18000.0,0.0,0.0,0.3367544114589691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496179938316345,0.7496254444122314,-7.43949067327776e-06,0.0,0.0003417629341129,0.0,0.0,65.85238647460938,0.0,0.0,0.0,0.4640058279037475,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970538705587387,-2237.57861328125,304.1470642089844,0.6820151805877686,0.1552712470293045,0.1417925506830215,293.3301086425781,297.1499938964844,293.1499938964844,0.006843339651823,-507.7823181152344,299.538330078125,0.4453759491443634,0.050000000745058,0.0497775115072727,293.1988525390625,297.1499938964844,293.1499938964844,0.2876883745193481,-4139.03271484375,304.1528015136719,0.908691108226776,0.3730016052722931,0.2621703445911407,293.2244567871094,297.1499938964844,293.1499938964844,0.3687445521354675,-6824.41064453125,304.12860107421875,0.9769784808158876,0.4551534056663513,0.4330573976039886,293.2344665527344,297.1499938964844,293.1499938964844,0.0108757009729743,-3239.025146484375,302.4449157714844,0.4453759491443634,0.050000000745058,0.2361230850219726,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899658203125,1.0,0.3070543706417084,0.8283211588859558,0.8283211588859558,1.0,1.0,-1.3476760387420654,0.5809627175331116,0.7667133212089539,0.2610933780670166,0.0,0.0,0.6581491231918335,72.25131225585938,87.0,8.269305229187012,-15454.0234375,358.3259582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.65625,18000.0,0.0,0.0,0.3367544114589691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496179938316345,0.7496254444122314,-7.43949067327776e-06,0.0,0.0003417629341129,0.0,0.0,65.85238647460938,0.0,0.0,0.0,0.4640058279037475,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.097133919596672,-2238.7724609375,304.1479187011719,0.6730045676231384,0.1552341431379318,0.1419929563999176,293.3295288085937,297.1499938964844,293.1499938964844,0.0068039395846426,-505.5058898925781,299.4818725585937,0.4369961023330688,0.050000000745058,0.0499681308865547,293.1994323730469,297.1499938964844,293.1499938964844,0.2863176465034485,-4122.96142578125,304.15411376953125,0.8954750299453735,0.3716430962085724,0.2613725066184997,293.232666015625,297.1499938964844,293.1499938964844,0.3652492165565491,-6767.62353515625,304.1413269042969,0.962028980255127,0.4515818953514099,0.4294455051422119,293.2364196777344,297.1499938964844,293.1499938964844,0.0108640203252434,-3238.31787109375,302.4118347167969,0.4369961023330688,0.050000000745058,0.2370273023843765,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.1016845703125,1.0,0.3118970096111297,0.8274580836296082,0.8274580836296082,1.0,1.0,-1.343936562538147,0.5792109370231628,0.7647256255149841,0.2599593698978424,0.0,0.0,0.6636995077133179,77.01422119140625,90.0,13.361576080322266,-15398.45703125,369.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56121826171875,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.958984375,18000.0,0.0,0.0,0.3370151817798614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763002872467041,0.7630104422569275,-7.575168183393544e-06,0.0,0.0003420275752432,0.0,0.0,68.52778625488281,0.0,0.0,0.0,0.4697350859642029,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.097133919596672,-2238.7724609375,304.1479187011719,0.6730045676231384,0.1552341431379318,0.1419929563999176,293.3295288085937,297.1499938964844,293.1499938964844,0.0068039395846426,-505.5058898925781,299.4818725585937,0.4369961023330688,0.050000000745058,0.0499681308865547,293.1994323730469,297.1499938964844,293.1499938964844,0.2863176465034485,-4122.96142578125,304.15411376953125,0.8954750299453735,0.3716430962085724,0.2613725066184997,293.232666015625,297.1499938964844,293.1499938964844,0.3652492165565491,-6767.62353515625,304.1413269042969,0.962028980255127,0.4515818953514099,0.4294455051422119,293.2364196777344,297.1499938964844,293.1499938964844,0.0108640203252434,-3238.31787109375,302.4118347167969,0.4369961023330688,0.050000000745058,0.2370273023843765,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.1016845703125,1.0,0.3118970096111297,0.8274580836296082,0.8274580836296082,1.0,1.0,-1.343936562538147,0.5792109370231628,0.7647256255149841,0.2599593698978424,0.0,0.0,0.6636995077133179,77.01422119140625,90.0,13.361576080322266,-15398.45703125,369.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56121826171875,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.958984375,18000.0,0.0,0.0,0.3370151817798614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763002872467041,0.7630104422569275,-7.575168183393544e-06,0.0,0.0003420275752432,0.0,0.0,68.52778625488281,0.0,0.0,0.0,0.4697350859642029,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.0971523225307464,-2238.90576171875,304.1485595703125,0.6656651496887207,0.1551558971405029,0.1420835852622985,293.32958984375,297.1499938964844,293.1499938964844,0.0067613259889185,-503.0846862792969,299.4222412109375,0.4305723011493683,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2850000858306885,-4107.65966796875,304.1549377441406,0.8847604393959045,0.3702807128429413,0.260549932718277,293.2353820800781,297.1499938964844,293.1499938964844,0.3627464771270752,-6727.90673828125,304.1482849121094,0.9491214752197266,0.4489342272281647,0.4269676804542541,293.2382202148437,297.1499938964844,293.1499938964844,0.0108478851616382,-3237.06884765625,302.3778381347656,0.4305723011493683,0.050000000745058,0.2378235459327697,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.26470947265625,291.1098327636719,1.0,0.3161642849445343,0.8268870115280151,0.8268870115280151,1.0,1.0,-1.3412405252456665,0.5779576897621155,0.7632827758789062,0.2591284513473511,0.0,0.0,0.6685793995857239,81.21824645996094,93.0,12.247156143188477,-15351.2177734375,379.1425476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.611328125,18000.0,0.0,0.0,0.337846577167511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747393250465393,0.7747470140457153,-7.689433004998136e-06,0.0,0.000342871324392,0.0,0.0,70.89225006103516,0.0,0.0,0.0,0.4746801555156708,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.0971523225307464,-2238.90576171875,304.1485595703125,0.6656651496887207,0.1551558971405029,0.1420835852622985,293.32958984375,297.1499938964844,293.1499938964844,0.0067613259889185,-503.0846862792969,299.4222412109375,0.4305723011493683,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2850000858306885,-4107.65966796875,304.1549377441406,0.8847604393959045,0.3702807128429413,0.260549932718277,293.2353820800781,297.1499938964844,293.1499938964844,0.3627464771270752,-6727.90673828125,304.1482849121094,0.9491214752197266,0.4489342272281647,0.4269676804542541,293.2382202148437,297.1499938964844,293.1499938964844,0.0108478851616382,-3237.06884765625,302.3778381347656,0.4305723011493683,0.050000000745058,0.2378235459327697,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.26470947265625,291.1098327636719,1.0,0.3161642849445343,0.8268870115280151,0.8268870115280151,1.0,1.0,-1.3412405252456665,0.5779576897621155,0.7632827758789062,0.2591284513473511,0.0,0.0,0.6685793995857239,81.21824645996094,93.0,12.247156143188477,-15351.2177734375,379.1425476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.611328125,18000.0,0.0,0.0,0.337846577167511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747393250465393,0.7747470140457153,-7.689433004998136e-06,0.0,0.000342871324392,0.0,0.0,70.89225006103516,0.0,0.0,0.0,0.4746801555156708,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0971655771136283,-2238.980712890625,304.1490173339844,0.6595041155815125,0.1550859063863754,0.1421646326780319,293.3301086425781,297.1499938964844,293.1499938964844,0.0067152017727494,-500.4443359375,299.3610534667969,0.4253686666488647,0.050000000745058,0.0502894409000873,293.200439453125,297.1499938964844,293.1499938964844,0.2836790084838867,-4092.38037109375,304.1554870605469,0.8755584955215454,0.3689206540584564,0.2597179710865021,293.2360534667969,297.1499938964844,293.1499938964844,0.3605319857597351,-6693.6162109375,304.1524963378906,0.9375666975975036,0.4466308951377868,0.4248978793621063,293.2398986816406,297.1499938964844,293.1499938964844,0.0108270104974508,-3234.943115234375,302.34356689453125,0.4253686666488647,0.050000000745058,0.238551452755928,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200238645076751,0.8263159394264221,0.8263159394264221,1.0,1.0,-1.3389123678207395,0.5768704414367676,0.7620419263839722,0.2584012150764465,0.0,0.0,0.6725251078605652,85.06381225585938,96.0,11.248946189880373,-15309.201171875,388.2344055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.494140625,18000.0,0.0,0.0,0.3390547931194305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844586372375488,0.7844663858413696,-7.78595403971849e-06,0.0,0.000344097497873,0.0,0.0,72.89981079101562,0.0,0.0,0.0,0.4787967801094055,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0971655771136283,-2238.980712890625,304.1490173339844,0.6595041155815125,0.1550859063863754,0.1421646326780319,293.3301086425781,297.1499938964844,293.1499938964844,0.0067152017727494,-500.4443359375,299.3610534667969,0.4253686666488647,0.050000000745058,0.0502894409000873,293.200439453125,297.1499938964844,293.1499938964844,0.2836790084838867,-4092.38037109375,304.1554870605469,0.8755584955215454,0.3689206540584564,0.2597179710865021,293.2360534667969,297.1499938964844,293.1499938964844,0.3605319857597351,-6693.6162109375,304.1524963378906,0.9375666975975036,0.4466308951377868,0.4248978793621063,293.2398986816406,297.1499938964844,293.1499938964844,0.0108270104974508,-3234.943115234375,302.34356689453125,0.4253686666488647,0.050000000745058,0.238551452755928,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200238645076751,0.8263159394264221,0.8263159394264221,1.0,1.0,-1.3389123678207395,0.5768704414367676,0.7620419263839722,0.2584012150764465,0.0,0.0,0.6725251078605652,85.06381225585938,96.0,11.248946189880373,-15309.201171875,388.2344055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.494140625,18000.0,0.0,0.0,0.3390547931194305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844586372375488,0.7844663858413696,-7.78595403971849e-06,0.0,0.000344097497873,0.0,0.0,72.89981079101562,0.0,0.0,0.0,0.4787967801094055,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.097167007625103,-2238.925048828125,304.1492004394531,0.6567438840866089,0.1550469100475311,0.1422020941972732,293.3305358886719,297.1499938964844,293.1499938964844,0.006690970622003,-499.0417785644531,299.3301086425781,0.423091322183609,0.050000000745058,0.0503623858094215,293.2006530761719,297.1499938964844,293.1499938964844,0.2830079197883606,-4084.626708984375,304.1557006835937,0.8713768720626831,0.3682411015033722,0.2592996656894684,293.236083984375,297.1499938964844,293.1499938964844,0.3594511747360229,-6677.1123046875,304.15399169921875,0.9321922063827516,0.4455383419990539,0.4239295423030853,293.2406921386719,297.1499938964844,293.1499938964844,0.0108149396255612,-3233.53515625,302.32635498046875,0.423091322183609,0.050000000745058,0.2388974875211715,291.1205749511719,291.1499938964844,261.9583435058594,260.2909240722656,279.7826538085937,293.2660827636719,291.1213073730469,1.0,0.3218381702899933,0.8260303735733032,0.8260303735733032,1.0,1.0,-1.3377957344055176,0.5763474702835083,0.761448323726654,0.2580530047416687,0.0,0.0,0.6740931868553162,86.89183807373047,96.0,11.310871124267578,-15290.119140625,392.5394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,308.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.513671875,18000.0,0.0,0.0,0.3397423326969147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885072827339172,0.7885150909423828,-7.827117769920733e-06,0.0,0.0003447952622082,0.0,0.0,73.752685546875,0.0,0.0,0.0,0.4805191159248352,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971564278006553,-2238.644775390625,304.1493530273437,0.6541379690170288,0.1549935489892959,0.1422278881072998,293.3310241699219,297.1499938964844,293.1499938964844,0.0066660898737609,-497.5904541015625,299.2989501953125,0.4209827780723572,0.050000000745058,0.0504334308207035,293.2008361816406,297.1499938964844,293.1499938964844,0.2823282778263092,-4076.776123046875,304.1559143066406,0.8674208521842957,0.3675616085529327,0.2588800191879272,293.2359619140625,297.1499938964844,293.1499938964844,0.3583714663982391,-6660.73828125,304.1552429199219,0.927059531211853,0.4444687068462372,0.4229853451251983,293.241455078125,297.1499938964844,293.1499938964844,0.0108019262552261,-3231.917724609375,302.30914306640625,0.4209827780723572,0.050000000745058,0.2392344772815704,291.1247253417969,291.1499938964844,261.9766540527344,260.3075866699219,279.7915344238281,293.2660522460937,291.1255187988281,1.0,0.3235897123813629,0.8257505297660828,0.8257505297660828,1.0,1.0,-1.3366793394088743,0.5758243203163147,0.7608550786972046,0.2577077150344848,0.0,0.0,0.6753599643707275,88.6717300415039,99.0,11.63014316558838,-15271.892578125,396.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05963134765625,308.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.603515625,18000.0,0.0,0.0,0.3404565155506134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919338941574097,0.79194176197052,-7.86273812991567e-06,0.0,0.0003455200931057,0.0,0.0,74.48469543457031,0.0,0.0,0.0,0.4819830358028412,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0971007421612739,-2237.43359375,304.149658203125,0.6493055820465088,0.1548639088869094,0.1422486454248428,293.332275390625,297.1499938964844,293.1499938964844,0.0066144126467406,-494.5383605957031,299.23614501953125,0.4171731472015381,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.2809394598007202,-4060.728759765625,304.15625,0.8600729703903198,0.3662022054195404,0.2580373287200928,293.2355651855469,297.1499938964844,293.1499938964844,0.3561941683292389,-6627.9560546875,304.1571044921875,0.9174971580505372,0.4423748552799225,0.4211426079273224,293.242919921875,297.1499938964844,293.1499938964844,0.0107732210308313,-3228.060546875,302.274658203125,0.4171731472015381,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.13482666015625,1.0,0.3269400596618652,0.8251907229423523,0.8251907229423523,1.0,1.0,-1.3344297409057615,0.5747681856155396,0.7596615552902222,0.2570201754570007,0.0,0.0,0.6768908500671387,92.1191635131836,102.0,12.889467239379885,-15236.8212890625,404.71478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.16796875,18000.0,0.0,0.0,0.3418840169906616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796733021736145,0.7967409491539001,-7.915269634395372e-06,0.0,0.0003469688235782,0.0,0.0,75.53612518310547,0.0,0.0,0.0,0.484049916267395,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0971007421612739,-2237.43359375,304.149658203125,0.6493055820465088,0.1548639088869094,0.1422486454248428,293.332275390625,297.1499938964844,293.1499938964844,0.0066144126467406,-494.5383605957031,299.23614501953125,0.4171731472015381,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.2809394598007202,-4060.728759765625,304.15625,0.8600729703903198,0.3662022054195404,0.2580373287200928,293.2355651855469,297.1499938964844,293.1499938964844,0.3561941683292389,-6627.9560546875,304.1571044921875,0.9174971580505372,0.4423748552799225,0.4211426079273224,293.242919921875,297.1499938964844,293.1499938964844,0.0107732210308313,-3228.060546875,302.274658203125,0.4171731472015381,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.13482666015625,1.0,0.3269400596618652,0.8251907229423523,0.8251907229423523,1.0,1.0,-1.3344297409057615,0.5747681856155396,0.7596615552902222,0.2570201754570007,0.0,0.0,0.6768908500671387,92.1191635131836,102.0,12.889467239379885,-15236.8212890625,404.71478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.16796875,18000.0,0.0,0.0,0.3418840169906616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796733021736145,0.7967409491539001,-7.915269634395372e-06,0.0,0.0003469688235782,0.0,0.0,75.53612518310547,0.0,0.0,0.0,0.484049916267395,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.09701619297266,-2235.680419921875,304.14990234375,0.6448992490768433,0.1547150611877441,0.1422456353902816,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605659037828,-491.3144836425781,299.1725769042969,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795178890228271,-4044.294677734375,304.1565246582031,0.8533411026000977,0.3648359775543213,0.2571883201599121,293.2349853515625,297.1499938964844,293.1499938964844,0.3539955914020538,-6595.06787109375,304.15838623046875,0.908897876739502,0.4403227865695953,0.4193393290042877,293.2442932128906,297.1499938964844,293.1499938964844,0.0107416715472936,-3223.54052734375,302.24005126953125,0.4137882590293884,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.330129474401474,0.8246309757232666,0.8246309757232666,1.0,1.0,-1.332160472869873,0.5736998319625854,0.7584606409072876,0.2563385367393493,0.0,0.0,0.6769959926605225,95.45323944091795,105.0,13.994690895080566,-15201.7509765625,412.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.3431932330131531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798483669757843,0.7984915971755981,-7.939285751490388e-06,0.0,0.00034829750075,0.0,0.0,75.9569320678711,0.0,0.0,0.0,0.4848335981369018,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.09701619297266,-2235.680419921875,304.14990234375,0.6448992490768433,0.1547150611877441,0.1422456353902816,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605659037828,-491.3144836425781,299.1725769042969,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795178890228271,-4044.294677734375,304.1565246582031,0.8533411026000977,0.3648359775543213,0.2571883201599121,293.2349853515625,297.1499938964844,293.1499938964844,0.3539955914020538,-6595.06787109375,304.15838623046875,0.908897876739502,0.4403227865695953,0.4193393290042877,293.2442932128906,297.1499938964844,293.1499938964844,0.0107416715472936,-3223.54052734375,302.24005126953125,0.4137882590293884,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.330129474401474,0.8246309757232666,0.8246309757232666,1.0,1.0,-1.332160472869873,0.5736998319625854,0.7584606409072876,0.2563385367393493,0.0,0.0,0.6769959926605225,95.45323944091795,105.0,13.994690895080566,-15201.7509765625,412.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.3431932330131531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798483669757843,0.7984915971755981,-7.939285751490388e-06,0.0,0.00034829750075,0.0,0.0,75.9569320678711,0.0,0.0,0.0,0.4848335981369018,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975374281406402,-2245.36669921875,304.1490478515625,0.6421181559562683,0.1555636078119278,0.1429473161697387,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246359445154,-489.1734924316406,299.12353515625,0.4109040200710296,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788467407226562,-4036.836181640625,304.15545654296875,0.8479905724525452,0.3644354939460754,0.2568714320659637,293.2294616699219,297.1499938964844,293.1499938964844,0.3526201546192169,-6575.0751953125,304.1578369140625,0.9022375345230104,0.4392968714237213,0.4183070361614227,293.23956298828125,297.1499938964844,293.1499938964844,0.0107433320954442,-3224.56005859375,302.2216491699219,0.4109040200710296,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.333273708820343,0.8240761160850525,0.8240761160850525,1.0,1.0,-1.3322231769561768,0.5736895799636841,0.7585335969924927,0.2562632262706756,0.0,0.0,0.6762394309043884,98.5419921875,93.0,8.873895645141602,-15184.0751953125,420.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.3442974090576172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975049018859863,0.7975128293037415,-7.935241228551604e-06,0.0,0.0003494180855341,0.0,0.0,75.7893295288086,0.0,0.0,0.0,0.4844701290130615,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975374281406402,-2245.36669921875,304.1490478515625,0.6421181559562683,0.1555636078119278,0.1429473161697387,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246359445154,-489.1734924316406,299.12353515625,0.4109040200710296,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788467407226562,-4036.836181640625,304.15545654296875,0.8479905724525452,0.3644354939460754,0.2568714320659637,293.2294616699219,297.1499938964844,293.1499938964844,0.3526201546192169,-6575.0751953125,304.1578369140625,0.9022375345230104,0.4392968714237213,0.4183070361614227,293.23956298828125,297.1499938964844,293.1499938964844,0.0107433320954442,-3224.56005859375,302.2216491699219,0.4109040200710296,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.333273708820343,0.8240761160850525,0.8240761160850525,1.0,1.0,-1.3322231769561768,0.5736895799636841,0.7585335969924927,0.2562632262706756,0.0,0.0,0.6762394309043884,98.5419921875,93.0,8.873895645141602,-15184.0751953125,420.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.3442974090576172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975049018859863,0.7975128293037415,-7.935241228551604e-06,0.0,0.0003494180855341,0.0,0.0,75.7893295288086,0.0,0.0,0.0,0.4844701290130615,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.0977735519409179,-2249.65234375,304.14898681640625,0.6443476676940918,0.1559256464242935,0.1432877779006958,293.32720947265625,297.1499938964844,293.1499938964844,0.0064562014304101,-484.9703063964844,299.0700988769531,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778244316577911,-4025.07568359375,304.1553649902344,0.8495966196060181,0.3635013103485107,0.2562447488307953,293.2270202636719,297.1499938964844,293.1499938964844,0.350933700799942,-6550.13427734375,304.1580810546875,0.9037907123565674,0.4377834796905517,0.4169085621833801,293.23651123046875,297.1499938964844,293.1499938964844,0.0106796976178884,-3212.876953125,302.2000427246094,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310982882976532,0.8235212564468384,0.8235212564468384,1.0,1.0,-1.329815149307251,0.572541356086731,0.7572737336158752,0.2555993199348449,0.0,0.0,0.6749762296676636,97.08036041259766,81.0,10.482154846191406,-15157.326171875,415.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.3451589345932007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956575751304626,0.795665442943573,-7.920159077912103e-06,0.0,0.0003502924228087,0.0,0.0,75.419921875,0.0,0.0,0.0,0.4836911857128143,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.0977735519409179,-2249.65234375,304.14898681640625,0.6443476676940918,0.1559256464242935,0.1432877779006958,293.32720947265625,297.1499938964844,293.1499938964844,0.0064562014304101,-484.9703063964844,299.0700988769531,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778244316577911,-4025.07568359375,304.1553649902344,0.8495966196060181,0.3635013103485107,0.2562447488307953,293.2270202636719,297.1499938964844,293.1499938964844,0.350933700799942,-6550.13427734375,304.1580810546875,0.9037907123565674,0.4377834796905517,0.4169085621833801,293.23651123046875,297.1499938964844,293.1499938964844,0.0106796976178884,-3212.876953125,302.2000427246094,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310982882976532,0.8235212564468384,0.8235212564468384,1.0,1.0,-1.329815149307251,0.572541356086731,0.7572737336158752,0.2555993199348449,0.0,0.0,0.6749762296676636,97.08036041259766,81.0,10.482154846191406,-15157.326171875,415.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.3451589345932007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956575751304626,0.795665442943573,-7.920159077912103e-06,0.0,0.0003502924228087,0.0,0.0,75.419921875,0.0,0.0,0.0,0.4836911857128143,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977777019143104,-2249.6259765625,304.149169921875,0.6470308303833008,0.1560645550489425,0.1433428227901458,293.3265380859375,297.1499938964844,293.1499938964844,0.006412542425096,-482.2144165039063,299.04327392578125,0.4141759574413299,0.050000000745058,0.0506884939968586,293.1955871582031,297.1499938964844,293.1499938964844,0.2771273553371429,-4016.952880859375,304.1556701660156,0.852540135383606,0.3629721105098724,0.2558265626430511,293.2261962890625,297.1499938964844,293.1499938964844,0.3498923480510711,-6534.58251953125,304.15850830078125,0.9071136713027954,0.4369711577892303,0.4160752892494201,293.2353515625,297.1499938964844,293.1499938964844,0.0106285400688648,-3202.931884765625,302.1889953613281,0.4141759574413299,0.050000000745058,0.2404443919658661,291.1624450683594,291.1499938964844,262.11456298828125,260.4347839355469,279.8572082519531,293.2600402832031,291.1634521484375,1.0,0.3286559581756592,0.8232437968254089,0.8232437968254089,1.0,1.0,-1.3278170824050903,0.5716055631637573,0.756211519241333,0.2550667822360992,0.0,0.0,0.673617959022522,94.9833984375,81.0,12.645363807678224,-15136.91796875,408.7613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,308.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.53125,18000.0,0.0,0.0,0.3454616963863373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935407757759094,0.7935486435890198,-7.903521691332571e-06,0.0,0.0003505997010506,0.0,0.0,75.00262451171875,0.0,0.0,0.0,0.4828119874000549,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977505296468734,-2249.01416015625,304.1493835449219,0.650638222694397,0.1561962515115738,0.1433622539043426,293.3261413574219,297.1499938964844,293.1499938964844,0.0063648158684372,-479.1824340820313,299.0160217285156,0.4169048368930816,0.050000000745058,0.0505813211202621,293.1954040527344,297.1499938964844,293.1499938964844,0.2763828933238983,-4008.273193359375,304.1559753417969,0.8566954731941223,0.3624314963817596,0.2553754150867462,293.2254333496094,297.1499938964844,293.1499938964844,0.34880331158638,-6518.3154296875,304.158935546875,0.9120016694068908,0.436151772737503,0.415201187133789,293.2344055175781,297.1499938964844,293.1499938964844,0.0105692064389586,-3191.276123046875,302.1777038574219,0.4169048368930816,0.050000000745058,0.2399360090494156,291.16796875,291.1499938964844,262.1213684082031,260.4416198730469,279.86199951171875,293.259765625,291.1689453125,1.0,0.3255032300949096,0.8229655623435974,0.8229655623435974,1.0,1.0,-1.325510859489441,0.5705286264419556,0.7549822926521301,0.2544593513011932,0.0,0.0,0.6718664765357971,92.2328872680664,69.0,13.853638648986816,-15112.4345703125,400.2107238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,308.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.693359375,18000.0,0.0,0.0,0.345659852027893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790473997592926,0.7904818654060364,-7.878129508753773e-06,0.0,0.0003508008085191,0.0,0.0,74.39131927490234,0.0,0.0,0.0,0.4815425872802734,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976478308439254,-2246.907470703125,304.1497497558594,0.6605823636054993,0.1564547419548034,0.1433370560407638,293.32586669921875,297.1499938964844,293.1499938964844,0.006261128000915,-472.5558776855469,298.96002197265625,0.424739122390747,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748415470123291,-3990.32763671875,304.15655517578125,0.8684971332550049,0.3613486588001251,0.2544218301773071,293.2240295410156,297.1499938964844,293.1499938964844,0.3465850353240967,-6485.236328125,304.1596374511719,0.9263915419578552,0.4345279633998871,0.413397878408432,293.2327880859375,297.1499938964844,293.1499938964844,0.0104341506958007,-3164.49267578125,302.1546936035156,0.424739122390747,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.3175072371959686,0.8224090933799744,0.8224090933799744,1.0,1.0,-1.3202966451644895,0.5680983066558838,0.752198338508606,0.2531033456325531,0.0,0.0,0.667390763759613,85.26412963867188,57.0,13.850939750671388,-15054.9248046875,378.99993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.015625,18000.0,0.0,0.0,0.3457033336162567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781924307346344,0.7819321155548096,-7.803803782735486e-06,0.0,0.0003508449590299,0.0,0.0,72.67804718017578,0.0,0.0,0.0,0.4779936075210571,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976478308439254,-2246.907470703125,304.1497497558594,0.6605823636054993,0.1564547419548034,0.1433370560407638,293.32586669921875,297.1499938964844,293.1499938964844,0.006261128000915,-472.5558776855469,298.96002197265625,0.424739122390747,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748415470123291,-3990.32763671875,304.15655517578125,0.8684971332550049,0.3613486588001251,0.2544218301773071,293.2240295410156,297.1499938964844,293.1499938964844,0.3465850353240967,-6485.236328125,304.1596374511719,0.9263915419578552,0.4345279633998871,0.413397878408432,293.2327880859375,297.1499938964844,293.1499938964844,0.0104341506958007,-3164.49267578125,302.1546936035156,0.424739122390747,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.3175072371959686,0.8224090933799744,0.8224090933799744,1.0,1.0,-1.3202966451644895,0.5680983066558838,0.752198338508606,0.2531033456325531,0.0,0.0,0.667390763759613,85.26412963867188,57.0,13.850939750671388,-15054.9248046875,378.99993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.015625,18000.0,0.0,0.0,0.3457033336162567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781924307346344,0.7819321155548096,-7.803803782735486e-06,0.0,0.0003508449590299,0.0,0.0,72.67804718017578,0.0,0.0,0.0,0.4779936075210571,4.0,0.0,1.0
475740,293.140869140625,297.1499938964844,293.1499938964844,0.0975190177559852,-2244.35888671875,304.1500549316406,0.6744094491004944,0.1567168980836868,0.1432616263628006,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509362421929,-465.4748840332031,298.9019775390625,0.436379998922348,0.050000000745058,0.0499835573136806,293.1947021484375,297.1499938964844,293.1499938964844,0.2733039855957031,-3972.480224609375,304.15692138671875,0.8851516842842102,0.3602817058563232,0.2534364759922027,293.2225646972656,297.1499938964844,293.1499938964844,0.3444018363952636,-6452.78515625,304.1600646972656,0.9463907480239868,0.4329471290111542,0.4115756750106811,293.2314147949219,297.1499938964844,293.1499938964844,0.0102863870561122,-3134.929931640625,302.1312866210937,0.436379998922348,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.3077459931373596,0.8218525648117065,0.8218525648117065,1.0,1.0,-1.3145897388458252,0.5654405355453491,0.7491492629051208,0.251638799905777,0.0,0.0,0.6619320511817932,76.92443084716797,45.0,11.48371124267578,-14989.3271484375,354.0934753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.16015625,18000.0,0.0,0.0,0.3452376425266266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707962393760681,0.7708039879798889,-7.704338713665493e-06,0.0,0.0003503723128233,0.0,0.0,70.4649429321289,0.0,0.0,0.0,0.4733739197254181,4.0,0.0,1.0
475800,293.140869140625,297.1499938964844,293.1499938964844,0.0975190177559852,-2244.35888671875,304.1500549316406,0.6744094491004944,0.1567168980836868,0.1432616263628006,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509362421929,-465.4748840332031,298.9019775390625,0.436379998922348,0.050000000745058,0.0499835573136806,293.1947021484375,297.1499938964844,293.1499938964844,0.2733039855957031,-3972.480224609375,304.15692138671875,0.8851516842842102,0.3602817058563232,0.2534364759922027,293.2225646972656,297.1499938964844,293.1499938964844,0.3444018363952636,-6452.78515625,304.1600646972656,0.9463907480239868,0.4329471290111542,0.4115756750106811,293.2314147949219,297.1499938964844,293.1499938964844,0.0102863870561122,-3134.929931640625,302.1312866210937,0.436379998922348,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.3077459931373596,0.8218525648117065,0.8218525648117065,1.0,1.0,-1.3145897388458252,0.5654405355453491,0.7491492629051208,0.251638799905777,0.0,0.0,0.6619320511817932,76.92443084716797,45.0,11.48371124267578,-14989.3271484375,354.0934753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.16015625,18000.0,0.0,0.0,0.3452376425266266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707962393760681,0.7708039879798889,-7.704338713665493e-06,0.0,0.0003503723128233,0.0,0.0,70.4649429321289,0.0,0.0,0.0,0.4733739197254181,4.0,0.0,1.0
