time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0973917320370674,-2241.8935546875,304.1502380371094,0.6926361322402954,0.1569873839616775,0.1431610882282257,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379337519407,-458.1841430664063,298.8419494628906,0.453104704618454,0.050000000745058,0.0496241487562656,293.1942749023437,297.1499938964844,293.1499938964844,0.2718170583248138,-3955.28076171875,304.1571044921875,0.9073538184165956,0.3592341840267181,0.2524398863315582,293.2210693359375,297.1499938964844,293.1499938964844,0.3423120677471161,-6421.83203125,304.1601867675781,0.9703750610351562,0.4314161539077759,0.409766137599945,293.2301025390625,297.1499938964844,293.1499938964844,0.0101334862411022,-3104.13720703125,302.107666015625,0.453104704618454,0.050000000745058,0.2353955954313278,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.2966309785842895,0.8213522434234619,0.8213522434234619,1.0,1.0,-1.3086227178573608,0.5626665353775024,0.7459561824798584,0.2501298487186432,0.0,0.0,0.6559303998947144,67.7308578491211,33.0,7.830580234527588,-14918.9853515625,327.0330505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.33984375,18000.0,0.0,0.0,0.3442546427249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580439448356628,0.7580515146255493,-7.5891548476647586e-06,0.0,0.0003493746917229,0.0,0.0,67.97079467773438,0.0,0.0,0.0,0.4680936336517334,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0973917320370674,-2241.8935546875,304.1502380371094,0.6926361322402954,0.1569873839616775,0.1431610882282257,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379337519407,-458.1841430664063,298.8419494628906,0.453104704618454,0.050000000745058,0.0496241487562656,293.1942749023437,297.1499938964844,293.1499938964844,0.2718170583248138,-3955.28076171875,304.1571044921875,0.9073538184165956,0.3592341840267181,0.2524398863315582,293.2210693359375,297.1499938964844,293.1499938964844,0.3423120677471161,-6421.83203125,304.1601867675781,0.9703750610351562,0.4314161539077759,0.409766137599945,293.2301025390625,297.1499938964844,293.1499938964844,0.0101334862411022,-3104.13720703125,302.107666015625,0.453104704618454,0.050000000745058,0.2353955954313278,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.2966309785842895,0.8213522434234619,0.8213522434234619,1.0,1.0,-1.3086227178573608,0.5626665353775024,0.7459561824798584,0.2501298487186432,0.0,0.0,0.6559303998947144,67.7308578491211,33.0,7.830580234527588,-14918.9853515625,327.0330505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.33984375,18000.0,0.0,0.0,0.3442546427249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580439448356628,0.7580515146255493,-7.5891548476647586e-06,0.0,0.0003493746917229,0.0,0.0,67.97079467773438,0.0,0.0,0.0,0.4680936336517334,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0972785875201225,-2239.744140625,304.1503601074219,0.7156710624694824,0.1572674512863159,0.1430499106645584,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243626892566,-450.82708740234375,298.7800598144531,0.4746071100234985,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703941464424133,-3938.872802734375,304.1571044921875,0.9394839406013488,0.3582030832767486,0.2514404654502868,293.2194519042969,297.1499938964844,293.1499938964844,0.340233564376831,-6391.83837890625,304.1602783203125,0.995780348777771,0.4299402236938476,0.4079845249652862,293.22882080078125,297.1499938964844,293.1499938964844,0.0099798841401934,-3073.00537109375,302.0839538574219,0.4746071100234985,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844036519527435,0.8208518624305725,0.8208518624305725,1.0,1.0,-1.3024053573608398,0.5597755908966064,0.7426298260688782,0.248575821518898,0.0,0.0,0.6497789621353149,58.02608871459961,25.0,4.037308692932129,-14845.58984375,298.7936096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9765625,18000.0,0.0,0.0,0.3427821099758148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446220517158508,0.7446295619010925,-7.467730029020458e-06,0.0,0.0003478802391327,0.0,0.0,65.40217590332031,0.0,0.0,0.0,0.4625579118728637,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0972785875201225,-2239.744140625,304.1503601074219,0.7156710624694824,0.1572674512863159,0.1430499106645584,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243626892566,-450.82708740234375,298.7800598144531,0.4746071100234985,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703941464424133,-3938.872802734375,304.1571044921875,0.9394839406013488,0.3582030832767486,0.2514404654502868,293.2194519042969,297.1499938964844,293.1499938964844,0.340233564376831,-6391.83837890625,304.1602783203125,0.995780348777771,0.4299402236938476,0.4079845249652862,293.22882080078125,297.1499938964844,293.1499938964844,0.0099798841401934,-3073.00537109375,302.0839538574219,0.4746071100234985,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844036519527435,0.8208518624305725,0.8208518624305725,1.0,1.0,-1.3024053573608398,0.5597755908966064,0.7426298260688782,0.248575821518898,0.0,0.0,0.6497789621353149,58.02608871459961,25.0,4.037308692932129,-14845.58984375,298.7936096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9765625,18000.0,0.0,0.0,0.3427821099758148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446220517158508,0.7446295619010925,-7.467730029020458e-06,0.0,0.0003478802391327,0.0,0.0,65.40217590332031,0.0,0.0,0.0,0.4625579118728637,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972461774945259,-2239.09326171875,304.1503295898437,0.7249660491943359,0.1574169993400573,0.1430452316999435,293.3276062011719,297.1499938964844,293.1499938964844,0.0058753341436386,-447.6044616699219,298.74969482421875,0.4819672405719757,0.050000000745058,0.0491018667817115,293.1935119628906,297.1499938964844,293.1499938964844,0.2696887850761413,-3930.703857421875,304.1571044921875,0.953305959701538,0.357709139585495,0.2509835362434387,293.2156982421875,297.1499938964844,293.1499938964844,0.330960601568222,-6249.1083984375,304.17578125,0.9990000128746032,0.429789274930954,0.3985995948314667,293.22808837890625,297.1499938964844,293.1499938964844,0.0099177584052085,-3060.183349609375,302.0727233886719,0.4819672405719757,0.050000000745058,0.2329181134700775,291.1972351074219,291.1499938964844,262.1060791015625,260.4373474121094,279.8825988769531,293.2581787109375,291.19903564453125,1.0,0.2782712876796722,0.8206017017364502,0.8206017017364502,1.0,1.0,-1.289303183555603,0.553758442401886,0.735544741153717,0.2454033941030502,0.0,0.0,0.6464082598686218,54.21081161499024,25.0,13.501988410949709,-14743.6123046875,283.0810852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,308.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18135.197265625,18000.0,0.0,0.0,0.3418475389480591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378062009811401,0.7378135919570923,-7.406875283777481e-06,0.0,0.0003469318035058,0.0,0.0,64.12571716308594,0.0,0.0,0.0,0.4597481787204742,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970454439520835,-2234.978759765625,304.1506652832031,0.7334832549095154,0.1574919521808624,0.1430369466543197,293.3279724121094,297.1499938964844,293.1499938964844,0.0058241453953087,-443.9132385253906,298.7271423339844,0.4883032441139221,0.050000000745058,0.0489795804023742,293.1932983398437,297.1499938964844,293.1499938964844,0.2685488760471344,-3917.0693359375,304.15789794921875,0.965457558631897,0.3572035729885101,0.2505492866039276,293.2008972167969,297.1499938964844,293.1499938964844,0.3163137137889862,-6018.66796875,304.1976928710937,0.9990000128746032,0.431851863861084,0.3837692737579345,293.2273254394531,297.1499938964844,293.1499938964844,0.0098485546186566,-3044.039794921875,302.06475830078125,0.4883032441139221,0.050000000745058,0.2323380410671234,291.2187805175781,291.1499938964844,262.0971069335937,260.4305725097656,279.8866271972656,293.2528686523437,291.2244567871094,1.0,0.2719005644321441,0.8203915953636169,0.8203915953636169,1.0,1.0,-1.2705687284469604,0.5452783703804016,0.7252904176712036,0.2406069785356521,0.0,0.0,0.6397836804389954,50.8245964050293,28.0,44.60506057739258,-14597.126953125,266.1905212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43560791015625,308.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.146484375,18000.0,0.0,0.0,0.3406155109405517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283748388290405,0.7283821702003479,-7.334200290642911e-06,0.0,0.0003456814447417,0.0,0.0,62.46027755737305,0.0,0.0,0.0,0.4558570683002472,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0964583903551101,-2223.351318359375,304.1513977050781,0.7461005449295044,0.1572114378213882,0.142762690782547,293.3290710449219,297.1499938964844,293.1499938964844,0.0057283858768641,-437.0225524902344,298.6817321777344,0.4976312816143036,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2663345336914062,-3890.75,304.15887451171875,0.9817341566085817,0.3561063408851623,0.2496832907199859,293.1527099609375,297.1499938964844,293.1499938964844,0.2942517697811126,-5677.1845703125,304.2178039550781,0.9990000128746032,0.440303772687912,0.3626627326011657,293.2257995605469,297.1499938964844,293.1499938964844,0.0097343083471059,-3017.15283203125,302.0496520996094,0.4976312816143036,0.050000000745058,0.2315505594015121,291.2637023925781,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.2631165087223053,0.8199714422225952,0.8199714422225952,1.0,1.0,-1.2427130937576294,0.5326898097991943,0.7100232243537903,0.2335109561681747,0.0,0.0,0.6210931539535522,46.19862365722656,46.0,43.68128967285156,-14287.5517578125,243.03884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.263671875,18000.0,0.0,0.0,0.3370761275291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933287382125854,0.693335771560669,-7.067621936585056e-06,0.0,0.0003420894208829,0.0,0.0,56.52466583251953,0.0,0.0,0.0,0.442083328962326,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0964583903551101,-2223.351318359375,304.1513977050781,0.7461005449295044,0.1572114378213882,0.142762690782547,293.3290710449219,297.1499938964844,293.1499938964844,0.0057283858768641,-437.0225524902344,298.6817321777344,0.4976312816143036,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2663345336914062,-3890.75,304.15887451171875,0.9817341566085817,0.3561063408851623,0.2496832907199859,293.1527099609375,297.1499938964844,293.1499938964844,0.2942517697811126,-5677.1845703125,304.2178039550781,0.9990000128746032,0.440303772687912,0.3626627326011657,293.2257995605469,297.1499938964844,293.1499938964844,0.0097343083471059,-3017.15283203125,302.0496520996094,0.4976312816143036,0.050000000745058,0.2315505594015121,291.2637023925781,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.2631165087223053,0.8199714422225952,0.8199714422225952,1.0,1.0,-1.2427130937576294,0.5326898097991943,0.7100232243537903,0.2335109561681747,0.0,0.0,0.6210931539535522,46.19862365722656,46.0,43.68128967285156,-14287.5517578125,243.03884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.263671875,18000.0,0.0,0.0,0.3370761275291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933287382125854,0.693335771560669,-7.067621936585056e-06,0.0,0.0003420894208829,0.0,0.0,56.52466583251953,0.0,0.0,0.0,0.442083328962326,4.0,0.0,1.0
476340,293.14556884765625,297.1499938964844,293.1499938964844,0.0962616205215454,-2219.92626953125,304.1512145996094,0.7460264563560486,0.1568904817104339,0.1424030214548111,293.3305969238281,297.1499938964844,293.1499938964844,0.0056672841310501,-433.3089599609375,298.61163330078125,0.4980013370513916,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654814422130584,-3881.47314453125,304.1572570800781,0.9814321994781494,0.3549214005470276,0.2488707900047302,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236391067505,-5660.77783203125,304.19696044921875,0.9990000128746032,0.4483480751514435,0.3618624806404114,293.2240600585937,297.1499938964844,293.1499938964844,0.0097056915983557,-3013.455322265625,302.02655029296875,0.4980013370513916,0.050000000745058,0.2315217852592468,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632947862148285,0.8195513486862183,0.8195513486862183,1.0,1.0,-1.2402894496917725,0.5315645933151245,0.7087249159812927,0.2328505665063858,0.0,0.0,0.6071956157684326,46.00765228271485,64.0,-17.422882080078125,-14145.884765625,241.59510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.59375,18000.0,0.0,0.0,0.3323528468608856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.658877968788147,0.6588847637176514,-6.774635494366521e-06,0.0,0.0003372958744876,0.0,0.0,50.851165771484375,0.0,0.0,0.0,0.4285741746425628,4.0,0.0,1.0
476400,293.14556884765625,297.1499938964844,293.1499938964844,0.0962616205215454,-2219.92626953125,304.1512145996094,0.7460264563560486,0.1568904817104339,0.1424030214548111,293.3305969238281,297.1499938964844,293.1499938964844,0.0056672841310501,-433.3089599609375,298.61163330078125,0.4980013370513916,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654814422130584,-3881.47314453125,304.1572570800781,0.9814321994781494,0.3549214005470276,0.2488707900047302,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236391067505,-5660.77783203125,304.19696044921875,0.9990000128746032,0.4483480751514435,0.3618624806404114,293.2240600585937,297.1499938964844,293.1499938964844,0.0097056915983557,-3013.455322265625,302.02655029296875,0.4980013370513916,0.050000000745058,0.2315217852592468,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632947862148285,0.8195513486862183,0.8195513486862183,1.0,1.0,-1.2402894496917725,0.5315645933151245,0.7087249159812927,0.2328505665063858,0.0,0.0,0.6071956157684326,46.00765228271485,64.0,-17.422882080078125,-14145.884765625,241.59510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.59375,18000.0,0.0,0.0,0.3323528468608856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.658877968788147,0.6588847637176514,-6.774635494366521e-06,0.0,0.0003372958744876,0.0,0.0,50.851165771484375,0.0,0.0,0.0,0.4285741746425628,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.0968066900968551,-2231.164794921875,304.14990234375,0.7358610033988953,0.1568167060613632,0.1424320191144943,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382645852863,-432.526123046875,298.51776123046875,0.4907180666923523,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2658971548080444,-3887.84716796875,304.1541442871094,0.967050075531006,0.3536767065525055,0.2481091320514679,293.10894775390625,297.1499938964844,293.1499938964844,0.3088652193546295,-5925.24609375,304.15386962890625,0.9990000128746032,0.4501838982105255,0.378164529800415,293.2228088378906,297.1499938964844,293.1499938964844,0.0097488760948181,-3029.744384765625,301.9938659667969,0.4907180666923523,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.2704939544200897,0.8193206191062927,0.8193206191062927,1.0,1.0,-1.259846806526184,0.5403145551681519,0.7195321917533875,0.2378715127706527,0.0,0.0,0.6055711507797241,49.52407455444336,82.0,-76.00082397460938,-14242.6982421875,258.3879089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0268859863281,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.0546875,18000.0,0.0,0.0,0.3275325894355774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451579928398132,0.6451646089553833,-6.620186468353495e-06,0.0,0.0003324039571452,0.0,0.0,48.46974182128906,0.0,0.0,0.0,0.4228902459144592,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.0968066900968551,-2231.164794921875,304.14990234375,0.7358610033988953,0.1568167060613632,0.1424320191144943,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382645852863,-432.526123046875,298.51776123046875,0.4907180666923523,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2658971548080444,-3887.84716796875,304.1541442871094,0.967050075531006,0.3536767065525055,0.2481091320514679,293.10894775390625,297.1499938964844,293.1499938964844,0.3088652193546295,-5925.24609375,304.15386962890625,0.9990000128746032,0.4501838982105255,0.378164529800415,293.2228088378906,297.1499938964844,293.1499938964844,0.0097488760948181,-3029.744384765625,301.9938659667969,0.4907180666923523,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.2704939544200897,0.8193206191062927,0.8193206191062927,1.0,1.0,-1.259846806526184,0.5403145551681519,0.7195321917533875,0.2378715127706527,0.0,0.0,0.6055711507797241,49.52407455444336,82.0,-76.00082397460938,-14242.6982421875,258.3879089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0268859863281,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.0546875,18000.0,0.0,0.0,0.3275325894355774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451579928398132,0.6451646089553833,-6.620186468353495e-06,0.0,0.0003324039571452,0.0,0.0,48.46974182128906,0.0,0.0,0.0,0.4228902459144592,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976201295852661,-2247.623046875,304.1485900878906,0.7193849086761475,0.1567956805229187,0.1426046341657638,293.333984375,297.1499938964844,293.1499938964844,0.0056281466968357,-433.2863159179688,298.4143371582031,0.4781777858734131,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667963802814483,-3899.9365234375,304.1512756347656,0.9405698776245116,0.3523642122745514,0.2473871260881424,293.14385986328125,297.1499938964844,293.1499938964844,0.3388247191905975,-6396.61572265625,304.1025695800781,0.9990000128746032,0.4442273080348968,0.4073117673397064,293.2231140136719,297.1499938964844,293.1499938964844,0.0098302401602268,-3056.042724609375,301.9541015625,0.4781777858734131,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.2832041382789612,0.8190898895263672,0.8190898895263672,1.0,1.0,-1.295831561088562,0.5564979314804077,0.7393335700035095,0.2471375316381454,0.0,0.0,0.6161679625511169,56.19281005859375,85.0,-104.69222259521484,-14551.41796875,291.02703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287475585937,308.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.072265625,18000.0,0.0,0.0,0.3239419758319855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564741134643555,0.6564807295799255,-6.657620360783767e-06,0.0,0.0003287599247414,0.0,0.0,49.893924713134766,0.0,0.0,0.0,0.426817238330841,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976201295852661,-2247.623046875,304.1485900878906,0.7193849086761475,0.1567956805229187,0.1426046341657638,293.333984375,297.1499938964844,293.1499938964844,0.0056281466968357,-433.2863159179688,298.4143371582031,0.4781777858734131,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667963802814483,-3899.9365234375,304.1512756347656,0.9405698776245116,0.3523642122745514,0.2473871260881424,293.14385986328125,297.1499938964844,293.1499938964844,0.3388247191905975,-6396.61572265625,304.1025695800781,0.9990000128746032,0.4442273080348968,0.4073117673397064,293.2231140136719,297.1499938964844,293.1499938964844,0.0098302401602268,-3056.042724609375,301.9541015625,0.4781777858734131,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.2832041382789612,0.8190898895263672,0.8190898895263672,1.0,1.0,-1.295831561088562,0.5564979314804077,0.7393335700035095,0.2471375316381454,0.0,0.0,0.6161679625511169,56.19281005859375,85.0,-104.69222259521484,-14551.41796875,291.02703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287475585937,308.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.072265625,18000.0,0.0,0.0,0.3239419758319855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564741134643555,0.6564807295799255,-6.657620360783767e-06,0.0,0.0003287599247414,0.0,0.0,49.893924713134766,0.0,0.0,0.0,0.426817238330841,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981538668274879,-2258.185546875,304.1478576660156,0.7114970088005066,0.1570649892091751,0.1428562998771667,293.3348693847656,297.1499938964844,293.1499938964844,0.0056243948638439,-433.7270202636719,298.3623962402344,0.4713826477527618,0.050000000745058,0.0493050329387187,293.19580078125,297.1499938964844,293.1499938964844,0.267211377620697,-3905.436279296875,304.1502990722656,0.927158534526825,0.3516980707645416,0.2470168173313141,293.1739196777344,297.1499938964844,293.1499938964844,0.3514467477798462,-6587.67626953125,304.0886535644531,0.9979937076568604,0.4384121000766754,0.4184997975826263,293.223876953125,297.1499938964844,293.1499938964844,0.0098706791177392,-3069.06640625,301.9325256347656,0.4713826477527618,0.050000000745058,0.2338818460702896,291.07061767578125,291.1499938964844,261.96978759765625,260.3292541503906,279.8202514648437,293.2559814453125,291.0645446777344,1.0,0.2887734472751617,0.818974494934082,0.818974494934082,1.0,1.0,-1.310295581817627,0.5629442930221558,0.7473512887954712,0.2511056661605835,0.0,0.0,0.6254702806472778,59.69661712646485,85.0,-100.904052734375,-14716.6455078125,306.6978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9571228027344,308.7118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17753.11328125,18000.0,0.0,0.0,0.3229647278785705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712133884429932,0.6712201237678528,-6.750682132405927e-06,0.0,0.0003277681535109,0.0,0.0,52.05752944946289,0.0,0.0,0.0,0.432373434305191,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0986204668879509,-2267.01708984375,304.1474304199219,0.7009789347648621,0.1573862135410308,0.1433136463165283,293.33563232421875,297.1499938964844,293.1499938964844,0.0056223152205348,-433.8316345214844,298.3221435546875,0.4609411358833313,0.050000000745058,0.0494852215051651,293.1961669921875,297.1499938964844,293.1499938964844,0.2670309543609619,-3903.36083984375,304.1506042480469,0.9105615615844728,0.3510469496250152,0.246696799993515,293.197265625,297.1499938964844,293.1499938964844,0.3473465740680694,-6520.76416015625,304.1072082519531,0.9828513264656068,0.4335129857063293,0.4134723246097564,293.2247314453125,297.1499938964844,293.1499938964844,0.009907123632729,-3078.653564453125,301.9150390625,0.4609411358833313,0.050000000745058,0.2347365766763687,291.0573425292969,291.1499938964844,261.9516906738281,260.3145446777344,279.8212280273437,293.2637023925781,291.0594787597656,1.0,0.2934710085391998,0.8185508251190186,0.8185508251190186,1.0,1.0,-1.3054040670394895,0.5606639385223389,0.7447401881217957,0.2498928755521774,0.0,0.0,0.6332316994667053,64.18453979492188,88.0,-46.570499420166016,-14767.2578125,316.2274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8554992675781,308.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.57421875,18000.0,0.0,0.0,0.3224661350250244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890006065368652,0.6890074610710144,-6.883911282784538e-06,0.0,0.0003272621252108,0.0,0.0,54.87471008300781,0.0,0.0,0.0,0.439185619354248,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987962633371353,-2269.762939453125,304.14801025390625,0.6851533651351929,0.1574162393808365,0.1437964290380478,293.3377380371094,297.1499938964844,293.1499938964844,0.0055873352102935,-431.2188415527344,298.26446533203125,0.445124477148056,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.2654149830341339,-3883.721923828125,304.1530456542969,0.8884347677230835,0.3496224284172058,0.2459506541490554,293.2190856933594,297.1499938964844,293.1499938964844,0.3413093984127044,-6420.92529296875,304.1310119628906,0.9569518566131592,0.4278412163257599,0.4073070585727691,293.2268371582031,297.1499938964844,293.1499938964844,0.0099208215251564,-3081.219970703125,301.8881225585937,0.445124477148056,0.050000000745058,0.2361500859260559,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.3013798892498016,0.817703366279602,0.817703366279602,1.0,1.0,-1.299739956855774,0.5579746961593628,0.7417653203010559,0.2484946697950363,0.0,0.0,0.639592170715332,71.64363861083984,91.0,8.989233016967773,-14774.1533203125,332.9832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,308.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.89453125,18000.0,0.0,0.0,0.3223648965358734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093636989593506,0.7093707919120789,-7.086297500791261e-06,0.0,0.0003271593886893,0.0,0.0,58.53164291381836,0.0,0.0,0.0,0.4475499987602234,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987962633371353,-2269.762939453125,304.14801025390625,0.6851533651351929,0.1574162393808365,0.1437964290380478,293.3377380371094,297.1499938964844,293.1499938964844,0.0055873352102935,-431.2188415527344,298.26446533203125,0.445124477148056,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.2654149830341339,-3883.721923828125,304.1530456542969,0.8884347677230835,0.3496224284172058,0.2459506541490554,293.2190856933594,297.1499938964844,293.1499938964844,0.3413093984127044,-6420.92529296875,304.1310119628906,0.9569518566131592,0.4278412163257599,0.4073070585727691,293.2268371582031,297.1499938964844,293.1499938964844,0.0099208215251564,-3081.219970703125,301.8881225585937,0.445124477148056,0.050000000745058,0.2361500859260559,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.3013798892498016,0.817703366279602,0.817703366279602,1.0,1.0,-1.299739956855774,0.5579746961593628,0.7417653203010559,0.2484946697950363,0.0,0.0,0.639592170715332,71.64363861083984,91.0,8.989233016967773,-14774.1533203125,332.9832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,308.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.89453125,18000.0,0.0,0.0,0.3223648965358734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093636989593506,0.7093707919120789,-7.086297500791261e-06,0.0,0.0003271593886893,0.0,0.0,58.53164291381836,0.0,0.0,0.0,0.4475499987602234,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.098748542368412,-2268.662353515625,304.14874267578125,0.6733797788619995,0.1571361571550369,0.1438074558973312,293.3401794433594,297.1499938964844,293.1499938964844,0.0055485847406089,-428.6471862792969,298.19610595703125,0.4347161948680877,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641212344169616,-3868.3720703125,304.1541748046875,0.8727465867996216,0.348147839307785,0.2451091855764389,293.2265625,297.1499938964844,293.1499938964844,0.3382783532142639,-6371.185546875,304.1421813964844,0.9368752837181092,0.4245619475841522,0.4040600657463074,293.2289733886719,297.1499938964844,293.1499938964844,0.0099309794604778,-3084.859619140625,301.8568725585937,0.4347161948680877,0.050000000745058,0.2373000234365463,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.3078047633171081,0.8168559670448303,0.8168559670448303,1.0,1.0,-1.2965162992477417,0.5563859939575195,0.7401303052902222,0.2477353364229202,0.0,0.0,0.6463420987129211,77.73490142822266,94.0,10.818227767944336,-14760.0390625,347.24273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.8046875,18000.0,0.0,0.0,0.3230471014976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242410778999329,0.7242483496665955,-7.2223519964609295e-06,0.0,0.000327851739712,0.0,0.0,61.21354293823242,0.0,0.0,0.0,0.4537158906459808,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.098748542368412,-2268.662353515625,304.14874267578125,0.6733797788619995,0.1571361571550369,0.1438074558973312,293.3401794433594,297.1499938964844,293.1499938964844,0.0055485847406089,-428.6471862792969,298.19610595703125,0.4347161948680877,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641212344169616,-3868.3720703125,304.1541748046875,0.8727465867996216,0.348147839307785,0.2451091855764389,293.2265625,297.1499938964844,293.1499938964844,0.3382783532142639,-6371.185546875,304.1421813964844,0.9368752837181092,0.4245619475841522,0.4040600657463074,293.2289733886719,297.1499938964844,293.1499938964844,0.0099309794604778,-3084.859619140625,301.8568725585937,0.4347161948680877,0.050000000745058,0.2373000234365463,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.3078047633171081,0.8168559670448303,0.8168559670448303,1.0,1.0,-1.2965162992477417,0.5563859939575195,0.7401303052902222,0.2477353364229202,0.0,0.0,0.6463420987129211,77.73490142822266,94.0,10.818227767944336,-14760.0390625,347.24273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.8046875,18000.0,0.0,0.0,0.3230471014976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242410778999329,0.7242483496665955,-7.2223519964609295e-06,0.0,0.000327851739712,0.0,0.0,61.21354293823242,0.0,0.0,0.0,0.4537158906459808,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986517146229744,-2266.708251953125,304.1493225097656,0.6643567085266113,0.1568486094474792,0.143741101026535,293.3426208496094,297.1499938964844,293.1499938964844,0.005505402572453,-425.7843322753906,298.1258544921875,0.4272741973400116,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628216743469238,-3853.053955078125,304.1549377441406,0.8606885671615601,0.3466673493385315,0.2442325949668884,293.2289123535156,297.1499938964844,293.1499938964844,0.3361067771911621,-6336.31591796875,304.1483154296875,0.9211284518241882,0.4221380949020386,0.4018398821353912,293.2309875488281,297.1499938964844,293.1499938964844,0.0099316406995058,-3086.65185546875,301.8248596191406,0.4272741973400116,0.050000000745058,0.238276869058609,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,293.271240234375,291.1010437011719,1.0,0.3131830096244812,0.8163871765136719,0.8163871765136719,1.0,1.0,-1.2941389083862305,0.5552142858505249,0.7389246821403503,0.2472327053546905,0.0,0.0,0.6525140404701233,82.91587829589844,97.0,8.864969253540039,-14752.484375,359.49627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.740234375,18000.0,0.0,0.0,0.3243272304534912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382166981697083,0.7382240295410156,-7.349164661718532e-06,0.0,0.0003291509055998,0.0,0.0,63.791465759277344,0.0,0.0,0.0,0.459469586610794,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986517146229744,-2266.708251953125,304.1493225097656,0.6643567085266113,0.1568486094474792,0.143741101026535,293.3426208496094,297.1499938964844,293.1499938964844,0.005505402572453,-425.7843322753906,298.1258544921875,0.4272741973400116,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628216743469238,-3853.053955078125,304.1549377441406,0.8606885671615601,0.3466673493385315,0.2442325949668884,293.2289123535156,297.1499938964844,293.1499938964844,0.3361067771911621,-6336.31591796875,304.1483154296875,0.9211284518241882,0.4221380949020386,0.4018398821353912,293.2309875488281,297.1499938964844,293.1499938964844,0.0099316406995058,-3086.65185546875,301.8248596191406,0.4272741973400116,0.050000000745058,0.238276869058609,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,293.271240234375,291.1010437011719,1.0,0.3131830096244812,0.8163871765136719,0.8163871765136719,1.0,1.0,-1.2941389083862305,0.5552142858505249,0.7389246821403503,0.2472327053546905,0.0,0.0,0.6525140404701233,82.91587829589844,97.0,8.864969253540039,-14752.484375,359.49627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.740234375,18000.0,0.0,0.0,0.3243272304534912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382166981697083,0.7382240295410156,-7.349164661718532e-06,0.0,0.0003291509055998,0.0,0.0,63.791465759277344,0.0,0.0,0.0,0.459469586610794,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.0985593125224113,-2264.87841796875,304.1496887207031,0.6571646928787231,0.1565861403942108,0.1436717063188552,293.3448486328125,297.1499938964844,293.1499938964844,0.0054592085070908,-422.7094421386719,298.0547790527344,0.4216055572032928,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615169882774353,-3837.7333984375,304.15545654296875,0.8509393334388733,0.3451882898807525,0.2433376461267471,293.2293701171875,297.1499938964844,293.1499938964844,0.3342233896255493,-6306.7578125,304.1519775390625,0.908706545829773,0.4200465381145477,0.3999955952167511,293.2328186035156,297.1499938964844,293.1499938964844,0.0099254371598362,-3087.06298828125,301.7924194335937,0.4216055572032928,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178126513957977,0.8159183263778687,0.8159183263778687,1.0,1.0,-1.292014479637146,0.5541581511497498,0.7378562688827515,0.2467961907386779,0.0,0.0,0.6581757664680481,87.46605682373047,100.0,7.459983825683594,-14750.103515625,370.200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.482421875,18000.0,0.0,0.0,0.3260327875614166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511042356491089,0.7511116862297058,-7.467921477655182e-06,0.0,0.0003308818559162,0.0,0.0,66.23737335205078,0.0,0.0,0.0,0.4648104608058929,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.0985593125224113,-2264.87841796875,304.1496887207031,0.6571646928787231,0.1565861403942108,0.1436717063188552,293.3448486328125,297.1499938964844,293.1499938964844,0.0054592085070908,-422.7094421386719,298.0547790527344,0.4216055572032928,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615169882774353,-3837.7333984375,304.15545654296875,0.8509393334388733,0.3451882898807525,0.2433376461267471,293.2293701171875,297.1499938964844,293.1499938964844,0.3342233896255493,-6306.7578125,304.1519775390625,0.908706545829773,0.4200465381145477,0.3999955952167511,293.2328186035156,297.1499938964844,293.1499938964844,0.0099254371598362,-3087.06298828125,301.7924194335937,0.4216055572032928,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178126513957977,0.8159183263778687,0.8159183263778687,1.0,1.0,-1.292014479637146,0.5541581511497498,0.7378562688827515,0.2467961907386779,0.0,0.0,0.6581757664680481,87.46605682373047,100.0,7.459983825683594,-14750.103515625,370.200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.482421875,18000.0,0.0,0.0,0.3260327875614166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511042356491089,0.7511116862297058,-7.467921477655182e-06,0.0,0.0003308818559162,0.0,0.0,66.23737335205078,0.0,0.0,0.0,0.4648104608058929,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0985106974840164,-2263.920166015625,304.1498413085937,0.654059648513794,0.156462475657463,0.1436379104852676,293.3458557128906,297.1499938964844,293.1499938964844,0.0054351557046175,-421.093017578125,298.0193786621094,0.4192216694355011,0.050000000745058,0.0504958517849445,293.2015075683594,297.1499938964844,293.1499938964844,0.2608503997325897,-3829.908935546875,304.1556701660156,0.8466768264770508,0.3444499373435974,0.2428857237100601,293.229248046875,297.1499938964844,293.1499938964844,0.3333100378513336,-6292.60986328125,304.1532592773437,0.9035548567771912,0.4190628826618194,0.399138331413269,293.2336730957031,297.1499938964844,293.1499938964844,0.0099199516698718,-3086.72705078125,301.7762145996094,0.4192216694355011,0.050000000745058,0.2395305782556533,291.1077880859375,291.1499938964844,261.7724304199219,260.1669311523437,279.7708740234375,293.2745361328125,291.1083068847656,1.0,0.3199145495891571,0.8156839609146118,0.8156839609146118,1.0,1.0,-1.2909775972366333,0.5536419153213501,0.737335741519928,0.2465836554765701,0.0,0.0,0.6607298254966736,89.56440734863281,100.0,7.585802555084228,-14750.7900390625,375.0959167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,308.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17879.7265625,18000.0,0.0,0.0,0.3269942104816437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570663094520569,0.7570738196372986,-7.5239368015900254e-06,0.0,0.0003318575327284,0.0,0.0,67.39484405517578,0.0,0.0,0.0,0.4672940373420715,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.0984591022133827,-2262.904296875,304.14996337890625,0.6512038707733154,0.1563425809144973,0.1436044126749038,293.3467712402344,297.1499938964844,293.1499938964844,0.0054106786847114,-419.4361877441406,297.9842224121094,0.4170591533184051,0.050000000745058,0.0505757220089435,293.2019348144531,297.1499938964844,293.1499938964844,0.2601726353168487,-3821.950439453125,304.1558837890625,0.8427228927612305,0.3437126874923706,0.2424318045377731,293.22900390625,297.1499938964844,293.1499938964844,0.3323985338211059,-6278.5751953125,304.1543273925781,0.8989276885986328,0.418104737997055,0.3983055353164673,293.2344970703125,297.1499938964844,293.1499938964844,0.0099131213501095,-3086.068115234375,301.760009765625,0.4170591533184051,0.050000000745058,0.2399094551801681,291.1107177734375,291.1499938964844,261.7518920898437,260.14990234375,279.7644348144531,293.2755432128906,291.1112976074219,1.0,0.3219062387943268,0.8154347538948059,0.8154347538948059,1.0,1.0,-1.2899435758590698,0.55312579870224,0.7368177175521851,0.2463695853948593,0.0,0.0,0.6630585193634033,91.5725326538086,88.0,8.087699890136719,-14752.2998046875,379.7511291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239807128906,308.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17887.419921875,18000.0,0.0,0.0,0.3279997706413269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626129388809204,0.7626205086708069,-7.576862117275596e-06,0.0,0.0003328780876472,0.0,0.0,68.48799133300781,0.0,0.0,0.0,0.4696138799190521,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.0982020497322082,-2257.952880859375,304.1504211425781,0.6517534852027893,0.1561285406351089,0.1433804184198379,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403647616505,-414.5496826171875,297.91583251953125,0.417742371559143,0.050000000745058,0.0505500733852386,293.2025146484375,297.1499938964844,293.1499938964844,0.2586005330085754,-3803.39892578125,304.15655517578125,0.8426797986030579,0.3422755897045135,0.2414029091596603,293.2281799316406,297.1499938964844,293.1499938964844,0.3303642570972442,-6247.37353515625,304.1562805175781,0.8988120555877686,0.4162739217281341,0.3965306282043457,293.2358703613281,297.1499938964844,293.1499938964844,0.0098466901108622,-3072.921875,301.7284545898437,0.417742371559143,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203104436397552,0.8149363398551941,0.8149363398551941,1.0,1.0,-1.2861334085464478,0.5513051152229309,0.7348282933235168,0.2455012053251266,0.0,0.0,0.6666650176048279,90.86752319335938,76.0,12.364901542663574,-14745.2138671875,375.9706726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.841796875,18000.0,0.0,0.0,0.3300540745258331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719736695289612,0.7719812989234924,-7.669388651265763e-06,0.0,0.000334962940542,0.0,0.0,70.37895202636719,0.0,0.0,0.0,0.4735503494739532,4.0,0.0,1.0
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.0982020497322082,-2257.952880859375,304.1504211425781,0.6517534852027893,0.1561285406351089,0.1433804184198379,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403647616505,-414.5496826171875,297.91583251953125,0.417742371559143,0.050000000745058,0.0505500733852386,293.2025146484375,297.1499938964844,293.1499938964844,0.2586005330085754,-3803.39892578125,304.15655517578125,0.8426797986030579,0.3422755897045135,0.2414029091596603,293.2281799316406,297.1499938964844,293.1499938964844,0.3303642570972442,-6247.37353515625,304.1562805175781,0.8988120555877686,0.4162739217281341,0.3965306282043457,293.2358703613281,297.1499938964844,293.1499938964844,0.0098466901108622,-3072.921875,301.7284545898437,0.417742371559143,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203104436397552,0.8149363398551941,0.8149363398551941,1.0,1.0,-1.2861334085464478,0.5513051152229309,0.7348282933235168,0.2455012053251266,0.0,0.0,0.6666650176048279,90.86752319335938,76.0,12.364901542663574,-14745.2138671875,375.9706726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.841796875,18000.0,0.0,0.0,0.3300540745258331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719736695289612,0.7719812989234924,-7.669388651265763e-06,0.0,0.000334962940542,0.0,0.0,70.37895202636719,0.0,0.0,0.0,0.4735503494739532,4.0,0.0,1.0
477540,293.15283203125,297.1499938964844,293.1499938964844,0.0978275313973426,-2250.76123046875,304.15087890625,0.6573079228401184,0.1559614837169647,0.1430581659078598,293.348876953125,297.1499938964844,293.1499938964844,0.0052551664412021,-408.5059509277344,297.8512878417969,0.4224742650985718,0.050000000745058,0.0503832325339317,293.2026062011719,297.1499938964844,293.1499938964844,0.2568694055080414,-3782.918212890625,304.1572570800781,0.8488762974739075,0.3409249484539032,0.2403247952461242,293.2268371582031,297.1499938964844,293.1499938964844,0.3281569182872772,-6213.65576171875,304.1578369140625,0.9059718251228333,0.4145635366439819,0.394728422164917,293.2367858886719,297.1499938964844,293.1499938964844,0.0097406739369034,-3050.5263671875,301.69854736328125,0.4224742650985718,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,293.2748413085937,291.1330871582031,1.0,0.3150477707386017,0.8144379258155823,0.8144379258155823,1.0,1.0,-1.2811393737792969,0.5489550828933716,0.7321843504905701,0.2443179637193679,0.0,0.0,0.6682735085487366,86.56887817382812,64.0,16.82374382019043,-14725.96875,362.3887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.978515625,18000.0,0.0,0.0,0.3319936990737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775269150733948,0.7775346040725708,-7.730492143309675e-06,0.0,0.0003369314072187,0.0,0.0,71.55892944335938,0.0,0.0,0.0,0.4759304821491241,4.0,0.0,1.0
