time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.15283203125,297.1499938964844,293.1499938964844,0.0978275313973426,-2250.76123046875,304.15087890625,0.6573079228401184,0.1559614837169647,0.1430581659078598,293.348876953125,297.1499938964844,293.1499938964844,0.0052551664412021,-408.5059509277344,297.8512878417969,0.4224742650985718,0.050000000745058,0.0503832325339317,293.2026062011719,297.1499938964844,293.1499938964844,0.2568694055080414,-3782.918212890625,304.1572570800781,0.8488762974739075,0.3409249484539032,0.2403247952461242,293.2268371582031,297.1499938964844,293.1499938964844,0.3281569182872772,-6213.65576171875,304.1578369140625,0.9059718251228333,0.4145635366439819,0.394728422164917,293.2367858886719,297.1499938964844,293.1499938964844,0.0097406739369034,-3050.5263671875,301.69854736328125,0.4224742650985718,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,293.2748413085937,291.1330871582031,1.0,0.3150477707386017,0.8144379258155823,0.8144379258155823,1.0,1.0,-1.2811393737792969,0.5489550828933716,0.7321843504905701,0.2443179637193679,0.0,0.0,0.6682735085487366,86.56887817382812,64.0,16.82374382019043,-14725.96875,362.3887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.978515625,18000.0,0.0,0.0,0.3319936990737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775269150733948,0.7775346040725708,-7.730492143309675e-06,0.0,0.0003369314072187,0.0,0.0,71.55892944335938,0.0,0.0,0.0,0.4759304821491241,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974230840802192,-2243.0078125,304.1512756347656,0.6671170592308044,0.1558708399534225,0.1427150070667266,293.348388671875,297.1499938964844,293.1499938964844,0.0051634218543767,-401.9250183105469,297.7904357910156,0.4309298396110534,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.2551009356975555,-3761.99951171875,304.15777587890625,0.8602499961853027,0.3396660983562469,0.2392437160015106,293.2251281738281,297.1499938964844,293.1499938964844,0.3259039223194122,-6179.37939453125,304.1589660644531,0.9199511408805848,0.4129599034786224,0.3929400444030761,293.2372436523437,297.1499938964844,293.1499938964844,0.0096125891432166,-3022.798583984375,301.66998291015625,0.4309298396110534,0.050000000745058,0.237778753042221,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470947265625,1.0,0.3071768283843994,0.8139691948890686,0.8139691948890686,1.0,1.0,-1.2755135297775269,0.5463272333145142,0.7291863560676575,0.2429680377244949,0.0,0.0,0.6679044961929321,79.98556518554688,52.0,18.945125579833984,-14696.5,342.7619934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.3336418867111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787561416625977,0.7787638902664185,-7.751890734652989e-06,0.0,0.0003386040916666,0.0,0.0,71.87722778320312,0.0,0.0,0.0,0.4765098989009857,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974230840802192,-2243.0078125,304.1512756347656,0.6671170592308044,0.1558708399534225,0.1427150070667266,293.348388671875,297.1499938964844,293.1499938964844,0.0051634218543767,-401.9250183105469,297.7904357910156,0.4309298396110534,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.2551009356975555,-3761.99951171875,304.15777587890625,0.8602499961853027,0.3396660983562469,0.2392437160015106,293.2251281738281,297.1499938964844,293.1499938964844,0.3259039223194122,-6179.37939453125,304.1589660644531,0.9199511408805848,0.4129599034786224,0.3929400444030761,293.2372436523437,297.1499938964844,293.1499938964844,0.0096125891432166,-3022.798583984375,301.66998291015625,0.4309298396110534,0.050000000745058,0.237778753042221,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470947265625,1.0,0.3071768283843994,0.8139691948890686,0.8139691948890686,1.0,1.0,-1.2755135297775269,0.5463272333145142,0.7291863560676575,0.2429680377244949,0.0,0.0,0.6679044961929321,79.98556518554688,52.0,18.945125579833984,-14696.5,342.7619934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.3336418867111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787561416625977,0.7787638902664185,-7.751890734652989e-06,0.0,0.0003386040916666,0.0,0.0,71.87722778320312,0.0,0.0,0.0,0.4765098989009857,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.097031332552433,-2235.510498046875,304.1514892578125,0.6812759637832642,0.1558542102575302,0.142385184764862,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700763240456,-395.1799621582031,297.7333679199219,0.4437808692455292,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533653378486633,-3741.49365234375,304.1580810546875,0.8769446015357971,0.3384999632835388,0.2381844967603683,293.22320556640625,297.1499938964844,293.1499938964844,0.3236792683601379,-6145.6533203125,304.15966796875,0.9406465291976928,0.4114504158496856,0.3911852836608886,293.2372131347656,297.1499938964844,293.1499938964844,0.0094730304554104,-2992.125732421875,301.6424865722656,0.4437808692455292,0.050000000745058,0.2362878769636154,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.2974063158035278,0.8135005235671997,0.8135005235671997,1.0,1.0,-1.2695730924606323,0.5435625314712524,0.7260105609893799,0.2415297627449035,0.0,0.0,0.6657150387763977,71.93891143798828,40.0,18.82464599609375,-14658.685546875,319.4329528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919006347656,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348619639873504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757929563522339,0.7758007049560547,-7.73333158576861e-06,0.0,0.0003398423141334,0.0,0.0,71.3434066772461,0.0,0.0,0.0,0.4753310084342956,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.097031332552433,-2235.510498046875,304.1514892578125,0.6812759637832642,0.1558542102575302,0.142385184764862,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700763240456,-395.1799621582031,297.7333679199219,0.4437808692455292,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533653378486633,-3741.49365234375,304.1580810546875,0.8769446015357971,0.3384999632835388,0.2381844967603683,293.22320556640625,297.1499938964844,293.1499938964844,0.3236792683601379,-6145.6533203125,304.15966796875,0.9406465291976928,0.4114504158496856,0.3911852836608886,293.2372131347656,297.1499938964844,293.1499938964844,0.0094730304554104,-2992.125732421875,301.6424865722656,0.4437808692455292,0.050000000745058,0.2362878769636154,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.2974063158035278,0.8135005235671997,0.8135005235671997,1.0,1.0,-1.2695730924606323,0.5435625314712524,0.7260105609893799,0.2415297627449035,0.0,0.0,0.6657150387763977,71.93891143798828,40.0,18.82464599609375,-14658.685546875,319.4329528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919006347656,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348619639873504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757929563522339,0.7758007049560547,-7.73333158576861e-06,0.0,0.0003398423141334,0.0,0.0,71.3434066772461,0.0,0.0,0.0,0.4753310084342956,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968474373221397,-2231.997314453125,304.15155029296875,0.6901333332061768,0.1558712422847747,0.1422298103570938,293.34521484375,297.1499938964844,293.1499938964844,0.0050238585099577,-391.8274841308594,297.7062072753906,0.4522550404071808,0.050000000745058,0.049640454351902,293.2009582519531,297.1499938964844,293.1499938964844,0.2525255084037781,-3731.583740234375,304.1581420898437,0.8875285387039185,0.3379506766796112,0.2376678884029388,293.2221374511719,297.1499938964844,293.1499938964844,0.3225947022438049,-6129.25244140625,304.1598815917969,0.953069269657135,0.4107279181480407,0.3903243839740753,293.2370910644531,297.1499938964844,293.1499938964844,0.0094012059271335,-2976.205078125,301.6290588378906,0.4522550404071808,0.050000000745058,0.2354729324579239,291.1658020019531,291.1499938964844,261.5807800292969,260.0071716308594,279.7108459472656,293.2694396972656,291.1669616699219,1.0,0.2919512391090393,0.8132661581039429,0.8132661581039429,1.0,1.0,-1.2665486335754397,0.5421577095985413,0.7243909239768982,0.2407936155796051,0.0,0.0,0.6640233993530273,67.54383850097656,40.0,18.05841064453125,-14637.0693359375,306.8797302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189697265625,308.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.775390625,18000.0,0.0,0.0,0.3352807164192199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728784680366516,0.7728861570358276,-7.710201316513121e-06,0.0,0.0003402672882657,0.0,0.0,70.78661346435547,0.0,0.0,0.0,0.4741409718990326,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966741740703582,-2228.6923828125,304.1515808105469,0.7002802491188049,0.15590400993824,0.1420822441577911,293.343505859375,297.1499938964844,293.1499938964844,0.0049782269634306,-388.5118713378906,297.6799011230469,0.4623731970787048,0.050000000745058,0.0494616851210594,293.2003479003906,297.1499938964844,293.1499938964844,0.2517098784446716,-3721.968994140625,304.1581420898437,0.8997854590415955,0.3374225199222564,0.237161174416542,293.2210693359375,297.1499938964844,293.1499938964844,0.3215355277061462,-6113.2607421875,304.1600036621094,0.9664433002471924,0.4100255668163299,0.3894758820533752,293.2368469238281,297.1499938964844,293.1499938964844,0.0093288552016019,-2960.0947265625,301.61578369140625,0.4623731970787048,0.050000000745058,0.2346249371767044,291.171630859375,291.1499938964844,261.5644836425781,259.9935607910156,279.7056579589844,293.2678527832031,291.1726989746094,1.0,0.2861713767051697,0.8130512237548828,0.8130512237548828,1.0,1.0,-1.2635122537612915,0.5407506227493286,0.7227616310119629,0.240054041147232,0.0,0.0,0.661994457244873,62.97212219238281,28.0,16.913318634033203,-14613.8720703125,293.9322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,308.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.912109375,18000.0,0.0,0.0,0.3355611562728882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691267728805542,0.7691344022750854,-7.678946531086694e-06,0.0,0.0003405519237276,0.0,0.0,70.06346130371094,0.0,0.0,0.0,0.4726013243198395,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963650569319725,-2222.812255859375,304.1515808105469,0.7238881587982178,0.1560142338275909,0.1418140679597854,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893438652157,-382.04248046875,297.6295471191406,0.4826250970363617,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501605749130249,-3703.735595703125,304.1579895019531,0.9330258965492249,0.3364249765872955,0.2361790537834167,293.21881103515625,297.1499938964844,293.1499938964844,0.3194309771060943,-6082.109375,304.1601867675781,0.994303286075592,0.4086848795413971,0.3878214955329895,293.23614501953125,297.1499938964844,293.1499938964844,0.0091843353584408,-2927.72607421875,301.58966064453125,0.4826250970363617,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.2737351059913635,0.8126212954521179,0.8126212954521179,1.0,1.0,-1.2573577165603638,0.5379034876823425,0.7194542288780212,0.2385493963956833,0.0,0.0,0.6571082472801208,53.45025253295898,25.0,13.91567611694336,-14562.529296875,267.2522888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.83984375,18000.0,0.0,0.0,0.3356856405735016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759505033493042,0.7595126032829285,-7.59594740884495e-06,0.0,0.0003406782634556,0.0,0.0,68.20974731445312,0.0,0.0,0.0,0.4686431288719177,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963650569319725,-2222.812255859375,304.1515808105469,0.7238881587982178,0.1560142338275909,0.1418140679597854,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893438652157,-382.04248046875,297.6295471191406,0.4826250970363617,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501605749130249,-3703.735595703125,304.1579895019531,0.9330258965492249,0.3364249765872955,0.2361790537834167,293.21881103515625,297.1499938964844,293.1499938964844,0.3194309771060943,-6082.109375,304.1601867675781,0.994303286075592,0.4086848795413971,0.3878214955329895,293.23614501953125,297.1499938964844,293.1499938964844,0.0091843353584408,-2927.72607421875,301.58966064453125,0.4826250970363617,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.2737351059913635,0.8126212954521179,0.8126212954521179,1.0,1.0,-1.2573577165603638,0.5379034876823425,0.7194542288780212,0.2385493963956833,0.0,0.0,0.6571082472801208,53.45025253295898,25.0,13.91567611694336,-14562.529296875,267.2522888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.83984375,18000.0,0.0,0.0,0.3356856405735016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759505033493042,0.7595126032829285,-7.59594740884495e-06,0.0,0.0003406782634556,0.0,0.0,68.20974731445312,0.0,0.0,0.0,0.4686431288719177,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.0960536748170852,-2216.63671875,304.1515808105469,0.7405928373336792,0.156105026602745,0.1417065560817718,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189284279942,-376.6507263183594,297.5905456542969,0.4949493706226349,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484661936759948,-3683.47705078125,304.158203125,0.9581231474876404,0.3355034589767456,0.2353592067956924,293.2037048339844,297.1499938964844,293.1499938964844,0.3004197180271148,-5782.37109375,304.18951416015625,0.9990000128746032,0.4099266827106476,0.3685599863529205,293.23504638671875,297.1499938964844,293.1499938964844,0.0090721929445862,-2900.95458984375,301.56768798828125,0.4949493706226349,0.050000000745058,0.2317665666341781,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630347013473511,0.8121913075447083,0.8121913075447083,1.0,1.0,-1.231648325920105,0.5262576937675476,0.7053906321525574,0.232143759727478,0.0,0.0,0.6486927270889282,47.24044036865234,28.0,44.72834777832031,-14371.015625,241.19175720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.369140625,18000.0,0.0,0.0,0.3350346684455871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459999918937683,0.7460074424743652,-7.485040441679303e-06,0.0,0.0003400176065042,0.0,0.0,65.69591522216797,0.0,0.0,0.0,0.4630497395992279,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.0960536748170852,-2216.63671875,304.1515808105469,0.7405928373336792,0.156105026602745,0.1417065560817718,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189284279942,-376.6507263183594,297.5905456542969,0.4949493706226349,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484661936759948,-3683.47705078125,304.158203125,0.9581231474876404,0.3355034589767456,0.2353592067956924,293.2037048339844,297.1499938964844,293.1499938964844,0.3004197180271148,-5782.37109375,304.18951416015625,0.9990000128746032,0.4099266827106476,0.3685599863529205,293.23504638671875,297.1499938964844,293.1499938964844,0.0090721929445862,-2900.95458984375,301.56768798828125,0.4949493706226349,0.050000000745058,0.2317665666341781,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630347013473511,0.8121913075447083,0.8121913075447083,1.0,1.0,-1.231648325920105,0.5262576937675476,0.7053906321525574,0.232143759727478,0.0,0.0,0.6486927270889282,47.24044036865234,28.0,44.72834777832031,-14371.015625,241.19175720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.369140625,18000.0,0.0,0.0,0.3350346684455871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459999918937683,0.7460074424743652,-7.485040441679303e-06,0.0,0.0003400176065042,0.0,0.0,65.69591522216797,0.0,0.0,0.0,0.4630497395992279,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.095428854227066,-2204.30712890625,304.152099609375,0.7518497109413147,0.1558258831501007,0.1414025425910949,293.3288269042969,297.1499938964844,293.1499938964844,0.0047535090707242,-371.3645324707031,297.5651550292969,0.503351092338562,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464459389448166,-3659.05908203125,304.1587829589844,0.9731881618499756,0.3345273435115814,0.2346009463071823,293.1631774902344,297.1499938964844,293.1499938964844,0.2817399501800537,-5489.91845703125,304.2068176269531,0.9990000128746032,0.4167587161064148,0.3506769239902496,293.2337646484375,297.1499938964844,293.1499938964844,0.0089734597131609,-2875.55810546875,301.5510559082031,0.503351092338562,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555678188800812,0.8118826150894165,0.8118826150894165,1.0,1.0,-1.2079678773880005,0.515620231628418,0.6923477053642273,0.2261353731155395,0.0,0.0,0.6316921710968018,43.45924377441406,46.0,47.81299591064453,-14121.330078125,222.75296020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.498046875,18000.0,0.0,0.0,0.3330065011978149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150068283081055,0.7150140404701233,-7.246283985296031e-06,0.0,0.000337959267199,0.0,0.0,60.24294662475586,0.0,0.0,0.0,0.4507107138633728,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.095428854227066,-2204.30712890625,304.152099609375,0.7518497109413147,0.1558258831501007,0.1414025425910949,293.3288269042969,297.1499938964844,293.1499938964844,0.0047535090707242,-371.3645324707031,297.5651550292969,0.503351092338562,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464459389448166,-3659.05908203125,304.1587829589844,0.9731881618499756,0.3345273435115814,0.2346009463071823,293.1631774902344,297.1499938964844,293.1499938964844,0.2817399501800537,-5489.91845703125,304.2068176269531,0.9990000128746032,0.4167587161064148,0.3506769239902496,293.2337646484375,297.1499938964844,293.1499938964844,0.0089734597131609,-2875.55810546875,301.5510559082031,0.503351092338562,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555678188800812,0.8118826150894165,0.8118826150894165,1.0,1.0,-1.2079678773880005,0.515620231628418,0.6923477053642273,0.2261353731155395,0.0,0.0,0.6316921710968018,43.45924377441406,46.0,47.81299591064453,-14121.330078125,222.75296020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.498046875,18000.0,0.0,0.0,0.3330065011978149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150068283081055,0.7150140404701233,-7.246283985296031e-06,0.0,0.000337959267199,0.0,0.0,60.24294662475586,0.0,0.0,0.0,0.4507107138633728,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.095360979437828,-2203.236572265625,304.1514587402344,0.7504816055297852,0.1557511985301971,0.1412699222564697,293.3234558105469,297.1499938964844,293.1499938964844,0.0047143860720098,-368.6774291992188,297.5164489746094,0.5025334358215332,0.050000000745058,0.0487359352409839,293.1957397460937,297.1499938964844,293.1499938964844,0.2455647885799408,-3649.15478515625,304.1572570800781,0.9707545638084412,0.3334690928459167,0.2338761091232299,293.13116455078125,297.1499938964844,293.1499938964844,0.2824746072292328,-5509.3525390625,304.18572998046875,0.9990000128746032,0.4229704439640045,0.3523393869400024,293.2323303222656,297.1499938964844,293.1499938964844,0.0089428583160042,-2870.355224609375,301.5253601074219,0.5025334358215332,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2439880371094,1.0,0.2568210661411285,0.81157386302948,0.81157386302948,1.0,1.0,-1.2090057134628296,0.5160688757896423,0.6929368376731873,0.2263256311416626,0.0,0.0,0.6180917024612427,43.78541946411133,64.0,-10.834257125854492,-14024.8564453125,223.93869018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.595703125,18000.0,0.0,0.0,0.3297586739063263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816626787185669,0.6816696524620056,-6.95920880389167e-06,0.0,0.0003346631419844,0.0,0.0,54.5064811706543,0.0,0.0,0.0,0.4375017285346985,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.095360979437828,-2203.236572265625,304.1514587402344,0.7504816055297852,0.1557511985301971,0.1412699222564697,293.3234558105469,297.1499938964844,293.1499938964844,0.0047143860720098,-368.6774291992188,297.5164489746094,0.5025334358215332,0.050000000745058,0.0487359352409839,293.1957397460937,297.1499938964844,293.1499938964844,0.2455647885799408,-3649.15478515625,304.1572570800781,0.9707545638084412,0.3334690928459167,0.2338761091232299,293.13116455078125,297.1499938964844,293.1499938964844,0.2824746072292328,-5509.3525390625,304.18572998046875,0.9990000128746032,0.4229704439640045,0.3523393869400024,293.2323303222656,297.1499938964844,293.1499938964844,0.0089428583160042,-2870.355224609375,301.5253601074219,0.5025334358215332,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2439880371094,1.0,0.2568210661411285,0.81157386302948,0.81157386302948,1.0,1.0,-1.2090057134628296,0.5160688757896423,0.6929368376731873,0.2263256311416626,0.0,0.0,0.6180917024612427,43.78541946411133,64.0,-10.834257125854492,-14024.8564453125,223.93869018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.595703125,18000.0,0.0,0.0,0.3297586739063263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816626787185669,0.6816696524620056,-6.95920880389167e-06,0.0,0.0003346631419844,0.0,0.0,54.5064811706543,0.0,0.0,0.0,0.4375017285346985,4.0,0.0,1.0
478500,293.1518249511719,297.1499938964844,293.1499938964844,0.095626063644886,-2208.649169921875,304.1507263183594,0.745648205280304,0.1557770520448684,0.1413371413946151,293.3206787109375,297.1499938964844,293.1499938964844,0.0047060418874025,-368.45550537109375,297.4809265136719,0.4989955723285675,0.050000000745058,0.0487914085388183,293.1954040527344,297.1499938964844,293.1499938964844,0.2456770539283752,-3651.167236328125,304.1557312011719,0.9636471271514891,0.3329551219940185,0.2335569113492965,293.12762451171875,297.1499938964844,293.1499938964844,0.2896753847599029,-5627.7421875,304.1661071777344,0.9990000128746032,0.4239155948162079,0.3597296774387359,293.231689453125,297.1499938964844,293.1499938964844,0.0089534055441617,-2875.7685546875,301.5075988769531,0.4989955723285675,0.050000000745058,0.2314454317092895,291.22271728515625,291.1499938964844,261.4615783691406,259.9074401855469,279.6725769042969,293.2317810058594,291.2165832519531,1.0,0.2601115703582763,0.8114194869995117,0.8114194869995117,1.0,1.0,-1.2179524898529053,0.5200539231300354,0.6978985667228699,0.2285787165164947,0.0,0.0,0.6157186031341553,45.321197509765625,64.0,-45.06058120727539,-14060.6865234375,231.10662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59588623046875,308.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18208.1328125,18000.0,0.0,0.0,0.3279786109924316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716058254241943,0.6716126799583435,-6.856784239062108e-06,0.0,0.0003328565799165,0.0,0.0,52.74673843383789,0.0,0.0,0.0,0.4334191381931305,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0959841609001159,-2215.9140625,304.1499328613281,0.7387999892234802,0.1557795256376266,0.1414313465356826,293.3178405761719,297.1499938964844,293.1499938964844,0.0047032977454364,-368.752685546875,297.44140625,0.4939870238304138,0.050000000745058,0.0488759838044643,293.1950988769531,297.1499938964844,293.1499938964844,0.2460064888000488,-3655.86328125,304.1540832519531,0.9530631303787231,0.3324407339096069,0.2332617491483688,293.13360595703125,297.1499938964844,293.1499938964844,0.3006561994552612,-5804.8271484375,304.1431884765625,0.9990000128746032,0.4230349361896515,0.3707149028778076,293.2313232421875,297.1499938964844,293.1499938964844,0.0089753903448581,-2884.611083984375,301.4873962402344,0.4939870238304138,0.050000000745058,0.2318466305732727,291.18865966796875,291.1499938964844,261.4562072753906,259.9029846191406,279.6637268066406,293.2318420410156,291.1813049316406,1.0,0.2649262249469757,0.811244785785675,0.811244785785675,1.0,1.0,-1.2314765453338623,0.5260918140411377,0.7053846716880798,0.2319969981908798,0.0,0.0,0.6165189743041992,47.66318130493164,67.0,-72.41210174560547,-14153.7587890625,242.17068481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666564941406,308.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.142578125,18000.0,0.0,0.0,0.3263031542301178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678373217582703,0.6678441166877747,-6.801258223276818e-06,0.0,0.0003311562468297,0.0,0.0,51.9921760559082,0.0,0.0,0.0,0.4317405521869659,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.0966245979070663,-2228.8662109375,304.14892578125,0.7282152771949768,0.1558088362216949,0.1415772587060928,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986029483377,-369.3139343261719,297.3663024902344,0.4861369729042053,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.246569812297821,-3663.7900390625,304.15185546875,0.9351882934570312,0.3314666152000427,0.2326709032058715,293.1650390625,297.1499938964844,293.1499938964844,0.3196855783462524,-6105.07861328125,304.1142272949219,0.9990000128746032,0.4171108305454254,0.3888408243656158,293.2314453125,297.1499938964844,293.1499938964844,0.0090085724368691,-2899.312744140625,301.44549560546875,0.4861369729042053,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.6540832519531,293.2385559082031,291.1197509765625,1.0,0.2723785042762756,0.8108953237533569,0.8108953237533569,1.0,1.0,-1.253704309463501,0.5360025763511658,0.71770179271698,0.2377103567123413,0.0,0.0,0.6246777772903442,51.67446899414063,70.0,-75.3199234008789,-14376.6953125,261.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.2265625,18000.0,0.0,0.0,0.3237384259700775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774921417236328,0.677498996257782,-6.83424423186807e-06,0.0,0.0003285533457528,0.0,0.0,53.26607131958008,0.0,0.0,0.0,0.4350811243057251,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.0966245979070663,-2228.8662109375,304.14892578125,0.7282152771949768,0.1558088362216949,0.1415772587060928,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986029483377,-369.3139343261719,297.3663024902344,0.4861369729042053,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.246569812297821,-3663.7900390625,304.15185546875,0.9351882934570312,0.3314666152000427,0.2326709032058715,293.1650390625,297.1499938964844,293.1499938964844,0.3196855783462524,-6105.07861328125,304.1142272949219,0.9990000128746032,0.4171108305454254,0.3888408243656158,293.2314453125,297.1499938964844,293.1499938964844,0.0090085724368691,-2899.312744140625,301.44549560546875,0.4861369729042053,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.6540832519531,293.2385559082031,291.1197509765625,1.0,0.2723785042762756,0.8108953237533569,0.8108953237533569,1.0,1.0,-1.253704309463501,0.5360025763511658,0.71770179271698,0.2377103567123413,0.0,0.0,0.6246777772903442,51.67446899414063,70.0,-75.3199234008789,-14376.6953125,261.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.2265625,18000.0,0.0,0.0,0.3237384259700775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774921417236328,0.677498996257782,-6.83424423186807e-06,0.0,0.0003285533457528,0.0,0.0,53.26607131958008,0.0,0.0,0.0,0.4350811243057251,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.097166396677494,-2239.29345703125,304.1483764648437,0.7157047390937805,0.1561625748872757,0.1420168727636337,293.3055419921875,297.1499938964844,293.1499938964844,0.0046940967440605,-369.3197021484375,297.31512451171875,0.4760041534900665,0.050000000745058,0.0492182560265064,293.1932373046875,297.1499938964844,293.1499938964844,0.246387168765068,-3661.935546875,304.151611328125,0.9135904908180236,0.3305513858795166,0.2321834415197372,293.199462890625,297.1499938964844,293.1499938964844,0.322291225194931,-6139.99462890625,304.12335205078125,0.9860172867774964,0.409709095954895,0.3901028335094452,293.2323608398437,297.1499938964844,293.1499938964844,0.0090280072763562,-2907.27099609375,301.40966796875,0.4760041534900665,0.050000000745058,0.2334702163934707,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.2789383232593536,0.8105459213256836,0.8105459213256836,1.0,1.0,-1.2565993070602417,0.5372171401977539,0.719382107257843,0.2385692596435547,0.0,0.0,0.6335397958755493,56.71598434448242,73.0,-24.7270736694336,-14483.5810546875,275.1104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.087890625,18000.0,0.0,0.0,0.3224208950996399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961716413497925,0.6961786150932312,-6.974876214371761e-06,0.0,0.0003272162284702,0.0,0.0,56.27107620239258,0.0,0.0,0.0,0.4422889351844787,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.097166396677494,-2239.29345703125,304.1483764648437,0.7157047390937805,0.1561625748872757,0.1420168727636337,293.3055419921875,297.1499938964844,293.1499938964844,0.0046940967440605,-369.3197021484375,297.31512451171875,0.4760041534900665,0.050000000745058,0.0492182560265064,293.1932373046875,297.1499938964844,293.1499938964844,0.246387168765068,-3661.935546875,304.151611328125,0.9135904908180236,0.3305513858795166,0.2321834415197372,293.199462890625,297.1499938964844,293.1499938964844,0.322291225194931,-6139.99462890625,304.12335205078125,0.9860172867774964,0.409709095954895,0.3901028335094452,293.2323608398437,297.1499938964844,293.1499938964844,0.0090280072763562,-2907.27099609375,301.40966796875,0.4760041534900665,0.050000000745058,0.2334702163934707,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.2789383232593536,0.8105459213256836,0.8105459213256836,1.0,1.0,-1.2565993070602417,0.5372171401977539,0.719382107257843,0.2385692596435547,0.0,0.0,0.6335397958755493,56.71598434448242,73.0,-24.7270736694336,-14483.5810546875,275.1104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.087890625,18000.0,0.0,0.0,0.3224208950996399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961716413497925,0.6961786150932312,-6.974876214371761e-06,0.0,0.0003272162284702,0.0,0.0,56.27107620239258,0.0,0.0,0.0,0.4422889351844787,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.0960748419165611,-2218.29931640625,304.1507873535156,0.7002974152565002,0.1542769521474838,0.1409485191106796,293.3114624023437,297.1499938964844,293.1499938964844,0.004648367408663,-365.7083740234375,297.25848388671875,0.4643506109714508,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.2437634468078613,-3629.77099609375,304.1554870605469,0.893563985824585,0.3275805115699768,0.230549618601799,293.2219543457031,297.1499938964844,293.1499938964844,0.3165255486965179,-6046.076171875,304.1415710449219,0.9648332595825196,0.4038474261760711,0.3844297528266907,293.2458190917969,297.1499938964844,293.1499938964844,0.0089639350771904,-2893.678466796875,301.34918212890625,0.4643506109714508,0.050000000745058,0.2344705760478973,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843154966831207,0.8098885416984558,0.8098885416984558,1.0,1.0,-1.2479342222213743,0.5332552194595337,0.714678943157196,0.2363082021474838,0.0,0.0,0.6349443197250366,61.92443084716797,76.0,20.176477432250977,-14434.076171875,284.43072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.697265625,18000.0,0.0,0.0,0.3217534124851227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049464583396912,0.7049535512924194,-7.073418601066805e-06,0.0,0.0003265388077124,0.0,0.0,57.92487335205078,0.0,0.0,0.0,0.4459533095359802,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.0960748419165611,-2218.29931640625,304.1507873535156,0.7002974152565002,0.1542769521474838,0.1409485191106796,293.3114624023437,297.1499938964844,293.1499938964844,0.004648367408663,-365.7083740234375,297.25848388671875,0.4643506109714508,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.2437634468078613,-3629.77099609375,304.1554870605469,0.893563985824585,0.3275805115699768,0.230549618601799,293.2219543457031,297.1499938964844,293.1499938964844,0.3165255486965179,-6046.076171875,304.1415710449219,0.9648332595825196,0.4038474261760711,0.3844297528266907,293.2458190917969,297.1499938964844,293.1499938964844,0.0089639350771904,-2893.678466796875,301.34918212890625,0.4643506109714508,0.050000000745058,0.2344705760478973,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843154966831207,0.8098885416984558,0.8098885416984558,1.0,1.0,-1.2479342222213743,0.5332552194595337,0.714678943157196,0.2363082021474838,0.0,0.0,0.6349443197250366,61.92443084716797,76.0,20.176477432250977,-14434.076171875,284.43072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.697265625,18000.0,0.0,0.0,0.3217534124851227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049464583396912,0.7049535512924194,-7.073418601066805e-06,0.0,0.0003265388077124,0.0,0.0,57.92487335205078,0.0,0.0,0.0,0.4459533095359802,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952165648341178,-2201.980224609375,304.15191650390625,0.6882657408714294,0.1532645225524902,0.1400698125362396,293.3135986328125,297.1499938964844,293.1499938964844,0.0046116816811263,-362.8827819824219,297.2052001953125,0.4540639817714691,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417285740375518,-3605.223876953125,304.156982421875,0.8789696097373962,0.3257201313972473,0.2292424440383911,293.228759765625,297.1499938964844,293.1499938964844,0.3130722045898437,-5990.52099609375,304.1499328613281,0.947413682937622,0.4006239771842956,0.3811179995536804,293.2555236816406,297.1499938964844,293.1499938964844,0.0089136650785803,-2883.57861328125,301.29248046875,0.4540639817714691,0.050000000745058,0.2353131473064422,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.2889989018440246,0.8092311024665833,0.8092311024665833,1.0,1.0,-1.242558240890503,0.5307779312133789,0.711780309677124,0.2348695695400238,0.0,0.0,0.6345332264900208,66.34044647216797,79.0,18.522077560424805,-14362.3623046875,293.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.3212818801403045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054990530014038,0.7055061459541321,-7.091717179719126e-06,0.0,0.0003260602534282,0.0,0.0,58.10727691650391,0.0,0.0,0.0,0.4463472962379455,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952165648341178,-2201.980224609375,304.15191650390625,0.6882657408714294,0.1532645225524902,0.1400698125362396,293.3135986328125,297.1499938964844,293.1499938964844,0.0046116816811263,-362.8827819824219,297.2052001953125,0.4540639817714691,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417285740375518,-3605.223876953125,304.156982421875,0.8789696097373962,0.3257201313972473,0.2292424440383911,293.228759765625,297.1499938964844,293.1499938964844,0.3130722045898437,-5990.52099609375,304.1499328613281,0.947413682937622,0.4006239771842956,0.3811179995536804,293.2555236816406,297.1499938964844,293.1499938964844,0.0089136650785803,-2883.57861328125,301.29248046875,0.4540639817714691,0.050000000745058,0.2353131473064422,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.2889989018440246,0.8092311024665833,0.8092311024665833,1.0,1.0,-1.242558240890503,0.5307779312133789,0.711780309677124,0.2348695695400238,0.0,0.0,0.6345332264900208,66.34044647216797,79.0,18.522077560424805,-14362.3623046875,293.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.3212818801403045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054990530014038,0.7055061459541321,-7.091717179719126e-06,0.0,0.0003260602534282,0.0,0.0,58.10727691650391,0.0,0.0,0.0,0.4463472962379455,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.0949440076947212,-2196.846923828125,304.1520690917969,0.6833438277244568,0.1528880149126052,0.1397770047187805,293.31353759765625,297.1499938964844,293.1499938964844,0.0045956298708915,-361.69281005859375,297.17877197265625,0.4498569667339325,0.050000000745058,0.0496869571506977,293.20526123046875,297.1499938964844,293.1499938964844,0.2409989386796951,-3596.55078125,304.1570129394531,0.8729737997055054,0.3249713182449341,0.2287476360797882,293.229736328125,297.1499938964844,293.1499938964844,0.311905175447464,-5972.03857421875,304.15203857421875,0.939904510974884,0.3994373083114624,0.3799768388271332,293.2592468261719,297.1499938964844,293.1499938964844,0.0088914949446916,-2879.49853515625,301.264892578125,0.4498569667339325,0.050000000745058,0.2356935441493988,291.1468200683594,291.1499938964844,261.4722900390625,259.91717529296875,279.688232421875,293.2594909667969,291.1473083496094,1.0,0.2911657392978668,0.808902382850647,0.808902382850647,1.0,1.0,-1.240795612335205,0.5299553275108337,0.7108402848243713,0.2343849390745163,0.0,0.0,0.63438880443573,68.34429168701172,79.0,13.865175247192385,-14332.798828125,297.27801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.876953125,18000.0,0.0,0.0,0.3210878670215606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052934169769287,0.705300509929657,-7.091582574503264e-06,0.0,0.0003258633660152,0.0,0.0,58.0820426940918,0.0,0.0,0.0,0.4462898373603821,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947255715727806,-2192.75244140625,304.1520690917969,0.678898811340332,0.1525776982307434,0.1395384222269058,293.3129272460937,297.1499938964844,293.1499938964844,0.0045809224247932,-360.6139526367188,297.1532287597656,0.4460794925689697,0.050000000745058,0.0497635304927825,293.2052001953125,297.1499938964844,293.1499938964844,0.2403588891029358,-3588.984619140625,304.15692138671875,0.8675411939620972,0.3242839574813843,0.2283045798540115,293.2299194335937,297.1499938964844,293.1499938964844,0.3109110891819,-5956.443359375,304.1534729003906,0.932963252067566,0.3983914256095886,0.379003494977951,293.26239013671875,297.1499938964844,293.1499938964844,0.0088705718517303,-2875.744384765625,301.2380065917969,0.4460794925689697,0.050000000745058,0.2360567599534988,291.1489562988281,291.1499938964844,261.479736328125,259.9234619140625,279.6941833496094,293.26202392578125,291.1492919921875,1.0,0.2932440340518951,0.8087080717086792,0.8087080717086792,1.0,1.0,-1.2393367290496826,0.5292824506759644,0.7100542783737183,0.2339881360530853,0.0,0.0,0.6342397332191467,70.26099395751953,82.0,9.951208114624023,-14306.3134765625,301.3842468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740539550781,308.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.3209166526794433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050387859344482,0.7050458788871765,-7.090065082593355e-06,0.0,0.0003256896161474,0.0,0.0,58.042179107666016,0.0,0.0,0.0,0.4461964666843414,4.0,0.0,1.0
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944459736347198,-2187.546630859375,304.15185546875,0.6712002158164978,0.152141734957695,0.1392345875501632,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546377077698,-358.7008056640625,297.10565185546875,0.439515084028244,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392354011535644,-3575.75830078125,304.1564636230469,0.8579445481300354,0.323026955127716,0.227511391043663,293.22900390625,297.1499938964844,293.1499938964844,0.3092063069343567,-5930.0009765625,304.1551208496094,0.920525312423706,0.3965456187725067,0.3773408830165863,293.2672424316406,297.1499938964844,293.1499938964844,0.0088309030979871,-2868.73486328125,301.18609619140625,0.439515084028244,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971872091293335,0.8083193302154541,0.8083193302154541,1.0,1.0,-1.237023949623108,0.5282124876976013,0.7088115215301514,0.2333430796861648,0.0,0.0,0.6338736414909363,73.89891815185547,85.0,4.698211669921875,-14260.7255859375,309.3573608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.3206277191638946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043534517288208,0.7043605446815491,-7.0848732320882846e-06,0.0,0.0003253963659517,0.0,0.0,57.92789840698242,0.0,0.0,0.0,0.4459274113178253,4.0,0.0,1.0
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944459736347198,-2187.546630859375,304.15185546875,0.6712002158164978,0.152141734957695,0.1392345875501632,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546377077698,-358.7008056640625,297.10565185546875,0.439515084028244,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392354011535644,-3575.75830078125,304.1564636230469,0.8579445481300354,0.323026955127716,0.227511391043663,293.22900390625,297.1499938964844,293.1499938964844,0.3092063069343567,-5930.0009765625,304.1551208496094,0.920525312423706,0.3965456187725067,0.3773408830165863,293.2672424316406,297.1499938964844,293.1499938964844,0.0088309030979871,-2868.73486328125,301.18609619140625,0.439515084028244,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971872091293335,0.8083193302154541,0.8083193302154541,1.0,1.0,-1.237023949623108,0.5282124876976013,0.7088115215301514,0.2333430796861648,0.0,0.0,0.6338736414909363,73.89891815185547,85.0,4.698211669921875,-14260.7255859375,309.3573608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.3206277191638946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043534517288208,0.7043605446815491,-7.0848732320882846e-06,0.0,0.0003253963659517,0.0,0.0,57.92789840698242,0.0,0.0,0.0,0.4459274113178253,4.0,0.0,1.0
