time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0942965745925903,-2184.79736328125,304.1514892578125,0.6646398901939392,0.1518518030643463,0.139074370265007,293.3058166503906,297.1499938964844,293.1499938964844,0.0045321937650442,-357.0779724121094,297.062744140625,0.4339345097541809,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.2382302284240722,-3563.944091796875,304.156005859375,0.849574625492096,0.3218494653701782,0.226785659790039,293.2273254394531,297.1499938964844,293.1499938964844,0.3077054023742676,-5906.9765625,304.1558837890625,0.9098056554794312,0.3948870301246643,0.3758828341960907,293.2706298828125,297.1499938964844,293.1499938964844,0.0087931845337152,-2862.12353515625,301.13623046875,0.4339345097541809,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009085953235626,0.807930588722229,0.807930588722229,1.0,1.0,-1.2351592779159546,0.5273468494415283,0.7078124284744263,0.2328021675348281,0.0,0.0,0.6334724426269531,77.35559844970703,73.0,2.2395107746124268,-14222.5966796875,317.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.320386677980423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035418152809143,0.7035489082336426,-7.078195267240517e-06,0.0,0.0003251517773605,0.0,0.0,57.78935241699219,0.0,0.0,0.0,0.4456030130386352,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0942965745925903,-2184.79736328125,304.1514892578125,0.6646398901939392,0.1518518030643463,0.139074370265007,293.3058166503906,297.1499938964844,293.1499938964844,0.0045321937650442,-357.0779724121094,297.062744140625,0.4339345097541809,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.2382302284240722,-3563.944091796875,304.156005859375,0.849574625492096,0.3218494653701782,0.226785659790039,293.2273254394531,297.1499938964844,293.1499938964844,0.3077054023742676,-5906.9765625,304.1558837890625,0.9098056554794312,0.3948870301246643,0.3758828341960907,293.2706298828125,297.1499938964844,293.1499938964844,0.0087931845337152,-2862.12353515625,301.13623046875,0.4339345097541809,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009085953235626,0.807930588722229,0.807930588722229,1.0,1.0,-1.2351592779159546,0.5273468494415283,0.7078124284744263,0.2328021675348281,0.0,0.0,0.6334724426269531,77.35559844970703,73.0,2.2395107746124268,-14222.5966796875,317.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.320386677980423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035418152809143,0.7035489082336426,-7.078195267240517e-06,0.0,0.0003251517773605,0.0,0.0,57.78935241699219,0.0,0.0,0.0,0.4456030130386352,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0940964072942733,-2181.04638671875,304.1513366699219,0.6658340096473694,0.1516910940408706,0.1388672441244125,293.3002014160156,297.1499938964844,293.1499938964844,0.0044974000193178,-354.4945983886719,297.0257568359375,0.4352851212024688,0.050000000745058,0.0500115938484668,293.2022399902344,297.1499938964844,293.1499938964844,0.2370883524417877,-3550.38037109375,304.1559143066406,0.8504152297973633,0.3207444548606872,0.2259729206562042,293.22515869140625,297.1499938964844,293.1499938964844,0.3061058223247528,-5882.43017578125,304.1565856933594,0.9107019901275636,0.3933637738227844,0.3743818998336792,293.27294921875,297.1499938964844,293.1499938964844,0.0087170330807566,-2845.822998046875,301.0886535644531,0.4352851212024688,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990553379058838,0.8075039386749268,0.8075039386749268,1.0,1.0,-1.2318954467773438,0.5258514881134033,0.7060439586639404,0.2319005876779556,0.0,0.0,0.6326659917831421,76.42867279052734,61.0,4.610090732574463,-14177.5546875,313.2713317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201480507850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023151516914368,0.702322244644165,-7.069069397402927e-06,0.0,0.0003249095752835,0.0,0.0,57.58649826049805,0.0,0.0,0.0,0.4451107084751129,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0940964072942733,-2181.04638671875,304.1513366699219,0.6658340096473694,0.1516910940408706,0.1388672441244125,293.3002014160156,297.1499938964844,293.1499938964844,0.0044974000193178,-354.4945983886719,297.0257568359375,0.4352851212024688,0.050000000745058,0.0500115938484668,293.2022399902344,297.1499938964844,293.1499938964844,0.2370883524417877,-3550.38037109375,304.1559143066406,0.8504152297973633,0.3207444548606872,0.2259729206562042,293.22515869140625,297.1499938964844,293.1499938964844,0.3061058223247528,-5882.43017578125,304.1565856933594,0.9107019901275636,0.3933637738227844,0.3743818998336792,293.27294921875,297.1499938964844,293.1499938964844,0.0087170330807566,-2845.822998046875,301.0886535644531,0.4352851212024688,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990553379058838,0.8075039386749268,0.8075039386749268,1.0,1.0,-1.2318954467773438,0.5258514881134033,0.7060439586639404,0.2319005876779556,0.0,0.0,0.6326659917831421,76.42867279052734,61.0,4.610090732574463,-14177.5546875,313.2713317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201480507850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023151516914368,0.702322244644165,-7.069069397402927e-06,0.0,0.0003249095752835,0.0,0.0,57.58649826049805,0.0,0.0,0.0,0.4451107084751129,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938607603311538,-2176.57666015625,304.1512756347656,0.6732707619667053,0.1516511440277099,0.1386473178863525,293.2934875488281,297.1499938964844,293.1499938964844,0.0044536893256008,-351.1879272460937,296.9956359863281,0.4423028230667114,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358696162700653,-3535.818115234375,304.1559753417969,0.8586605191230774,0.3197706341743469,0.2251491993665695,293.2225952148437,297.1499938964844,293.1499938964844,0.3044131696224212,-5856.43359375,304.1572265625,0.9209147691726683,0.3919808268547058,0.3728823661804199,293.2743225097656,297.1499938964844,293.1499938964844,0.0086120348423719,-2821.891845703125,301.0437927246094,0.4423028230667114,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935202419757843,0.8070772886276245,0.8070772886276245,1.0,1.0,-1.2276948690414429,0.5239425301551819,0.7037523984909058,0.2307460904121399,0.0,0.0,0.6308033466339111,72.14784240722656,49.0,7.592850685119629,-14121.5048828125,300.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.319821298122406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992538571357727,0.6992608904838562,-7.047151939332252e-06,0.0,0.0003245779662393,0.0,0.0,57.08757400512695,0.0,0.0,0.0,0.4439087808132171,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938607603311538,-2176.57666015625,304.1512756347656,0.6732707619667053,0.1516511440277099,0.1386473178863525,293.2934875488281,297.1499938964844,293.1499938964844,0.0044536893256008,-351.1879272460937,296.9956359863281,0.4423028230667114,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358696162700653,-3535.818115234375,304.1559753417969,0.8586605191230774,0.3197706341743469,0.2251491993665695,293.2225952148437,297.1499938964844,293.1499938964844,0.3044131696224212,-5856.43359375,304.1572265625,0.9209147691726683,0.3919808268547058,0.3728823661804199,293.2743225097656,297.1499938964844,293.1499938964844,0.0086120348423719,-2821.891845703125,301.0437927246094,0.4423028230667114,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935202419757843,0.8070772886276245,0.8070772886276245,1.0,1.0,-1.2276948690414429,0.5239425301551819,0.7037523984909058,0.2307460904121399,0.0,0.0,0.6308033466339111,72.14784240722656,49.0,7.592850685119629,-14121.5048828125,300.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.319821298122406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992538571357727,0.6992608904838562,-7.047151939332252e-06,0.0,0.0003245779662393,0.0,0.0,57.08757400512695,0.0,0.0,0.0,0.4439087808132171,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937441661953926,-2174.36083984375,304.1512451171875,0.6790346503257751,0.1516688913106918,0.1385408639907837,293.2897644042969,297.1499938964844,293.1499938964844,0.0044302279129624,-349.405517578125,296.9825439453125,0.4478230476379394,0.050000000745058,0.0497277192771434,293.1994934082031,297.1499938964844,293.1499938964844,0.2352665513753891,-3528.607421875,304.1559753417969,0.8652369379997253,0.3193308413028717,0.2247457951307296,293.22119140625,297.1499938964844,293.1499938964844,0.3035697042942047,-5843.498046875,304.1574401855469,0.9291515350341796,0.3913373649120331,0.3721450567245483,293.2746887207031,297.1499938964844,293.1499938964844,0.0085531314834952,-2808.182861328125,301.0220947265625,0.4478230476379394,0.050000000745058,0.2358869016170501,291.164306640625,291.1499938964844,261.58209228515625,260.00885009765625,279.75592041015625,293.274658203125,291.1649475097656,1.0,0.2896968722343445,0.8068639636039734,0.8068639636039734,1.0,1.0,-1.2253891229629517,0.5228977799415588,0.702491283416748,0.2301129549741745,0.0,0.0,0.629525363445282,69.14220428466797,49.0,8.314534187316895,-14090.064453125,292.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,308.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.767578125,18000.0,0.0,0.0,0.3195975720882416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969537138938904,0.6969607472419739,-7.029816060821759e-06,0.0,0.000324350898154,0.0,0.0,56.708961486816406,0.0,0.0,0.0,0.4430040717124939,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.0936315134167671,-2172.218994140625,304.1512451171875,0.686159610748291,0.1517084538936615,0.1384388953447342,293.28582763671875,297.1499938964844,293.1499938964844,0.004406226798892,-347.5790405273437,296.9706726074219,0.4548011124134063,0.050000000745058,0.0495933666825294,293.1983947753906,297.1499938964844,293.1499938964844,0.2346743941307068,-3521.52734375,304.1559753417969,0.8734909296035767,0.3189197182655334,0.224350556731224,293.2197265625,297.1499938964844,293.1499938964844,0.3027364909648895,-5830.732421875,304.1575927734375,0.939323902130127,0.3907233774662018,0.3714193403720855,293.2748718261719,297.1499938964844,293.1499938964844,0.0084913624450564,-2793.6591796875,301.00079345703125,0.4548011124134063,0.050000000745058,0.2352495789527893,291.1675109863281,291.1499938964844,261.5965576171875,260.0208435058594,279.7637634277344,293.2748718261719,291.16815185546875,1.0,0.2853016853332519,0.8066638708114624,0.8066638708114624,1.0,1.0,-1.2229949235916138,0.5218160152435303,0.7011789083480835,0.2294564843177795,0.0,0.0,0.6280328035354614,65.70404052734375,37.0,8.62386703491211,-14056.900390625,282.967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,308.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.90625,18000.0,0.0,0.0,0.3193214237689972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941787004470825,0.6941856741905212,-7.00844066159334e-06,0.0,0.0003240706573706,0.0,0.0,56.251312255859375,0.0,0.0,0.0,0.441910058259964,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934245735406875,-2168.286376953125,304.1511535644531,0.704675018787384,0.1518435031175613,0.1382521986961364,293.2774353027344,297.1499938964844,293.1499938964844,0.0043579074554145,-343.8975524902344,296.9502258300781,0.4724088311195373,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335358709096908,-3507.923095703125,304.1558837890625,0.895495593547821,0.3181741237640381,0.2235876768827438,293.2166748046875,297.1499938964844,293.1499938964844,0.301119327545166,-5805.9990234375,304.1577453613281,0.964413285255432,0.3895761966705322,0.3700084984302521,293.2748413085937,297.1499938964844,293.1499938964844,0.0083625568076968,-2763.001220703125,300.9591979980469,0.4724088311195373,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750850021839142,0.80626380443573,0.80626380443573,1.0,1.0,-1.2180471420288086,0.5195847749710083,0.6984624266624451,0.2280972003936767,0.0,0.0,0.6244885921478271,57.86310958862305,25.0,8.19932746887207,-13986.435546875,261.7221374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.3185855746269226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873452067375183,0.687352180480957,-6.954785931156948e-06,0.0,0.0003233238821849,0.0,0.0,55.12755584716797,0.0,0.0,0.0,0.4392143487930298,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934245735406875,-2168.286376953125,304.1511535644531,0.704675018787384,0.1518435031175613,0.1382521986961364,293.2774353027344,297.1499938964844,293.1499938964844,0.0043579074554145,-343.8975524902344,296.9502258300781,0.4724088311195373,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335358709096908,-3507.923095703125,304.1558837890625,0.895495593547821,0.3181741237640381,0.2235876768827438,293.2166748046875,297.1499938964844,293.1499938964844,0.301119327545166,-5805.9990234375,304.1577453613281,0.964413285255432,0.3895761966705322,0.3700084984302521,293.2748413085937,297.1499938964844,293.1499938964844,0.0083625568076968,-2763.001220703125,300.9591979980469,0.4724088311195373,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750850021839142,0.80626380443573,0.80626380443573,1.0,1.0,-1.2180471420288086,0.5195847749710083,0.6984624266624451,0.2280972003936767,0.0,0.0,0.6244885921478271,57.86310958862305,25.0,8.19932746887207,-13986.435546875,261.7221374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.3185855746269226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873452067375183,0.687352180480957,-6.954785931156948e-06,0.0,0.0003233238821849,0.0,0.0,55.12755584716797,0.0,0.0,0.0,0.4392143487930298,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932479128241539,-2164.937255859375,304.15106201171875,0.7281309366226196,0.1520398408174514,0.1380908489227295,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106232769787,-340.2944641113281,296.9338684082031,0.4901808202266693,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.232470765709877,-3495.212890625,304.1557006835937,0.9284859299659728,0.3175169229507446,0.2228633463382721,293.2135314941406,297.1499938964844,293.1499938964844,0.2995876669883728,-5782.62841796875,304.15771484375,0.992992341518402,0.388525903224945,0.3686568140983581,293.2743225097656,297.1499938964844,293.1499938964844,0.0082304580137133,-2731.1455078125,300.9186706542969,0.4901808202266693,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632863819599151,0.8058637380599976,0.8058637380599976,1.0,1.0,-1.2130051851272583,0.5173158049583435,0.6956893801689148,0.2267069667577743,0.0,0.0,0.6203630566596985,49.13290023803711,25.0,6.811221599578857,-13912.07421875,238.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175769746303558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791269183158875,0.6791337728500366,-6.889373253216036e-06,0.0,0.0003223002713639,0.0,0.0,53.7886848449707,0.0,0.0,0.0,0.43597611784935,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932479128241539,-2164.937255859375,304.15106201171875,0.7281309366226196,0.1520398408174514,0.1380908489227295,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106232769787,-340.2944641113281,296.9338684082031,0.4901808202266693,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.232470765709877,-3495.212890625,304.1557006835937,0.9284859299659728,0.3175169229507446,0.2228633463382721,293.2135314941406,297.1499938964844,293.1499938964844,0.2995876669883728,-5782.62841796875,304.15771484375,0.992992341518402,0.388525903224945,0.3686568140983581,293.2743225097656,297.1499938964844,293.1499938964844,0.0082304580137133,-2731.1455078125,300.9186706542969,0.4901808202266693,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632863819599151,0.8058637380599976,0.8058637380599976,1.0,1.0,-1.2130051851272583,0.5173158049583435,0.6956893801689148,0.2267069667577743,0.0,0.0,0.6203630566596985,49.13290023803711,25.0,6.811221599578857,-13912.07421875,238.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175769746303558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791269183158875,0.6791337728500366,-6.889373253216036e-06,0.0,0.0003223002713639,0.0,0.0,53.7886848449707,0.0,0.0,0.0,0.43597611784935,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931307077407836,-2162.530029296875,304.1509094238281,0.7441058158874512,0.1522808670997619,0.138114184141159,293.2588195800781,297.1499938964844,293.1499938964844,0.004280393011868,-337.8226013183594,296.9276428222656,0.5018033385276794,0.050000000745058,0.0487471744418144,293.19110107421875,297.1499938964844,293.1499938964844,0.2313678115606308,-3481.846435546875,304.1556701660156,0.9525179862976074,0.3169055581092834,0.2222931534051895,293.20123291015625,297.1499938964844,293.1499938964844,0.2851643860340118,-5553.02734375,304.1802062988281,0.9990000128746032,0.3893509209156036,0.3538391888141632,293.2733764648437,297.1499938964844,293.1499938964844,0.0081293387338519,-2705.7333984375,300.8819885253906,0.5018033385276794,0.050000000745058,0.2312356233596801,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.254266619682312,0.8054919242858887,0.8054919242858887,1.0,1.0,-1.193207859992981,0.5084508061408997,0.6847570538520813,0.2216534167528152,0.0,0.0,0.6140795350074768,43.83920669555664,28.0,31.208850860595703,-13736.8154296875,218.11569213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.0703125,18000.0,0.0,0.0,0.3161573112010956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689421534538269,0.6689489483833313,-6.812471838202328e-06,0.0,0.0003208594862371,0.0,0.0,52.18207550048828,0.0,0.0,0.0,0.4319507479667663,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931307077407836,-2162.530029296875,304.1509094238281,0.7441058158874512,0.1522808670997619,0.138114184141159,293.2588195800781,297.1499938964844,293.1499938964844,0.004280393011868,-337.8226013183594,296.9276428222656,0.5018033385276794,0.050000000745058,0.0487471744418144,293.19110107421875,297.1499938964844,293.1499938964844,0.2313678115606308,-3481.846435546875,304.1556701660156,0.9525179862976074,0.3169055581092834,0.2222931534051895,293.20123291015625,297.1499938964844,293.1499938964844,0.2851643860340118,-5553.02734375,304.1802062988281,0.9990000128746032,0.3893509209156036,0.3538391888141632,293.2733764648437,297.1499938964844,293.1499938964844,0.0081293387338519,-2705.7333984375,300.8819885253906,0.5018033385276794,0.050000000745058,0.2312356233596801,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.254266619682312,0.8054919242858887,0.8054919242858887,1.0,1.0,-1.193207859992981,0.5084508061408997,0.6847570538520813,0.2216534167528152,0.0,0.0,0.6140795350074768,43.83920669555664,28.0,31.208850860595703,-13736.8154296875,218.11569213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.0703125,18000.0,0.0,0.0,0.3161573112010956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689421534538269,0.6689489483833313,-6.812471838202328e-06,0.0,0.0003208594862371,0.0,0.0,52.18207550048828,0.0,0.0,0.0,0.4319507479667663,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929097235202789,-2157.886962890625,304.1509704589844,0.7546162605285645,0.1524817943572998,0.1382007300853729,293.249267578125,297.1499938964844,293.1499938964844,0.0042541194707155,-335.4131774902344,296.93701171875,0.5094233155250549,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299328744411468,-3464.162109375,304.1561279296875,0.9662479758262634,0.3162769973278045,0.2217717766761779,293.1682434082031,297.1499938964844,293.1499938964844,0.2697757482528686,-5309.25390625,304.1952209472656,0.9990000128746032,0.3947198092937469,0.3388631641864776,293.2720642089844,297.1499938964844,293.1499938964844,0.0080390442162752,-2681.25341796875,300.8524169921875,0.5094233155250549,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480866461992263,0.8051201701164246,0.8051201701164246,1.0,1.0,-1.173952341079712,0.4998902976512909,0.6740620136260986,0.2166388183832168,0.0,0.0,0.6006348133087158,40.79240036010742,31.0,36.29350280761719,-13502.59765625,203.86444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.3203125,18000.0,0.0,0.0,0.3138215839862823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645648717880249,0.6456553339958191,-6.65326660964638e-06,0.0,0.0003184890083502,0.0,0.0,48.71506118774414,0.0,0.0,0.0,0.4231301844120025,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929097235202789,-2157.886962890625,304.1509704589844,0.7546162605285645,0.1524817943572998,0.1382007300853729,293.249267578125,297.1499938964844,293.1499938964844,0.0042541194707155,-335.4131774902344,296.93701171875,0.5094233155250549,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299328744411468,-3464.162109375,304.1561279296875,0.9662479758262634,0.3162769973278045,0.2217717766761779,293.1682434082031,297.1499938964844,293.1499938964844,0.2697757482528686,-5309.25390625,304.1952209472656,0.9990000128746032,0.3947198092937469,0.3388631641864776,293.2720642089844,297.1499938964844,293.1499938964844,0.0080390442162752,-2681.25341796875,300.8524169921875,0.5094233155250549,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480866461992263,0.8051201701164246,0.8051201701164246,1.0,1.0,-1.173952341079712,0.4998902976512909,0.6740620136260986,0.2166388183832168,0.0,0.0,0.6006348133087158,40.79240036010742,31.0,36.29350280761719,-13502.59765625,203.86444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.3203125,18000.0,0.0,0.0,0.3138215839862823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645648717880249,0.6456553339958191,-6.65326660964638e-06,0.0,0.0003184890083502,0.0,0.0,48.71506118774414,0.0,0.0,0.0,0.4231301844120025,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.092906542122364,-2157.771728515625,304.1507873535156,0.7585965394973755,0.1525797843933105,0.1382526010274887,293.2445983886719,297.1499938964844,293.1499938964844,0.0042454819194972,-334.7016296386719,296.93572998046875,0.51230788230896,0.050000000745058,0.0486003309488296,293.18804931640625,297.1499938964844,293.1499938964844,0.2294942736625671,-3458.92529296875,304.15582275390625,0.9709238409996032,0.3159812688827514,0.2215340435504913,293.1504821777344,297.1499938964844,293.1499938964844,0.2643862068653106,-5224.6552734375,304.19677734375,0.9990000128746032,0.3979774117469787,0.3335657119750976,293.2711486816406,297.1499938964844,293.1499938964844,0.0080048274248838,-2672.785400390625,300.83526611328125,0.51230788230896,0.050000000745058,0.2305390536785125,291.236083984375,291.1499938964844,261.7417907714844,260.1404724121094,279.8536376953125,293.2712707519531,291.236572265625,1.0,0.2459050267934799,0.8049342632293701,0.8049342632293701,1.0,1.0,-1.1671104431152344,0.4968537390232086,0.6702566742897034,0.2148419767618179,0.0,0.0,0.5942600965499878,39.74370956420898,31.0,23.60936737060547,-13397.443359375,198.97862243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57977294921875,308.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18238.4765625,18000.0,0.0,0.0,0.3122751116752624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322914958000183,0.6322980523109436,-6.552359536726726e-06,0.0,0.000316919555189,0.0,0.0,46.73682022094727,0.0,0.0,0.0,0.4180712699890136,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929544270038604,-2158.691162109375,304.15057373046875,0.7617618441581726,0.1526816338300705,0.1383153945207595,293.239990234375,297.1499938964844,293.1499938964844,0.0042394534684717,-334.2496032714844,296.9320678710937,0.5145828723907471,0.050000000745058,0.0485720783472061,293.1870422363281,297.1499938964844,293.1499938964844,0.2291810661554336,-3455.28759765625,304.15533447265625,0.974388062953949,0.3156973421573639,0.2213116586208343,293.1337890625,297.1499938964844,293.1499938964844,0.2602813243865967,-5160.79052734375,304.1957092285156,0.9990000128746032,0.4012506902217865,0.3295213580131531,293.2701416015625,297.1499938964844,293.1499938964844,0.0079761696979403,-2666.126708984375,300.8172607421875,0.5145828723907471,0.050000000745058,0.2304050177335739,291.23663330078125,291.1499938964844,261.7587585449219,260.15435791015625,279.8626403808594,293.270263671875,291.2362060546875,1.0,0.2442504316568374,0.8048486709594727,0.8048486709594727,1.0,1.0,-1.1618682146072388,0.4945386350154876,0.6673296093940735,0.2134590297937393,0.0,0.0,0.5884078741073608,38.95302581787109,49.0,10.707197189331056,-13308.4189453125,195.2992706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,308.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18229.634765625,18000.0,0.0,0.0,0.3105130195617676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197421550750732,0.619748592376709,-6.454947651945986e-06,0.0,0.0003151312412228,0.0,0.0,44.90825271606445,0.0,0.0,0.0,0.4132971465587616,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.0933540165424346,-2166.6552734375,304.1496887207031,0.755731999874115,0.1528479605913162,0.1385349482297897,293.2311096191406,297.1499938964844,293.1499938964844,0.004242452327162,-334.8277893066406,296.9112854003906,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292317003011703,-3456.67919921875,304.1534118652344,0.9657436609268188,0.3151146471500397,0.2209550738334655,293.1161193847656,297.1499938964844,293.1499938964844,0.2681719660758972,-5294.98876953125,304.16656494140625,0.9990000128746032,0.4053094983100891,0.3381413519382477,293.2681579589844,297.1499938964844,293.1499938964844,0.0079557383432984,-2664.721923828125,300.77459716796875,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,293.26824951171875,291.20526123046875,1.0,0.2484884411096573,0.8046774864196777,0.8046774864196777,1.0,1.0,-1.1724563837051392,0.4992879927158355,0.673168420791626,0.215906947851181,0.0,0.0,0.5813063979148865,40.63357162475586,67.0,-41.04629898071289,-13289.98828125,202.95982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.458984375,18000.0,0.0,0.0,0.3066865503787994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001599431037903,0.6001662611961365,-6.293111255217809e-06,0.0,0.0003112478880211,0.0,0.0,42.08803939819336,0.0,0.0,0.0,0.4058538675308227,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.0933540165424346,-2166.6552734375,304.1496887207031,0.755731999874115,0.1528479605913162,0.1385349482297897,293.2311096191406,297.1499938964844,293.1499938964844,0.004242452327162,-334.8277893066406,296.9112854003906,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292317003011703,-3456.67919921875,304.1534118652344,0.9657436609268188,0.3151146471500397,0.2209550738334655,293.1161193847656,297.1499938964844,293.1499938964844,0.2681719660758972,-5294.98876953125,304.16656494140625,0.9990000128746032,0.4053094983100891,0.3381413519382477,293.2681579589844,297.1499938964844,293.1499938964844,0.0079557383432984,-2664.721923828125,300.77459716796875,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,293.26824951171875,291.20526123046875,1.0,0.2484884411096573,0.8046774864196777,0.8046774864196777,1.0,1.0,-1.1724563837051392,0.4992879927158355,0.673168420791626,0.215906947851181,0.0,0.0,0.5813063979148865,40.63357162475586,67.0,-41.04629898071289,-13289.98828125,202.95982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.458984375,18000.0,0.0,0.0,0.3066865503787994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001599431037903,0.6001662611961365,-6.293111255217809e-06,0.0,0.0003112478880211,0.0,0.0,42.08803939819336,0.0,0.0,0.0,0.4058538675308227,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941499173641204,-2182.662109375,304.1484680175781,0.7397714853286743,0.1529469788074493,0.1388108283281326,293.2225341796875,297.1499938964844,293.1499938964844,0.0042671910487115,-337.5714416503906,296.86773681640625,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302465736865997,-3470.330810546875,304.15057373046875,0.941562831401825,0.3145016729831695,0.2206669151782989,293.1345520019531,297.1499938964844,293.1499938964844,0.2921839654445648,-5684.45751953125,304.1207580566406,0.9990000128746032,0.4025082886219024,0.3623142838478088,293.26715087890625,297.1499938964844,293.1499938964844,0.007977969944477,-2678.051025390625,300.718017578125,0.4977931380271911,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,293.2671813964844,291.1334533691406,1.0,0.2590603530406952,0.804506242275238,0.804506242275238,1.0,1.0,-1.2026801109313965,0.5127739906311035,0.689906120300293,0.2233528345823288,0.0,0.0,0.5869086384773254,45.58211898803711,70.0,-87.29375457763672,-13501.0537109375,225.8704376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.02734375,18000.0,0.0,0.0,0.3034305572509765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015423536300659,0.6015486121177673,-6.259228030103259e-06,0.0,0.0003079434391111,0.0,0.0,42.036529541015625,0.0,0.0,0.0,0.4059634208679199,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941499173641204,-2182.662109375,304.1484680175781,0.7397714853286743,0.1529469788074493,0.1388108283281326,293.2225341796875,297.1499938964844,293.1499938964844,0.0042671910487115,-337.5714416503906,296.86773681640625,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302465736865997,-3470.330810546875,304.15057373046875,0.941562831401825,0.3145016729831695,0.2206669151782989,293.1345520019531,297.1499938964844,293.1499938964844,0.2921839654445648,-5684.45751953125,304.1207580566406,0.9990000128746032,0.4025082886219024,0.3623142838478088,293.26715087890625,297.1499938964844,293.1499938964844,0.007977969944477,-2678.051025390625,300.718017578125,0.4977931380271911,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,293.2671813964844,291.1334533691406,1.0,0.2590603530406952,0.804506242275238,0.804506242275238,1.0,1.0,-1.2026801109313965,0.5127739906311035,0.689906120300293,0.2233528345823288,0.0,0.0,0.5869086384773254,45.58211898803711,70.0,-87.29375457763672,-13501.0537109375,225.8704376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.02734375,18000.0,0.0,0.0,0.3034305572509765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015423536300659,0.6015486121177673,-6.259228030103259e-06,0.0,0.0003079434391111,0.0,0.0,42.036529541015625,0.0,0.0,0.0,0.4059634208679199,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948506295680999,-2196.63818359375,304.1478271484375,0.7236655354499817,0.1530094742774963,0.1390726566314697,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992187663912,-340.7230224609375,296.8312072753906,0.4857383370399475,0.050000000745058,0.0490289814770221,293.1827392578125,297.1499938964844,293.1499938964844,0.2310821413993835,-3481.371826171875,304.1490783691406,0.9148911237716676,0.313880056142807,0.2203904539346695,293.17822265625,297.1499938964844,293.1499938964844,0.3066637217998504,-5913.52490234375,304.1088562011719,0.990932285785675,0.3940537869930267,0.3757217526435852,293.26763916015625,297.1499938964844,293.1499938964844,0.0080008432269096,-2690.675048828125,300.6595458984375,0.4857383370399475,0.050000000745058,0.232572391629219,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.07763671875,1.0,0.2682585120201111,0.8039647936820984,0.8039647936820984,1.0,1.0,-1.2198389768600464,0.5203995704650879,0.6994394063949585,0.2275806218385696,0.0,0.0,0.6010060906410217,51.34708404541016,73.0,-63.19073867797852,-13725.1533203125,246.6404724121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538452148437,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017918467521667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241992712020874,0.6242056488990784,-6.388408110069577e-06,0.0,0.0003062803298234,0.0,0.0,44.980464935302734,0.0,0.0,0.0,0.4140577912330627,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948506295680999,-2196.63818359375,304.1478271484375,0.7236655354499817,0.1530094742774963,0.1390726566314697,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992187663912,-340.7230224609375,296.8312072753906,0.4857383370399475,0.050000000745058,0.0490289814770221,293.1827392578125,297.1499938964844,293.1499938964844,0.2310821413993835,-3481.371826171875,304.1490783691406,0.9148911237716676,0.313880056142807,0.2203904539346695,293.17822265625,297.1499938964844,293.1499938964844,0.3066637217998504,-5913.52490234375,304.1088562011719,0.990932285785675,0.3940537869930267,0.3757217526435852,293.26763916015625,297.1499938964844,293.1499938964844,0.0080008432269096,-2690.675048828125,300.6595458984375,0.4857383370399475,0.050000000745058,0.232572391629219,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.07763671875,1.0,0.2682585120201111,0.8039647936820984,0.8039647936820984,1.0,1.0,-1.2198389768600464,0.5203995704650879,0.6994394063949585,0.2275806218385696,0.0,0.0,0.6010060906410217,51.34708404541016,73.0,-63.19073867797852,-13725.1533203125,246.6404724121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538452148437,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017918467521667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241992712020874,0.6242056488990784,-6.388408110069577e-06,0.0,0.0003062803298234,0.0,0.0,44.980464935302734,0.0,0.0,0.0,0.4140577912330627,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948727652430534,-2196.592529296875,304.1485290527344,0.7069671750068665,0.1529958844184875,0.1393276005983352,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194624595344,-341.947509765625,296.8427124023437,0.4727038741111755,0.050000000745058,0.0492811761796474,293.181884765625,297.1499938964844,293.1499938964844,0.2302790582180023,-3471.085205078125,304.1507263183594,0.8911693692207336,0.3132221102714538,0.2201301306486129,293.1992492675781,297.1499938964844,293.1499938964844,0.3017923831939697,-5827.7158203125,304.1304016113281,0.9650233387947084,0.3890214264392853,0.3701522946357727,293.2689208984375,297.1499938964844,293.1499938964844,0.0079886801540851,-2687.23779296875,300.62109375,0.4727038741111755,0.050000000745058,0.2337686866521835,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756921648979187,0.803423285484314,0.803423285484314,1.0,1.0,-1.21532142162323,0.5183238983154297,0.6969974637031555,0.226385086774826,0.0,0.0,0.6063340306282043,57.666282653808594,76.0,10.05547046661377,-13746.7646484375,260.1200561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.154296875,18000.0,0.0,0.0,0.3014235198497772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421406269073486,0.6421471834182739,-6.544607458636165e-06,0.0,0.0003059065493289,0.0,0.0,47.712520599365234,0.0,0.0,0.0,0.4209617376327514,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948727652430534,-2196.592529296875,304.1485290527344,0.7069671750068665,0.1529958844184875,0.1393276005983352,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194624595344,-341.947509765625,296.8427124023437,0.4727038741111755,0.050000000745058,0.0492811761796474,293.181884765625,297.1499938964844,293.1499938964844,0.2302790582180023,-3471.085205078125,304.1507263183594,0.8911693692207336,0.3132221102714538,0.2201301306486129,293.1992492675781,297.1499938964844,293.1499938964844,0.3017923831939697,-5827.7158203125,304.1304016113281,0.9650233387947084,0.3890214264392853,0.3701522946357727,293.2689208984375,297.1499938964844,293.1499938964844,0.0079886801540851,-2687.23779296875,300.62109375,0.4727038741111755,0.050000000745058,0.2337686866521835,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756921648979187,0.803423285484314,0.803423285484314,1.0,1.0,-1.21532142162323,0.5183238983154297,0.6969974637031555,0.226385086774826,0.0,0.0,0.6063340306282043,57.666282653808594,76.0,10.05547046661377,-13746.7646484375,260.1200561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.154296875,18000.0,0.0,0.0,0.3014235198497772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421406269073486,0.6421471834182739,-6.544607458636165e-06,0.0,0.0003059065493289,0.0,0.0,47.712520599365234,0.0,0.0,0.0,0.4209617376327514,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948768034577369,-2196.515380859375,304.1488037109375,0.6999670267105103,0.152963250875473,0.1394077539443969,293.2032165527344,297.1499938964844,293.1499938964844,0.004326635506004,-342.3912658691406,296.8468933105469,0.4666054546833038,0.050000000745058,0.0493910573422908,293.1816101074219,297.1499938964844,293.1499938964844,0.2299224287271499,-3466.608642578125,304.1512451171875,0.8822277188301086,0.3128767907619476,0.2199762314558029,293.20343017578125,297.1499938964844,293.1499938964844,0.3003287315368652,-5802.94384765625,304.1365966796875,0.9539905190467834,0.3875748813152313,0.3686388432979584,293.2696228027344,297.1499938964844,293.1499938964844,0.0079790242016315,-2684.99951171875,300.6009521484375,0.4666054546833038,0.050000000745058,0.2342898994684219,291.1111145019531,291.1499938964844,261.9067687988281,260.2742919921875,279.8996887207031,293.26953125,291.1122131347656,1.0,0.2789652347564697,0.8031525015830994,0.8031525015830994,1.0,1.0,-1.2141733169555664,0.517801821231842,0.6963714361190796,0.226011261343956,0.0,0.0,0.608001708984375,60.43017578125,76.0,14.041461944580078,-13729.19140625,266.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979553222656,308.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17908.681640625,18000.0,0.0,0.0,0.3014920353889465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461242437362671,0.6461308598518372,-6.585162736882921e-06,0.0,0.0003059760783798,0.0,0.0,48.36649703979492,0.0,0.0,0.0,0.4226551651954651,4.0,0.0,1.0
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0948994904756546,-2196.8505859375,304.1489562988281,0.6938258409500122,0.1529274880886078,0.1394735872745514,293.2001037597656,297.1499938964844,293.1499938964844,0.0043343133293092,-342.9197998046875,296.8486022949219,0.4605222940444946,0.050000000745058,0.0494929514825344,293.181396484375,297.1499938964844,293.1499938964844,0.2296198308467865,-3462.864013671875,304.1515808105469,0.874457836151123,0.3125174343585968,0.2198063731193542,293.20562744140625,297.1499938964844,293.1499938964844,0.2993055880069732,-5785.66064453125,304.140869140625,0.9440726041793824,0.3864668011665344,0.3675443828105926,293.270263671875,297.1499938964844,293.1499938964844,0.0079699922353029,-2683.221435546875,300.5796203613281,0.4605222940444946,0.050000000745058,0.2347732484340667,291.1156311035156,291.1499938964844,261.9218444824219,260.2863464355469,279.9071044921875,293.27020263671875,291.11639404296875,1.0,0.2820017039775848,0.8029070496559143,0.8029070496559143,1.0,1.0,-1.2134368419647217,0.5174654722213745,0.6959714293479919,0.2257459312677383,0.0,0.0,0.6098306775093079,62.99803924560547,79.0,13.419997215270996,-13715.1787109375,272.29705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41766357421875,308.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.59765625,18000.0,0.0,0.0,0.3016808331012726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500108242034912,0.6500174403190613,-6.618673978664447e-06,0.0,0.0003061676979996,0.0,0.0,48.97383117675781,0.0,0.0,0.0,0.4242202639579773,4.0,0.0,1.0
481020,293.150390625,297.1499938964844,293.1499938964844,0.09494299441576,-2197.52294921875,304.14923095703125,0.6834667325019836,0.1528596431016922,0.1395877003669738,293.1944580078125,297.1499938964844,293.1499938964844,0.0043485970236361,-343.9161376953125,296.8508605957031,0.4502862691879272,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289983332157135,-3455.228515625,304.1520690917969,0.8614670038223267,0.311769962310791,0.2194299101829528,293.20703125,297.1499938964844,293.1499938964844,0.2977970838546753,-5760.47265625,304.1463317871094,0.9270129799842834,0.3847696483135223,0.3659872710704803,293.2713623046875,297.1499938964844,293.1499938964844,0.0079493336379528,-2679.091552734375,300.53668212890625,0.4502862691879272,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.2713317871094,291.123291015625,1.0,0.287495881319046,0.8024161458015442,0.8024161458015442,1.0,1.0,-1.212533712387085,0.5170461535453796,0.6954874992370605,0.2253629267215728,0.0,0.0,0.6129820346832275,67.68704986572266,82.0,10.889184951782228,-13692.0185546875,283.2983093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7734375,18000.0,0.0,0.0,0.3023638427257538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571286916732788,0.6571353673934937,-6.678152658423642e-06,0.0,0.0003068608639296,0.0,0.0,50.08650207519531,0.0,0.0,0.0,0.4270256161689758,4.0,0.0,1.0
