time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.150390625,297.1499938964844,293.1499938964844,0.09494299441576,-2197.52294921875,304.14923095703125,0.6834667325019836,0.1528596431016922,0.1395877003669738,293.1944580078125,297.1499938964844,293.1499938964844,0.0043485970236361,-343.9161376953125,296.8508605957031,0.4502862691879272,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289983332157135,-3455.228515625,304.1520690917969,0.8614670038223267,0.311769962310791,0.2194299101829528,293.20703125,297.1499938964844,293.1499938964844,0.2977970838546753,-5760.47265625,304.1463317871094,0.9270129799842834,0.3847696483135223,0.3659872710704803,293.2713623046875,297.1499938964844,293.1499938964844,0.0079493336379528,-2679.091552734375,300.53668212890625,0.4502862691879272,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.2713317871094,291.123291015625,1.0,0.287495881319046,0.8024161458015442,0.8024161458015442,1.0,1.0,-1.212533712387085,0.5170461535453796,0.6954874992370605,0.2253629267215728,0.0,0.0,0.6129820346832275,67.68704986572266,82.0,10.889184951782228,-13692.0185546875,283.2983093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7734375,18000.0,0.0,0.0,0.3023638427257538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571286916732788,0.6571353673934937,-6.678152658423642e-06,0.0,0.0003068608639296,0.0,0.0,50.08650207519531,0.0,0.0,0.0,0.4270256161689758,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.094993807375431,-2198.372802734375,304.1494140625,0.6749705672264099,0.1528014093637466,0.1396929025650024,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616215698421,-344.8411560058594,296.8519897460937,0.4422232806682586,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283720672130584,-3447.59228515625,304.1524353027344,0.8508779406547546,0.3110007643699646,0.2190222144126892,293.2066955566406,297.1499938964844,293.1499938964844,0.2966051995754242,-5741.0078125,304.1495056152344,0.9130926132202148,0.3833892047405243,0.3648014664649963,293.2722473144531,297.1499938964844,293.1499938964844,0.0079261902719736,-2674.428466796875,300.4935607910156,0.4422232806682586,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.2923868596553802,0.8019252419471741,0.8019252419471741,1.0,1.0,-1.211906671524048,0.5167489051818848,0.6951577663421631,0.2250530123710632,0.0,0.0,0.6155945062637329,71.93394470214844,85.0,7.975111484527588,-13671.873046875,293.3316345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.58984375,18000.0,0.0,0.0,0.3033393025398254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630029082298279,0.6630096435546875,-6.727688742103055e-06,0.0,0.0003078508307226,0.0,0.0,51.01871109008789,0.0,0.0,0.0,0.4293518662452698,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.094993807375431,-2198.372802734375,304.1494140625,0.6749705672264099,0.1528014093637466,0.1396929025650024,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616215698421,-344.8411560058594,296.8519897460937,0.4422232806682586,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283720672130584,-3447.59228515625,304.1524353027344,0.8508779406547546,0.3110007643699646,0.2190222144126892,293.2066955566406,297.1499938964844,293.1499938964844,0.2966051995754242,-5741.0078125,304.1495056152344,0.9130926132202148,0.3833892047405243,0.3648014664649963,293.2722473144531,297.1499938964844,293.1499938964844,0.0079261902719736,-2674.428466796875,300.4935607910156,0.4422232806682586,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.2923868596553802,0.8019252419471741,0.8019252419471741,1.0,1.0,-1.211906671524048,0.5167489051818848,0.6951577663421631,0.2250530123710632,0.0,0.0,0.6155945062637329,71.93394470214844,85.0,7.975111484527588,-13671.873046875,293.3316345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.58984375,18000.0,0.0,0.0,0.3033393025398254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630029082298279,0.6630096435546875,-6.727688742103055e-06,0.0,0.0003078508307226,0.0,0.0,51.01871109008789,0.0,0.0,0.0,0.4293518662452698,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950449109077453,-2199.242919921875,304.1495056152344,0.66778564453125,0.152751162648201,0.1397940963506698,293.1852111816406,297.1499938964844,293.1499938964844,0.0043736626394093,-345.697998046875,296.8527526855469,0.435643196105957,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.227728933095932,-3439.775146484375,304.1526794433594,0.8419196009635925,0.3102174699306488,0.2185948342084884,293.2057800292969,297.1499938964844,293.1499938964844,0.295512318611145,-5723.5009765625,304.1514587402344,0.9019460678100586,0.3821394443511963,0.3637570738792419,293.2728881835937,297.1499938964844,293.1499938964844,0.0079009579494595,-2669.21337890625,300.4505615234375,0.435643196105957,0.050000000745058,0.2371913790702819,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968319356441498,0.8015125393867493,0.8015125393867493,1.0,1.0,-1.2113354206085205,0.5164831280708313,0.6948522925376892,0.224768579006195,0.0,0.0,0.6176822185516357,75.8674087524414,73.0,6.762053966522217,-13656.1728515625,302.6193542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.556640625,18000.0,0.0,0.0,0.3044783174991607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678480505943298,0.6678548455238342,-6.769099400116829e-06,0.0,0.0003090068057645,0.0,0.0,51.79868316650391,0.0,0.0,0.0,0.4312760233879089,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.0950449109077453,-2199.242919921875,304.1495056152344,0.66778564453125,0.152751162648201,0.1397940963506698,293.1852111816406,297.1499938964844,293.1499938964844,0.0043736626394093,-345.697998046875,296.8527526855469,0.435643196105957,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.227728933095932,-3439.775146484375,304.1526794433594,0.8419196009635925,0.3102174699306488,0.2185948342084884,293.2057800292969,297.1499938964844,293.1499938964844,0.295512318611145,-5723.5009765625,304.1514587402344,0.9019460678100586,0.3821394443511963,0.3637570738792419,293.2728881835937,297.1499938964844,293.1499938964844,0.0079009579494595,-2669.21337890625,300.4505615234375,0.435643196105957,0.050000000745058,0.2371913790702819,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968319356441498,0.8015125393867493,0.8015125393867493,1.0,1.0,-1.2113354206085205,0.5164831280708313,0.6948522925376892,0.224768579006195,0.0,0.0,0.6176822185516357,75.8674087524414,73.0,6.762053966522217,-13656.1728515625,302.6193542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.556640625,18000.0,0.0,0.0,0.3044783174991607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678480505943298,0.6678548455238342,-6.769099400116829e-06,0.0,0.0003090068057645,0.0,0.0,51.79868316650391,0.0,0.0,0.0,0.4312760233879089,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949626266956329,-2197.576416015625,304.1498107910156,0.6686183214187622,0.1527439504861831,0.1397532373666763,293.181396484375,297.1499938964844,293.1499938964844,0.0043695899657905,-345.312255859375,296.8546142578125,0.4364365637302398,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268876731395721,-3429.495361328125,304.1531982421875,0.8422699570655823,0.3094488382339477,0.2180395722389221,293.2044982910156,297.1499938964844,293.1499938964844,0.29425710439682,-5703.60400390625,304.153076171875,0.9021764397621156,0.3809826374053955,0.3626256287097931,293.2732849121094,297.1499938964844,293.1499938964844,0.0078405523672699,-2654.40087890625,300.4085998535156,0.4364365637302398,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.2955113649368286,0.8010998368263245,0.8010998368263245,1.0,1.0,-1.2091262340545654,0.5154821276664734,0.693644106388092,0.2240844070911407,0.0,0.0,0.6188711524009705,75.3319091796875,61.0,9.53091526031494,-13632.5556640625,300.3393859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.3056575059890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712530255317688,0.6712598204612732,-6.800239134463482e-06,0.0,0.000310203526169,0.0,0.0,52.36343002319336,0.0,0.0,0.0,0.4326400458812713,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949626266956329,-2197.576416015625,304.1498107910156,0.6686183214187622,0.1527439504861831,0.1397532373666763,293.181396484375,297.1499938964844,293.1499938964844,0.0043695899657905,-345.312255859375,296.8546142578125,0.4364365637302398,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268876731395721,-3429.495361328125,304.1531982421875,0.8422699570655823,0.3094488382339477,0.2180395722389221,293.2044982910156,297.1499938964844,293.1499938964844,0.29425710439682,-5703.60400390625,304.153076171875,0.9021764397621156,0.3809826374053955,0.3626256287097931,293.2732849121094,297.1499938964844,293.1499938964844,0.0078405523672699,-2654.40087890625,300.4085998535156,0.4364365637302398,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.2955113649368286,0.8010998368263245,0.8010998368263245,1.0,1.0,-1.2091262340545654,0.5154821276664734,0.693644106388092,0.2240844070911407,0.0,0.0,0.6188711524009705,75.3319091796875,61.0,9.53091526031494,-13632.5556640625,300.3393859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.3056575059890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712530255317688,0.6712598204612732,-6.800239134463482e-06,0.0,0.000310203526169,0.0,0.0,52.36343002319336,0.0,0.0,0.0,0.4326400458812713,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948887169361114,-2196.111328125,304.1499938964844,0.671541154384613,0.1527729928493499,0.1397081911563873,293.1796569824219,297.1499938964844,293.1499938964844,0.0043623186647892,-344.7057800292969,296.8564758300781,0.4391027390956878,0.050000000745058,0.0499185062944889,293.1808166503906,297.1499938964844,293.1499938964844,0.2264007031917572,-3423.529541015625,304.15350341796875,0.8453123569488525,0.3090827465057373,0.2177329957485199,293.2037353515625,297.1499938964844,293.1499938964844,0.2935652732849121,-5692.68408203125,304.1537475585937,0.905691623687744,0.3804426491260528,0.3620413541793823,293.2733459472656,297.1499938964844,293.1499938964844,0.0077994647435843,-2643.90478515625,300.388427734375,0.4391027390956878,0.050000000745058,0.2367919087409973,291.1429443359375,291.1499938964844,262.0325012207031,260.3730163574219,279.9611511230469,293.2733459472656,291.1439208984375,1.0,0.2933355569839477,0.8008934855461121,0.8008934855461121,1.0,1.0,-1.2075589895248413,0.5147753953933716,0.692783534526825,0.2236254066228866,0.0,0.0,0.6188799142837524,73.67691040039062,61.0,11.349392890930176,-13616.431640625,295.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,308.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.306211769580841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719413995742798,0.671948254108429,-6.80879475112306e-06,0.0,0.0003107660159002,0.0,0.0,52.49181365966797,0.0,0.0,0.0,0.432933360338211,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948071703314781,-2194.502685546875,304.150146484375,0.6758778691291809,0.1528226286172866,0.1396568715572357,293.177978515625,297.1499938964844,293.1499938964844,0.0043525896035134,-343.9105834960937,296.85858154296875,0.4431078433990478,0.050000000745058,0.0498274229466915,293.1806335449219,297.1499938964844,293.1499938964844,0.2258934080600738,-3417.318603515625,304.1537780761719,0.8499711155891418,0.3087284564971924,0.2174151092767715,293.2029113769531,297.1499938964844,293.1499938964844,0.2928582429885864,-5681.560546875,304.15435791015625,0.9113269448280334,0.3799265623092651,0.3614534735679626,293.2733154296875,297.1499938964844,293.1499938964844,0.0077535472810268,-2632.03515625,300.3685607910156,0.4431078433990478,0.050000000745058,0.2363598346710205,291.1478576660156,291.1499938964844,262.04119873046875,260.3795166015625,279.9659729003906,293.2733459472656,291.1488342285156,1.0,0.2903481423854828,0.8006929159164429,0.8006929159164429,1.0,1.0,-1.205782413482666,0.5139756798744202,0.6918067336082458,0.2231156378984451,0.0,0.0,0.6185306310653687,71.34369659423828,49.0,12.52302360534668,-13597.650390625,289.232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,308.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.3067168891429901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718524098396301,0.6718592643737793,-6.811249477323145e-06,0.0,0.0003112786507699,0.0,0.0,52.49689102172852,0.0,0.0,0.0,0.432925820350647,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946377962827682,-2191.1767578125,304.1503601074219,0.6886169910430908,0.1529760211706161,0.1395477801561355,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277684599161,-341.9146728515625,296.8630065917969,0.4552896320819855,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248476296663284,-3404.53369140625,304.1542663574219,0.8640686869621277,0.3080499172210693,0.2167569100856781,293.2010498046875,297.1499938964844,293.1499938964844,0.2914342880249023,-5659.25341796875,304.1552734375,0.929053544998169,0.3789590895175934,0.3602804243564605,293.27301025390625,297.1499938964844,293.1499938964844,0.0076517527922987,-2605.403076171875,300.3296813964844,0.4552896320819855,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.2824105620384216,0.8002917766571045,0.8002917766571045,1.0,1.0,-1.2017797231674194,0.5121750235557556,0.6896047592163086,0.2219880372285843,0.0,0.0,0.6168481707572937,65.13623809814453,37.0,13.326264381408691,-13554.2744140625,272.5656433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075174689292907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695299744606018,0.6695367693901062,-6.798453341616551e-06,0.0,0.0003120911424048,0.0,0.0,52.1619873046875,0.0,0.0,0.0,0.4320654571056366,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946377962827682,-2191.1767578125,304.1503601074219,0.6886169910430908,0.1529760211706161,0.1395477801561355,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277684599161,-341.9146728515625,296.8630065917969,0.4552896320819855,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248476296663284,-3404.53369140625,304.1542663574219,0.8640686869621277,0.3080499172210693,0.2167569100856781,293.2010498046875,297.1499938964844,293.1499938964844,0.2914342880249023,-5659.25341796875,304.1552734375,0.929053544998169,0.3789590895175934,0.3602804243564605,293.27301025390625,297.1499938964844,293.1499938964844,0.0076517527922987,-2605.403076171875,300.3296813964844,0.4552896320819855,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.2824105620384216,0.8002917766571045,0.8002917766571045,1.0,1.0,-1.2017797231674194,0.5121750235557556,0.6896047592163086,0.2219880372285843,0.0,0.0,0.6168481707572937,65.13623809814453,37.0,13.326264381408691,-13554.2744140625,272.5656433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075174689292907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695299744606018,0.6695367693901062,-6.798453341616551e-06,0.0,0.0003120911424048,0.0,0.0,52.1619873046875,0.0,0.0,0.0,0.4320654571056366,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944763645529747,-2188.022705078125,304.1505126953125,0.7069604992866516,0.1531896591186523,0.1394416391849517,293.1720886230469,297.1499938964844,293.1499938964844,0.0042980718426406,-339.55938720703125,296.86724853515625,0.4725362956523895,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237906903028488,-3391.643310546875,304.15460205078125,0.8852615356445312,0.307402491569519,0.216079756617546,293.1990966796875,297.1499938964844,293.1499938964844,0.2900348603725433,-5637.44091796875,304.1558532714844,0.9546017646789552,0.3780665397644043,0.3591240048408508,293.2723693847656,297.1499938964844,293.1499938964844,0.0075419312343001,-2576.34375,300.29156494140625,0.4725362956523895,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723815441131592,0.7998906970024109,0.7998906970024109,1.0,1.0,-1.197381854057312,0.5101969242095947,0.6871848702430725,0.220768854022026,0.0,0.0,0.6140022873878479,57.469703674316406,25.0,12.437883377075195,-13504.982421875,252.3490295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079591691493988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664606511592865,0.6646133065223694,-6.763970304746181e-06,0.0,0.0003125393996015,0.0,0.0,51.41208267211914,0.0,0.0,0.0,0.4301807284355163,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944763645529747,-2188.022705078125,304.1505126953125,0.7069604992866516,0.1531896591186523,0.1394416391849517,293.1720886230469,297.1499938964844,293.1499938964844,0.0042980718426406,-339.55938720703125,296.86724853515625,0.4725362956523895,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237906903028488,-3391.643310546875,304.15460205078125,0.8852615356445312,0.307402491569519,0.216079756617546,293.1990966796875,297.1499938964844,293.1499938964844,0.2900348603725433,-5637.44091796875,304.1558532714844,0.9546017646789552,0.3780665397644043,0.3591240048408508,293.2723693847656,297.1499938964844,293.1499938964844,0.0075419312343001,-2576.34375,300.29156494140625,0.4725362956523895,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723815441131592,0.7998906970024109,0.7998906970024109,1.0,1.0,-1.197381854057312,0.5101969242095947,0.6871848702430725,0.220768854022026,0.0,0.0,0.6140022873878479,57.469703674316406,25.0,12.437883377075195,-13504.982421875,252.3490295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079591691493988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664606511592865,0.6646133065223694,-6.763970304746181e-06,0.0,0.0003125393996015,0.0,0.0,51.41208267211914,0.0,0.0,0.0,0.4301807284355163,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943363979458808,-2185.302734375,304.15057373046875,0.7299619317054749,0.1534502655267715,0.1393458843231201,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655346915125,-337.0082702636719,296.87078857421875,0.4900339841842651,0.050000000745058,0.0489477477967739,293.178955078125,297.1499938964844,293.1499938964844,0.2227547317743301,-3379.04541015625,304.15478515625,0.9159860610961914,0.3067814409732818,0.215394914150238,293.19708251953125,297.1499938964844,293.1499938964844,0.2886914014816284,-5616.5947265625,304.1561279296875,0.9849205613136292,0.3772313594818115,0.3579891324043274,293.271484375,297.1499938964844,293.1499938964844,0.0074286516755819,-2546.1328125,300.2538757324219,0.4900339841842651,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.260704755783081,0.7995274066925049,0.7995274066925049,1.0,1.0,-1.1927615404129028,0.5081223845481873,0.6846392154693604,0.2195066511631012,0.0,0.0,0.6102738380432129,48.87636947631836,25.0,10.299290657043455,-13451.82421875,229.9784393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.3079797923564911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576041579246521,0.6576108336448669,-6.711936293868348e-06,0.0,0.0003125603543594,0.0,0.0,50.339054107666016,0.0,0.0,0.0,0.4274818301200866,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943363979458808,-2185.302734375,304.15057373046875,0.7299619317054749,0.1534502655267715,0.1393458843231201,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655346915125,-337.0082702636719,296.87078857421875,0.4900339841842651,0.050000000745058,0.0489477477967739,293.178955078125,297.1499938964844,293.1499938964844,0.2227547317743301,-3379.04541015625,304.15478515625,0.9159860610961914,0.3067814409732818,0.215394914150238,293.19708251953125,297.1499938964844,293.1499938964844,0.2886914014816284,-5616.5947265625,304.1561279296875,0.9849205613136292,0.3772313594818115,0.3579891324043274,293.271484375,297.1499938964844,293.1499938964844,0.0074286516755819,-2546.1328125,300.2538757324219,0.4900339841842651,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.260704755783081,0.7995274066925049,0.7995274066925049,1.0,1.0,-1.1927615404129028,0.5081223845481873,0.6846392154693604,0.2195066511631012,0.0,0.0,0.6102738380432129,48.87636947631836,25.0,10.299290657043455,-13451.82421875,229.9784393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.3079797923564911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576041579246521,0.6576108336448669,-6.711936293868348e-06,0.0,0.0003125603543594,0.0,0.0,50.339054107666016,0.0,0.0,0.0,0.4274818301200866,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943146497011184,-2184.826171875,304.1504211425781,0.7481778264045715,0.1537321060895919,0.1393847316503524,293.16729736328125,297.1499938964844,293.1499938964844,0.0042442944832146,-335.32293701171875,296.8736572265625,0.5031936764717102,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218489497900009,-3368.075439453125,304.1546936035156,0.9432778358459472,0.3061626553535461,0.214801013469696,293.1929626464844,297.1499938964844,293.1499938964844,0.281962126493454,-5508.87646484375,304.1664123535156,0.9990000128746032,0.3768495619297027,0.3509970009326935,293.2704467773437,297.1499938964844,293.1499938964844,0.0073402654379606,-2522.556884765625,300.216552734375,0.5031936764717102,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520458400249481,0.7991640567779541,0.7991640567779541,1.0,1.0,-1.1821836233139038,0.503372848033905,0.678810715675354,0.216831088066101,0.0,0.0,0.6059010028839111,43.1143798828125,25.0,13.982078552246094,-13359.7841796875,212.31930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.30078125,18000.0,0.0,0.0,0.3075447082519531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492286324501038,0.6492352485656738,-6.648167072853539e-06,0.0,0.0003121187910437,0.0,0.0,49.064491271972656,0.0,0.0,0.0,0.4242469072341919,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943146497011184,-2184.826171875,304.1504211425781,0.7481778264045715,0.1537321060895919,0.1393847316503524,293.16729736328125,297.1499938964844,293.1499938964844,0.0042442944832146,-335.32293701171875,296.8736572265625,0.5031936764717102,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218489497900009,-3368.075439453125,304.1546936035156,0.9432778358459472,0.3061626553535461,0.214801013469696,293.1929626464844,297.1499938964844,293.1499938964844,0.281962126493454,-5508.87646484375,304.1664123535156,0.9990000128746032,0.3768495619297027,0.3509970009326935,293.2704467773437,297.1499938964844,293.1499938964844,0.0073402654379606,-2522.556884765625,300.216552734375,0.5031936764717102,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520458400249481,0.7991640567779541,0.7991640567779541,1.0,1.0,-1.1821836233139038,0.503372848033905,0.678810715675354,0.216831088066101,0.0,0.0,0.6059010028839111,43.1143798828125,25.0,13.982078552246094,-13359.7841796875,212.31930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.30078125,18000.0,0.0,0.0,0.3075447082519531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492286324501038,0.6492352485656738,-6.648167072853539e-06,0.0,0.0003121187910437,0.0,0.0,49.064491271972656,0.0,0.0,0.0,0.4242469072341919,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942353978753089,-2183.1025390625,304.1504821777344,0.7545025944709778,0.1538624018430709,0.1394477039575576,293.1662902832031,297.1499938964844,293.1499938964844,0.0042365291155874,-334.5366516113281,296.8817443847656,0.507722795009613,0.050000000745058,0.0486610010266304,293.17822265625,297.1499938964844,293.1499938964844,0.2211856096982956,-3359.79296875,304.1550598144531,0.9519173502922058,0.30583655834198,0.2145339995622635,293.1829833984375,297.1499938964844,293.1499938964844,0.2731440961360931,-5367.52978515625,304.17938232421875,0.9990000128746032,0.3782617151737213,0.3420795202255249,293.26983642578125,297.1499938964844,293.1499938964844,0.0073009296320378,-2510.9521484375,300.201904296875,0.507722795009613,0.050000000745058,0.2308268398046493,291.1949157714844,291.1499938964844,262.07440185546875,260.399658203125,279.9984130859375,293.2698974609375,291.1991271972656,1.0,0.2482973784208297,0.7989824414253235,0.7989824414253235,1.0,1.0,-1.170783758163452,0.4983003139495849,0.6724834442138672,0.2139286994934082,0.0,0.0,0.601485550403595,41.30281448364258,25.0,33.20609664916992,-13269.1796875,203.93020629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653137207031,308.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.837890625,18000.0,0.0,0.0,0.3070367574691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431775689125061,0.6431841850280762,-6.607809609704418e-06,0.0,0.0003116032748948,0.0,0.0,48.18917846679688,0.0,0.0,0.0,0.4219048917293548,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941242799162864,-2180.73876953125,304.1506042480469,0.7605127692222595,0.1539781093597412,0.1395031660795211,293.1654357910156,297.1499938964844,293.1499938964844,0.004227063152939,-333.5872497558594,296.8921813964844,0.5120627880096436,0.050000000745058,0.0486035011708736,293.1781616210937,297.1499938964844,293.1499938964844,0.2204484343528747,-3350.56982421875,304.1554870605469,0.9596399664878844,0.3054885566234588,0.2142570316791534,293.1683654785156,297.1499938964844,293.1499938964844,0.2649833261966705,-5236.859375,304.1888122558594,0.9990000128746032,0.3807119727134704,0.3340086936950683,293.2691345214844,297.1499938964844,293.1499938964844,0.0072612464427948,-2498.986328125,300.1889953613281,0.5120627880096436,0.050000000745058,0.2305540740489959,291.2144470214844,291.1499938964844,262.072265625,260.3969421386719,280.0023498535156,293.26922607421875,291.2179870605469,1.0,0.2449127584695816,0.7988499999046326,0.7988499999046326,1.0,1.0,-1.160433053970337,0.4937044978141784,0.6667286157608032,0.2113024890422821,0.0,0.0,0.5952118039131165,39.7008171081543,28.0,40.35878372192383,-13164.328125,196.53700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,308.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18170.583984375,18000.0,0.0,0.0,0.3062672019004822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330748796463013,0.6330814361572266,-6.543025392602431e-06,0.0,0.0003108222736045,0.0,0.0,46.76395797729492,0.0,0.0,0.0,0.4181366562843323,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0940792188048362,-2179.666259765625,304.15045166015625,0.7694586515426636,0.1541885882616043,0.1396234929561615,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139743454754,-332.3907775878906,296.901123046875,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193642556667328,-3337.277587890625,304.1554260253906,0.9699603319168092,0.3047492206096649,0.213694766163826,293.13482666015625,297.1499938964844,293.1499938964844,0.2535735070705414,-5055.6298828125,304.1944885253906,0.9990000128746032,0.3870420753955841,0.3227493464946747,293.2674255371094,297.1499938964844,293.1499938964844,0.0071985349059104,-2481.29638671875,300.1583557128906,0.51854008436203,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,293.2675476074219,291.23358154296875,1.0,0.2403164952993393,0.7985851764678955,0.7985851764678955,1.0,1.0,-1.1458473205566406,0.4872408807277679,0.6586064696311951,0.2075775563716888,0.0,0.0,0.5825032591819763,37.5236930847168,46.0,21.1450424194336,-12972.802734375,186.5006866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.23828125,18000.0,0.0,0.0,0.3038964569568634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080498695373535,0.6080562472343445,-6.3658740145911e-06,0.0,0.0003084162890445,0.0,0.0,43.2529525756836,0.0,0.0,0.0,0.4088494777679443,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0940792188048362,-2179.666259765625,304.15045166015625,0.7694586515426636,0.1541885882616043,0.1396234929561615,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139743454754,-332.3907775878906,296.901123046875,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193642556667328,-3337.277587890625,304.1554260253906,0.9699603319168092,0.3047492206096649,0.213694766163826,293.13482666015625,297.1499938964844,293.1499938964844,0.2535735070705414,-5055.6298828125,304.1944885253906,0.9990000128746032,0.3870420753955841,0.3227493464946747,293.2674255371094,297.1499938964844,293.1499938964844,0.0071985349059104,-2481.29638671875,300.1583557128906,0.51854008436203,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,293.2675476074219,291.23358154296875,1.0,0.2403164952993393,0.7985851764678955,0.7985851764678955,1.0,1.0,-1.1458473205566406,0.4872408807277679,0.6586064696311951,0.2075775563716888,0.0,0.0,0.5825032591819763,37.5236930847168,46.0,21.1450424194336,-12972.802734375,186.5006866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.23828125,18000.0,0.0,0.0,0.3038964569568634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080498695373535,0.6080562472343445,-6.3658740145911e-06,0.0,0.0003084162890445,0.0,0.0,43.2529525756836,0.0,0.0,0.0,0.4088494777679443,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.094425082206726,-2186.533203125,304.14971923828125,0.7641758918762207,0.1543455421924591,0.1398277729749679,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177150025963,-332.9535522460937,296.8875427246094,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190987169742584,-3334.66845703125,304.15399169921875,0.9620294570922852,0.3039335906505584,0.2131796926259994,293.1155090332031,297.1499938964844,293.1499938964844,0.2600210011005401,-5166.658203125,304.1681213378906,0.9990000128746032,0.3914090096950531,0.3299577534198761,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747684851288,-2477.672119140625,300.1165466308594,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439386397600174,0.7983203530311584,0.7983203530311584,1.0,1.0,-1.1544562578201294,0.4910701811313629,0.6633859872817993,0.2095580101013183,0.0,0.0,0.5747020840644836,38.89531326293945,64.0,-33.33855438232422,-12953.6103515625,192.59971618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.990234375,18000.0,0.0,0.0,0.3007796704769134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877304673194885,0.5877366662025452,-6.20470291323727e-06,0.0,0.0003052531392313,0.0,0.0,40.43014526367188,0.0,0.0,0.0,0.4012416303157806,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.094425082206726,-2186.533203125,304.14971923828125,0.7641758918762207,0.1543455421924591,0.1398277729749679,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177150025963,-332.9535522460937,296.8875427246094,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190987169742584,-3334.66845703125,304.15399169921875,0.9620294570922852,0.3039335906505584,0.2131796926259994,293.1155090332031,297.1499938964844,293.1499938964844,0.2600210011005401,-5166.658203125,304.1681213378906,0.9990000128746032,0.3914090096950531,0.3299577534198761,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747684851288,-2477.672119140625,300.1165466308594,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439386397600174,0.7983203530311584,0.7983203530311584,1.0,1.0,-1.1544562578201294,0.4910701811313629,0.6633859872817993,0.2095580101013183,0.0,0.0,0.5747020840644836,38.89531326293945,64.0,-33.33855438232422,-12953.6103515625,192.59971618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.990234375,18000.0,0.0,0.0,0.3007796704769134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877304673194885,0.5877366662025452,-6.20470291323727e-06,0.0,0.0003052531392313,0.0,0.0,40.43014526367188,0.0,0.0,0.0,0.4012416303157806,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0951865315437316,-2201.85302734375,304.1485290527344,0.7478910088539124,0.1544250845909118,0.1400772035121917,293.16259765625,297.1499938964844,293.1499938964844,0.0042414772324264,-335.5921325683594,296.8467102050781,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197590321302414,-3344.0341796875,304.1515808105469,0.9375184178352356,0.3030303120613098,0.2126907855272293,293.1318664550781,297.1499938964844,293.1499938964844,0.2829083502292633,-5540.29541015625,304.1236572265625,0.9990000128746032,0.3890438079833984,0.3531655073165893,293.2648010253906,297.1499938964844,293.1499938964844,0.0071886493824422,-2488.384521484375,300.0577392578125,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540488541126251,0.7980570793151855,0.7980570793151855,1.0,1.0,-1.1831700801849363,0.5038067102432251,0.6793633103370667,0.2166307419538498,0.0,0.0,0.5794668793678284,43.52838134765625,67.0,-83.82554626464844,-13164.521484375,213.66607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.08203125,18000.0,0.0,0.0,0.2979913055896759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876023173332214,0.5876084566116333,-6.161744749988429e-06,0.0,0.0003024232864845,0.0,0.0,40.18930816650391,0.0,0.0,0.0,0.4007994830608368,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0951865315437316,-2201.85302734375,304.1485290527344,0.7478910088539124,0.1544250845909118,0.1400772035121917,293.16259765625,297.1499938964844,293.1499938964844,0.0042414772324264,-335.5921325683594,296.8467102050781,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197590321302414,-3344.0341796875,304.1515808105469,0.9375184178352356,0.3030303120613098,0.2126907855272293,293.1318664550781,297.1499938964844,293.1499938964844,0.2829083502292633,-5540.29541015625,304.1236572265625,0.9990000128746032,0.3890438079833984,0.3531655073165893,293.2648010253906,297.1499938964844,293.1499938964844,0.0071886493824422,-2488.384521484375,300.0577392578125,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540488541126251,0.7980570793151855,0.7980570793151855,1.0,1.0,-1.1831700801849363,0.5038067102432251,0.6793633103370667,0.2166307419538498,0.0,0.0,0.5794668793678284,43.52838134765625,67.0,-83.82554626464844,-13164.521484375,213.66607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.08203125,18000.0,0.0,0.0,0.2979913055896759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876023173332214,0.5876084566116333,-6.161744749988429e-06,0.0,0.0003024232864845,0.0,0.0,40.18930816650391,0.0,0.0,0.0,0.4007994830608368,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958522707223892,-2215.12841796875,304.14794921875,0.7308179140090942,0.1544624269008636,0.1403183490037918,293.1621398925781,297.1499938964844,293.1499938964844,0.0042724595405161,-338.6302185058594,296.81011962890625,0.4895170629024505,0.050000000745058,0.0489573404192924,293.1806640625,297.1499938964844,293.1499938964844,0.2202014625072479,-3350.32470703125,304.150390625,0.909755289554596,0.3020710349082947,0.2121878117322921,293.1721496582031,297.1499938964844,293.1499938964844,0.2948127090930938,-5725.20068359375,304.114990234375,0.9881871342658995,0.3813278377056122,0.3634281158447265,293.26531982421875,297.1499938964844,293.1499938964844,0.0072064180858433,-2499.23876953125,299.9974975585937,0.4895170629024505,0.050000000745058,0.2322325408458709,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857849121094,1.0,0.2628441751003265,0.7977937459945679,0.7977937459945679,1.0,1.0,-1.1968165636062622,0.5096958875656128,0.6871206164360046,0.2204788774251938,0.0,0.0,0.5926015973091125,49.18094253540039,70.0,-56.703460693359375,-13379.6103515625,232.2367706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.404296875,18000.0,0.0,0.0,0.2965744733810425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085335612297058,0.6085398197174072,-6.275632586039137e-06,0.0,0.000300985382637,0.0,0.0,42.80259323120117,0.0,0.0,0.0,0.4081373214721679,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958522707223892,-2215.12841796875,304.14794921875,0.7308179140090942,0.1544624269008636,0.1403183490037918,293.1621398925781,297.1499938964844,293.1499938964844,0.0042724595405161,-338.6302185058594,296.81011962890625,0.4895170629024505,0.050000000745058,0.0489573404192924,293.1806640625,297.1499938964844,293.1499938964844,0.2202014625072479,-3350.32470703125,304.150390625,0.909755289554596,0.3020710349082947,0.2121878117322921,293.1721496582031,297.1499938964844,293.1499938964844,0.2948127090930938,-5725.20068359375,304.114990234375,0.9881871342658995,0.3813278377056122,0.3634281158447265,293.26531982421875,297.1499938964844,293.1499938964844,0.0072064180858433,-2499.23876953125,299.9974975585937,0.4895170629024505,0.050000000745058,0.2322325408458709,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857849121094,1.0,0.2628441751003265,0.7977937459945679,0.7977937459945679,1.0,1.0,-1.1968165636062622,0.5096958875656128,0.6871206164360046,0.2204788774251938,0.0,0.0,0.5926015973091125,49.18094253540039,70.0,-56.703460693359375,-13379.6103515625,232.2367706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.404296875,18000.0,0.0,0.0,0.2965744733810425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085335612297058,0.6085398197174072,-6.275632586039137e-06,0.0,0.000300985382637,0.0,0.0,42.80259323120117,0.0,0.0,0.0,0.4081373214721679,4.0,0.0,1.0
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958760976791381,-2215.36376953125,304.1482849121094,0.7221642732620239,0.1544525325298309,0.1404436528682708,293.1620788574219,297.1499938964844,293.1499938964844,0.0042820577509701,-339.2281188964844,296.81298828125,0.4829765856266022,0.050000000745058,0.0490828417241573,293.18133544921875,297.1499938964844,293.1499938964844,0.2196906507015228,-3343.826171875,304.1512451171875,0.8968926668167114,0.301552414894104,0.2119343429803848,293.1835327148437,297.1499938964844,293.1499938964844,0.291927307844162,-5678.37109375,304.12652587890625,0.9746056199073792,0.3788066506385803,0.3605732917785644,293.26593017578125,297.1499938964844,293.1499938964844,0.0072017223574221,-2497.744140625,299.978515625,0.4829765856266022,0.050000000745058,0.2328278720378875,291.0950622558594,291.1499938964844,262.0061950683594,260.3327331542969,279.9592590332031,293.2658386230469,291.09844970703125,1.0,0.2665866315364837,0.797662079334259,0.797662079334259,1.0,1.0,-1.1939582824707031,0.5084937810897827,0.6854645013809204,0.2194978594779968,0.0,0.0,0.5955125689506531,52.31156539916992,70.0,-10.658218383789062,-13411.5537109375,238.64727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,308.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.70703125,18000.0,0.0,0.0,0.2963036596775055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618503749370575,0.6185101270675659,-6.354740435199346e-06,0.0,0.0003007105260621,0.0,0.0,44.222259521484375,0.0,0.0,0.0,0.4118159115314483,4.0,0.0,1.0
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958406701683998,-2214.458251953125,304.1486511230469,0.7147071957588196,0.1544147282838821,0.1405288577079773,293.16229248046875,297.1499938964844,293.1499938964844,0.0042870254255831,-339.44244384765625,296.8182678222656,0.4771603941917419,0.050000000745058,0.0491964258253574,293.1821594238281,297.1499938964844,293.1499938964844,0.2190704345703125,-3335.973876953125,304.15216064453125,0.8863298296928406,0.3009951114654541,0.2116430699825287,293.1899719238281,297.1499938964844,293.1499938964844,0.2900493741035461,-5646.513671875,304.1341552734375,0.9624134302139282,0.3771153092384338,0.3587185442447662,293.26666259765625,297.1499938964844,293.1499938964844,0.0071916431188583,-2494.54345703125,299.9608764648437,0.4771603941917419,0.050000000745058,0.2333666682243347,291.1092529296875,291.1499938964844,261.9971008300781,260.3241577148437,279.957763671875,293.2665710449219,291.1112670898437,1.0,0.270035058259964,0.7973694205284119,0.7973694205284119,1.0,1.0,-1.1922670602798462,0.5077003240585327,0.6845667958259583,0.2190739661455154,0.0,0.0,0.5967744588851929,55.16393280029297,73.0,8.2044038772583,-13410.8125,244.7956085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,308.3416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.39453125,18000.0,0.0,0.0,0.296207994222641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234207153320312,0.623427152633667,-6.406225111277308e-06,0.0,0.0003006134647876,0.0,0.0,45.0030517578125,0.0,0.0,0.0,0.4138344824314117,4.0,0.0,1.0
