time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958612635731697,-2214.656005859375,304.1490478515625,0.7016317248344421,0.1543102413415908,0.1406348198652267,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972434312105,-340.1159362792969,296.8168334960937,0.4661368429660797,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.2180719971656799,-3323.591796875,304.153076171875,0.8692575693130493,0.2998219430446625,0.210989236831665,293.1956481933594,297.1499938964844,293.1499938964844,0.2880082130432129,-5611.876953125,304.1426696777344,0.9415038228034972,0.3749374747276306,0.3565366268157959,293.2681884765625,297.1499938964844,293.1499938964844,0.0071738767437636,-2490.2685546875,299.9192810058594,0.4661368429660797,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.2762133181095123,0.796783983707428,0.796783983707428,1.0,1.0,-1.190388560295105,0.5067712068557739,0.6836174130439758,0.2186288386583328,0.0,0.0,0.6000986099243164,60.27605438232422,76.0,10.061296463012695,-13399.1064453125,256.2356872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.962890625,18000.0,0.0,0.0,0.2963614165782928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303797960281372,0.6303862929344177,-6.468157607741887e-06,0.0,0.0003007691702805,0.0,0.0,46.0591049194336,0.0,0.0,0.0,0.4166630208492279,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958612635731697,-2214.656005859375,304.1490478515625,0.7016317248344421,0.1543102413415908,0.1406348198652267,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972434312105,-340.1159362792969,296.8168334960937,0.4661368429660797,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.2180719971656799,-3323.591796875,304.153076171875,0.8692575693130493,0.2998219430446625,0.210989236831665,293.1956481933594,297.1499938964844,293.1499938964844,0.2880082130432129,-5611.876953125,304.1426696777344,0.9415038228034972,0.3749374747276306,0.3565366268157959,293.2681884765625,297.1499938964844,293.1499938964844,0.0071738767437636,-2490.2685546875,299.9192810058594,0.4661368429660797,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.2762133181095123,0.796783983707428,0.796783983707428,1.0,1.0,-1.190388560295105,0.5067712068557739,0.6836174130439758,0.2186288386583328,0.0,0.0,0.6000986099243164,60.27605438232422,76.0,10.061296463012695,-13399.1064453125,256.2356872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.962890625,18000.0,0.0,0.0,0.2963614165782928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303797960281372,0.6303862929344177,-6.468157607741887e-06,0.0,0.0003007691702805,0.0,0.0,46.0591049194336,0.0,0.0,0.0,0.4166630208492279,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958795920014381,-2214.90576171875,304.1492919921875,0.6929126381874084,0.1542204916477203,0.1406933367252349,293.1644592285156,297.1499938964844,293.1499938964844,0.0043038628064095,-340.5751647949219,296.812255859375,0.4575109481811523,0.050000000745058,0.0495450347661972,293.1854248046875,297.1499938964844,293.1499938964844,0.2172686010599136,-3313.70361328125,304.15362548828125,0.8582698106765747,0.2988342642784118,0.2104202955961227,293.1971740722656,297.1499938964844,293.1499938964844,0.2869547009468078,-5594.21435546875,304.1464538574219,0.927502691745758,0.3737077414989471,0.3554260432720184,293.269287109375,297.1499938964844,293.1499938964844,0.0071580149233341,-2486.6015625,299.8847351074219,0.4575109481811523,0.050000000745058,0.2350203245878219,291.1232604980469,291.1499938964844,261.9635314941406,260.2925109863281,279.9511108398437,293.26922607421875,291.12371826171875,1.0,0.2806038558483124,0.7963156700134277,0.7963156700134277,1.0,1.0,-1.1894474029541016,0.5062707662582397,0.6831766963005066,0.218434065580368,0.0,0.0,0.6026053428649902,63.954620361328125,76.0,8.593496322631836,-13394.3935546875,264.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681884765625,308.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.50390625,18000.0,0.0,0.0,0.2967652380466461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358219385147095,0.63582843542099,-6.51148138786084e-06,0.0,0.000301179010421,0.0,0.0,46.86559295654297,0.0,0.0,0.0,0.4187671542167663,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958838611841201,-2214.966064453125,304.1493225097656,0.6909316778182983,0.1541980355978012,0.1407061368227005,293.1648254394531,297.1499938964844,293.1499938964844,0.0043052192777395,-340.6696472167969,296.8108215332031,0.4555637836456299,0.050000000745058,0.0495797619223594,293.1858215332031,297.1499938964844,293.1499938964844,0.2170622497797012,-3311.168701171875,304.1537170410156,0.8557911515235901,0.2985796928405761,0.2102715820074081,293.1973571777344,297.1499938964844,293.1499938964844,0.2867241203784942,-5590.38916015625,304.1471862792969,0.9243283867836,0.3734331429004669,0.3551876246929168,293.2695617675781,297.1499938964844,293.1499938964844,0.0071537890471518,-2485.621337890625,299.8760681152344,0.4555637836456299,0.050000000745058,0.2351850420236587,291.1241455078125,291.1499938964844,261.959716796875,260.2889404296875,279.9503173828125,293.2694702148437,291.12457275390625,1.0,0.2816399931907654,0.7961985468864441,0.7961985468864441,1.0,1.0,-1.1892375946044922,0.5061561465263367,0.6830813884735107,0.2183939814567566,0.0,0.0,0.603187084197998,64.83148956298828,79.0,8.062958717346191,-13393.1142578125,266.6148376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246337890625,308.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.26171875,18000.0,0.0,0.0,0.2968979775905609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370812654495239,0.6370878219604492,-6.521613158838591e-06,0.0,0.0003013137320522,0.0,0.0,47.05402755737305,0.0,0.0,0.0,0.4192562103271484,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0959070101380348,-2215.32373046875,304.1495056152344,0.6819953918457031,0.154086023569107,0.1407622992992401,293.1669006347656,297.1499938964844,293.1499938964844,0.004310455173254,-341.0400390625,296.80181884765625,0.4469963908195495,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160033583641052,-3298.188720703125,304.1542358398437,0.8446509838104248,0.2972660362720489,0.2094916254281997,293.1976623535156,297.1499938964844,293.1499938964844,0.2856811881065368,-5573.31298828125,304.1498107910156,0.9103155732154846,0.3721666038036346,0.3541204333305359,293.2707824707031,297.1499938964844,293.1499938964844,0.00713158166036,-2480.481689453125,299.832275390625,0.4469963908195495,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865051329135895,0.7958282232284546,0.7958282232284546,1.0,1.0,-1.188226342201233,0.5056191682815552,0.6826071739196777,0.2182358354330063,0.0,0.0,0.6059458255767822,69.00167083740234,67.0,5.467757225036621,-13387.8994140625,276.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.841796875,18000.0,0.0,0.0,0.2977152466773987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642967939376831,0.6429745554924011,-6.56885913485894e-06,0.0,0.0003021431330125,0.0,0.0,47.94017028808594,0.0,0.0,0.0,0.4215464890003204,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0959070101380348,-2215.32373046875,304.1495056152344,0.6819953918457031,0.154086023569107,0.1407622992992401,293.1669006347656,297.1499938964844,293.1499938964844,0.004310455173254,-341.0400390625,296.80181884765625,0.4469963908195495,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160033583641052,-3298.188720703125,304.1542358398437,0.8446509838104248,0.2972660362720489,0.2094916254281997,293.1976623535156,297.1499938964844,293.1499938964844,0.2856811881065368,-5573.31298828125,304.1498107910156,0.9103155732154846,0.3721666038036346,0.3541204333305359,293.2707824707031,297.1499938964844,293.1499938964844,0.00713158166036,-2480.481689453125,299.832275390625,0.4469963908195495,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865051329135895,0.7958282232284546,0.7958282232284546,1.0,1.0,-1.188226342201233,0.5056191682815552,0.6826071739196777,0.2182358354330063,0.0,0.0,0.6059458255767822,69.00167083740234,67.0,5.467757225036621,-13387.8994140625,276.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.841796875,18000.0,0.0,0.0,0.2977152466773987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642967939376831,0.6429745554924011,-6.56885913485894e-06,0.0,0.0003021431330125,0.0,0.0,47.94017028808594,0.0,0.0,0.0,0.4215464890003204,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0957995802164077,-2213.21337890625,304.1498718261719,0.6822571754455566,0.1540108770132064,0.1406732350587844,293.1694030761719,297.1499938964844,293.1499938964844,0.0042985128238797,-340.0951843261719,296.79150390625,0.4473826885223388,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147184312343597,-3282.389404296875,304.15496826171875,0.8438996076583862,0.2959141135215759,0.2085486501455307,293.1973876953125,297.1499938964844,293.1499938964844,0.2845231890678406,-5554.67138671875,304.1517944335937,0.9098300337791444,0.3710179030895233,0.3530051708221435,293.2717590332031,297.1499938964844,293.1499938964844,0.007079170551151,-2466.5380859375,299.7890625,0.4473826885223388,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.132568359375,1.0,0.2854613363742828,0.7954578995704651,0.7954578995704651,1.0,1.0,-1.1855953931808472,0.5043569207191467,0.6812384724617004,0.2176898568868637,0.0,0.0,0.6081215739250183,68.76739501953125,55.0,7.377453804016113,-13374.4404296875,274.45416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.80859375,18000.0,0.0,0.0,0.2986996471881866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480659246444702,0.6480725407600403,-6.610853688471252e-06,0.0,0.0003031421510968,0.0,0.0,48.72191619873047,0.0,0.0,0.0,0.4235334396362304,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0957995802164077,-2213.21337890625,304.1498718261719,0.6822571754455566,0.1540108770132064,0.1406732350587844,293.1694030761719,297.1499938964844,293.1499938964844,0.0042985128238797,-340.0951843261719,296.79150390625,0.4473826885223388,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147184312343597,-3282.389404296875,304.15496826171875,0.8438996076583862,0.2959141135215759,0.2085486501455307,293.1973876953125,297.1499938964844,293.1499938964844,0.2845231890678406,-5554.67138671875,304.1517944335937,0.9098300337791444,0.3710179030895233,0.3530051708221435,293.2717590332031,297.1499938964844,293.1499938964844,0.007079170551151,-2466.5380859375,299.7890625,0.4473826885223388,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.132568359375,1.0,0.2854613363742828,0.7954578995704651,0.7954578995704651,1.0,1.0,-1.1855953931808472,0.5043569207191467,0.6812384724617004,0.2176898568868637,0.0,0.0,0.6081215739250183,68.76739501953125,55.0,7.377453804016113,-13374.4404296875,274.45416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.80859375,18000.0,0.0,0.0,0.2986996471881866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480659246444702,0.6480725407600403,-6.610853688471252e-06,0.0,0.0003031421510968,0.0,0.0,48.72191619873047,0.0,0.0,0.0,0.4235334396362304,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.0957107245922088,-2211.481689453125,304.1500549316406,0.6852452158927917,0.1540034264326095,0.1406020224094391,293.1707763671875,297.1499938964844,293.1499938964844,0.0042868265882134,-339.1713562011719,296.7865600585937,0.450300395488739,0.050000000745058,0.0496786870062351,293.1906433105469,297.1499938964844,293.1499938964844,0.2139932662248611,-3273.449951171875,304.1553955078125,0.8466770648956299,0.2952368557453155,0.2080345302820205,293.1970520019531,297.1499938964844,293.1499938964844,0.2838801741600036,-5544.3916015625,304.15264892578125,0.9136314988136292,0.3704829812049866,0.3524317145347595,293.27215576171875,297.1499938964844,293.1499938964844,0.0070434436202049,-2456.65966796875,299.7681884765625,0.450300395488739,0.050000000745058,0.2356542944908142,291.1355895996094,291.1499938964844,261.9110412597656,260.24346923828125,279.9398498535156,293.2720947265625,291.13641357421875,1.0,0.2833663523197174,0.795272707939148,0.795272707939148,1.0,1.0,-1.1838027238845823,0.5035146474838257,0.6802880167961121,0.2172949910163879,0.0,0.0,0.6087097525596619,67.2672119140625,55.0,9.127098083496094,-13363.166015625,270.1484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355224609375,308.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.86328125,18000.0,0.0,0.0,0.2992067337036133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498234272003174,0.6498300433158875,-6.626979029533686e-06,0.0,0.0003036567941308,0.0,0.0,49.00288009643555,0.0,0.0,0.0,0.4242328405380249,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0956119447946548,-2209.562255859375,304.15020751953125,0.6898213028907776,0.154014766216278,0.1405228823423385,293.1722106933594,297.1499938964844,293.1499938964844,0.0042723515070974,-338.0318298339844,296.7814636230469,0.4548009037971496,0.050000000745058,0.0495936721563339,293.19146728515625,297.1499938964844,293.1499938964844,0.2132354825735092,-3264.10693359375,304.1557922363281,0.8512243628501892,0.2945595383644104,0.2075004428625106,293.1966247558594,297.1499938964844,293.1499938964844,0.2832179367542267,-5533.84814453125,304.1533508300781,0.9198054075241088,0.3699707984924316,0.3518540263175964,293.2724304199219,297.1499938964844,293.1499938964844,0.0070033748634159,-2445.455810546875,299.7476501464844,0.4548009037971496,0.050000000745058,0.2352510392665863,291.13970947265625,291.1499938964844,261.9010925292969,260.2342224121094,279.9380187988281,293.2723999023437,291.1405944824219,1.0,0.2804273664951324,0.7950907349586487,0.7950907349586487,1.0,1.0,-1.181787371635437,0.5025748014450073,0.6792125105857849,0.2168424129486084,0.0,0.0,0.6089826822280884,65.08759307861328,43.0,10.422807693481444,-13349.0546875,264.1561584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,308.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.359375,18000.0,0.0,0.0,0.2996978163719177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509265899658203,0.6509332060813904,-6.638292688876391e-06,0.0,0.0003041551681235,0.0,0.0,49.18674850463867,0.0,0.0,0.0,0.424685001373291,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0953997746109962,-2205.45263671875,304.1504821777344,0.7035107612609863,0.1540873050689697,0.1403530538082122,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370338924229,-335.2630615234375,296.7704772949219,0.4682825207710266,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116516530513763,-3244.5810546875,304.156494140625,0.8656390905380249,0.2932054400444031,0.2063869535923004,293.195556640625,297.1499938964844,293.1499938964844,0.2818643748760223,-5512.40576171875,304.15447998046875,0.9390090107917786,0.3690069615840912,0.350696712732315,293.2727966308594,297.1499938964844,293.1499938964844,0.0069139385595917,-2420.15283203125,299.707275390625,0.4682825207710266,0.050000000745058,0.2341518998146057,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342346191406,293.27276611328125,291.1493835449219,1.0,0.2724767923355102,0.7947266697883606,0.7947266697883606,1.0,1.0,-1.1772607564926147,0.5004801154136658,0.6767805814743042,0.2158005982637405,0.0,0.0,0.6086059808731079,59.15925216674805,31.0,11.903778076171877,-13314.3671875,248.33448791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.3005634248256683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512271761894226,0.6512338519096375,-6.64599747324246e-06,0.0,0.0003050336672458,0.0,0.0,49.26421356201172,0.0,0.0,0.0,0.4248509109020233,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0953997746109962,-2205.45263671875,304.1504821777344,0.7035107612609863,0.1540873050689697,0.1403530538082122,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370338924229,-335.2630615234375,296.7704772949219,0.4682825207710266,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116516530513763,-3244.5810546875,304.156494140625,0.8656390905380249,0.2932054400444031,0.2063869535923004,293.195556640625,297.1499938964844,293.1499938964844,0.2818643748760223,-5512.40576171875,304.15447998046875,0.9390090107917786,0.3690069615840912,0.350696712732315,293.2727966308594,297.1499938964844,293.1499938964844,0.0069139385595917,-2420.15283203125,299.707275390625,0.4682825207710266,0.050000000745058,0.2341518998146057,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342346191406,293.27276611328125,291.1493835449219,1.0,0.2724767923355102,0.7947266697883606,0.7947266697883606,1.0,1.0,-1.1772607564926147,0.5004801154136658,0.6767805814743042,0.2158005982637405,0.0,0.0,0.6086059808731079,59.15925216674805,31.0,11.903778076171877,-13314.3671875,248.33448791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.3005634248256683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512271761894226,0.6512338519096375,-6.64599747324246e-06,0.0,0.0003050336672458,0.0,0.0,49.26421356201172,0.0,0.0,0.0,0.4248509109020233,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951847583055496,-2201.3017578125,304.15069580078125,0.72250896692276,0.1542159616947174,0.1401809006929397,293.1782531738281,297.1499938964844,293.1499938964844,0.0041957506909966,-332.0394287109375,296.75830078125,0.4835522174835205,0.050000000745058,0.0490717440843582,293.1942749023437,297.1499938964844,293.1499938964844,0.2100131213665008,-3224.388427734375,304.15704345703125,0.8880894184112549,0.2918532490730285,0.2052312642335891,293.1942749023437,297.1499938964844,293.1499938964844,0.2805067002773285,-5491.01318359375,304.1552429199219,0.9659056663513184,0.3681133091449737,0.3495498895645141,293.2728271484375,297.1499938964844,293.1499938964844,0.0068167150020599,-2392.332763671875,299.6676330566406,0.4835522174835205,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623132467269897,0.7943626642227173,0.7943626642227173,1.0,1.0,-1.1722896099090576,0.4981986582279205,0.6740909218788147,0.2146216630935669,0.0,0.0,0.6070535182952881,51.742774963378906,25.0,12.005953788757324,-13272.7412109375,228.96829223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.3011810779571533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490412354469299,0.6490478515625,-6.633923476329073e-06,0.0,0.0003056605055462,0.0,0.0,48.96079254150391,0.0,0.0,0.0,0.4240504801273346,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951847583055496,-2201.3017578125,304.15069580078125,0.72250896692276,0.1542159616947174,0.1401809006929397,293.1782531738281,297.1499938964844,293.1499938964844,0.0041957506909966,-332.0394287109375,296.75830078125,0.4835522174835205,0.050000000745058,0.0490717440843582,293.1942749023437,297.1499938964844,293.1499938964844,0.2100131213665008,-3224.388427734375,304.15704345703125,0.8880894184112549,0.2918532490730285,0.2052312642335891,293.1942749023437,297.1499938964844,293.1499938964844,0.2805067002773285,-5491.01318359375,304.1552429199219,0.9659056663513184,0.3681133091449737,0.3495498895645141,293.2728271484375,297.1499938964844,293.1499938964844,0.0068167150020599,-2392.332763671875,299.6676330566406,0.4835522174835205,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623132467269897,0.7943626642227173,0.7943626642227173,1.0,1.0,-1.1722896099090576,0.4981986582279205,0.6740909218788147,0.2146216630935669,0.0,0.0,0.6070535182952881,51.742774963378906,25.0,12.005953788757324,-13272.7412109375,228.96829223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.3011810779571533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490412354469299,0.6490478515625,-6.633923476329073e-06,0.0,0.0003056605055462,0.0,0.0,48.96079254150391,0.0,0.0,0.0,0.4240504801273346,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950261652469635,-2198.24267578125,304.1507263183594,0.7426749467849731,0.1543765068054199,0.1400639116764068,293.1812744140625,297.1499938964844,293.1499938964844,0.0041558938100934,-328.9390869140625,296.7443542480469,0.4983864426612854,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084147036075592,-3204.723876953125,304.1573486328125,0.9148046970367432,0.2904947996139526,0.2040886580944061,293.19287109375,297.1499938964844,293.1499938964844,0.2792444229125976,-5471.248046875,304.15557861328125,0.9912765026092528,0.3672704994678497,0.3484768569469452,293.2726745605469,297.1499938964844,293.1499938964844,0.0067251739092171,-2366.04345703125,299.6280822753906,0.4983864426612854,0.050000000745058,0.2314940392971038,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526651322841644,0.7940422892570496,0.7940422892570496,1.0,1.0,-1.167627453804016,0.4960735440254211,0.671553909778595,0.2134870141744613,0.0,0.0,0.6045902371406555,44.839725494384766,25.0,9.933313369750977,-13229.8681640625,211.07325744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014739453792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447139978408813,0.6447206139564514,-6.604199825233081e-06,0.0,0.0003059577138628,0.0,0.0,48.32954406738281,0.0,0.0,0.0,0.4224181771278381,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950261652469635,-2198.24267578125,304.1507263183594,0.7426749467849731,0.1543765068054199,0.1400639116764068,293.1812744140625,297.1499938964844,293.1499938964844,0.0041558938100934,-328.9390869140625,296.7443542480469,0.4983864426612854,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084147036075592,-3204.723876953125,304.1573486328125,0.9148046970367432,0.2904947996139526,0.2040886580944061,293.19287109375,297.1499938964844,293.1499938964844,0.2792444229125976,-5471.248046875,304.15557861328125,0.9912765026092528,0.3672704994678497,0.3484768569469452,293.2726745605469,297.1499938964844,293.1499938964844,0.0067251739092171,-2366.04345703125,299.6280822753906,0.4983864426612854,0.050000000745058,0.2314940392971038,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526651322841644,0.7940422892570496,0.7940422892570496,1.0,1.0,-1.167627453804016,0.4960735440254211,0.671553909778595,0.2134870141744613,0.0,0.0,0.6045902371406555,44.839725494384766,25.0,9.933313369750977,-13229.8681640625,211.07325744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014739453792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447139978408813,0.6447206139564514,-6.604199825233081e-06,0.0,0.0003059577138628,0.0,0.0,48.32954406738281,0.0,0.0,0.0,0.4224181771278381,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949330925941467,-2196.36328125,304.150634765625,0.757915735244751,0.1545469462871551,0.1400602012872696,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258186101913,-326.53863525390625,296.7311096191406,0.5094283819198608,0.050000000745058,0.048637930303812,293.1965026855469,297.1499938964844,293.1499938964844,0.2068421393632888,-3185.31982421875,304.15753173828125,0.9356451630592346,0.2891257107257843,0.2030169069766998,293.1867980957031,297.1499938964844,293.1499938964844,0.269986480474472,-5321.96826171875,304.170166015625,0.9990000128746032,0.367380678653717,0.3388546407222748,293.2723388671875,297.1499938964844,293.1499938964844,0.0066525908187031,-2344.847900390625,299.58990478515625,0.5094283819198608,0.050000000745058,0.2307174056768417,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452441900968551,0.7937219142913818,0.7937219142913818,1.0,1.0,-1.153662919998169,0.4898283183574676,0.6638346314430237,0.2100419849157333,0.0,0.0,0.6009100079536438,40.50078582763672,25.0,22.32058906555176,-13126.3505859375,196.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0703125,18000.0,0.0,0.0,0.3013516366481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387505531311035,0.6387571096420288,-6.561866484844359e-06,0.0,0.0003058336151298,0.0,0.0,47.45979309082031,0.0,0.0,0.0,0.4201327860355377,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949330925941467,-2196.36328125,304.150634765625,0.757915735244751,0.1545469462871551,0.1400602012872696,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258186101913,-326.53863525390625,296.7311096191406,0.5094283819198608,0.050000000745058,0.048637930303812,293.1965026855469,297.1499938964844,293.1499938964844,0.2068421393632888,-3185.31982421875,304.15753173828125,0.9356451630592346,0.2891257107257843,0.2030169069766998,293.1867980957031,297.1499938964844,293.1499938964844,0.269986480474472,-5321.96826171875,304.170166015625,0.9990000128746032,0.367380678653717,0.3388546407222748,293.2723388671875,297.1499938964844,293.1499938964844,0.0066525908187031,-2344.847900390625,299.58990478515625,0.5094283819198608,0.050000000745058,0.2307174056768417,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452441900968551,0.7937219142913818,0.7937219142913818,1.0,1.0,-1.153662919998169,0.4898283183574676,0.6638346314430237,0.2100419849157333,0.0,0.0,0.6009100079536438,40.50078582763672,25.0,22.32058906555176,-13126.3505859375,196.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0703125,18000.0,0.0,0.0,0.3013516366481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387505531311035,0.6387571096420288,-6.561866484844359e-06,0.0,0.0003058336151298,0.0,0.0,47.45979309082031,0.0,0.0,0.0,0.4201327860355377,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0947991535067558,-2193.584228515625,304.1507568359375,0.7636235952377319,0.1546186059713363,0.1400805413722992,293.185546875,297.1499938964844,293.1499938964844,0.0041107656434178,-325.1820678710937,296.7315979003906,0.5135890245437622,0.050000000745058,0.048584409058094,293.19708251953125,297.1499938964844,293.1499938964844,0.2058406472206115,-3172.72998046875,304.1579895019531,0.942860186100006,0.2884227931499481,0.2024949043989181,293.1760559082031,297.1499938964844,293.1499938964844,0.2623920142650604,-5199.55029296875,304.1802673339844,0.9990000128746032,0.3690221607685089,0.3312750160694122,293.2720947265625,297.1499938964844,293.1499938964844,0.0066169896163046,-2333.37646484375,299.57574462890625,0.5135890245437622,0.050000000745058,0.2304635196924209,291.19207763671875,291.1499938964844,261.80889892578125,260.1494445800781,279.9251403808594,293.2721252441406,291.1961364746094,1.0,0.242015853524208,0.7935616970062256,0.7935616970062256,1.0,1.0,-1.1435950994491575,0.4853664338588714,0.6582286357879639,0.2074981480836868,0.0,0.0,0.5963414311408997,39.005489349365234,25.0,36.7119140625,-13041.6806640625,189.1322479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205139160156,308.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.986328125,18000.0,0.0,0.0,0.3009963035583496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325953602790833,0.6326019167900085,-6.524730906676268e-06,0.0,0.0003054729895666,0.0,0.0,46.60968780517578,0.0,0.0,0.0,0.4178131222724914,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946770161390304,-2191.062744140625,304.1508483886719,0.7690092921257019,0.1546827852725982,0.1400962024927139,293.1869812011719,297.1499938964844,293.1499938964844,0.0040954109281301,-323.8284912109375,296.7313537597656,0.5175548195838928,0.050000000745058,0.0485369525849819,293.1976928710937,297.1499938964844,293.1499938964844,0.2048664540052414,-3160.518798828125,304.1582946777344,0.9493604302406312,0.2877083420753479,0.2019665539264679,293.1620788574219,297.1499938964844,293.1499938964844,0.2554605603218078,-5088.02099609375,304.18731689453125,0.9990000128746032,0.3714325129985809,0.3244062662124634,293.271728515625,297.1499938964844,293.1499938964844,0.0065828957594931,-2322.49072265625,299.5616149902344,0.5175548195838928,0.050000000745058,0.2302384078502655,291.208984375,291.1499938964844,261.7984313964844,260.1399230957031,279.92498779296875,293.2717590332031,291.2118835449219,1.0,0.2390905320644378,0.7934505343437195,0.7934505343437195,1.0,1.0,-1.1344072818756104,0.4813081920146942,0.6530990600585938,0.2051713913679123,0.0,0.0,0.5906842947006226,37.67684173583984,25.0,38.13424301147461,-12945.6875,183.0109405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,308.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18158.791015625,18000.0,0.0,0.0,0.3003920316696167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230091452598572,0.6230155825614929,-6.463581030402565e-06,0.0,0.000304859742755,0.0,0.0,45.28562927246094,0.0,0.0,0.0,0.4142889976501465,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0945672616362571,-2188.786865234375,304.1507263183594,0.7788656949996948,0.1548131257295608,0.1401360034942627,293.1896667480469,297.1499938964844,293.1499938964844,0.00406877649948,-321.6188049316406,296.72137451171875,0.5248942375183105,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.203199565410614,-3139.845947265625,304.1582946777344,0.9603874683380128,0.2862730026245117,0.2009095251560211,293.1302185058594,297.1499938964844,293.1499938964844,0.2435961663722992,-4897.537109375,304.1944274902344,0.9990000128746032,0.3775839805603027,0.3125031888484955,293.2705383300781,297.1499938964844,293.1499938964844,0.0065245218575,-2304.75341796875,299.5291748046875,0.5248942375183105,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.2340234071016311,0.7932281494140625,0.7932281494140625,1.0,1.0,-1.11834716796875,0.4742385745048523,0.6441085934638977,0.2010738104581833,0.0,0.0,0.5790572166442871,35.433807373046875,43.0,23.90789604187012,-12758.517578125,172.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.552734375,18000.0,0.0,0.0,0.2983853220939636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600616991519928,0.6006233096122742,-6.306415798462695e-06,0.0,0.000302823173115,0.0,0.0,42.204498291015625,0.0,0.0,0.0,0.4060067534446716,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0945672616362571,-2188.786865234375,304.1507263183594,0.7788656949996948,0.1548131257295608,0.1401360034942627,293.1896667480469,297.1499938964844,293.1499938964844,0.00406877649948,-321.6188049316406,296.72137451171875,0.5248942375183105,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.203199565410614,-3139.845947265625,304.1582946777344,0.9603874683380128,0.2862730026245117,0.2009095251560211,293.1302185058594,297.1499938964844,293.1499938964844,0.2435961663722992,-4897.537109375,304.1944274902344,0.9990000128746032,0.3775839805603027,0.3125031888484955,293.2705383300781,297.1499938964844,293.1499938964844,0.0065245218575,-2304.75341796875,299.5291748046875,0.5248942375183105,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.2340234071016311,0.7932281494140625,0.7932281494140625,1.0,1.0,-1.11834716796875,0.4742385745048523,0.6441085934638977,0.2010738104581833,0.0,0.0,0.5790572166442871,35.433807373046875,43.0,23.90789604187012,-12758.517578125,172.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.552734375,18000.0,0.0,0.0,0.2983853220939636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600616991519928,0.6006233096122742,-6.306415798462695e-06,0.0,0.000302823173115,0.0,0.0,42.204498291015625,0.0,0.0,0.0,0.4060067534446716,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.0948027744889259,-2193.49072265625,304.15008544921875,0.7737111449241638,0.1549049764871597,0.1402731984853744,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561463683843,-320.86358642578125,296.6932067871094,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.202200561761856,-3128.009033203125,304.1571350097656,0.9516953825950624,0.2848024070262909,0.1999262869358062,293.1101989746094,297.1499938964844,293.1499938964844,0.24920055270195,-4995.27294921875,304.16943359375,0.9990000128746032,0.3822027444839477,0.3189906775951385,293.2691955566406,297.1499938964844,293.1499938964844,0.006495997775346,-2298.438720703125,299.4866638183594,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.237293392419815,0.7930057644844055,0.7930057644844055,1.0,1.0,-1.1254035234451294,0.4773895740509033,0.6480140089988708,0.2026062309741974,0.0,0.0,0.5706959366798401,36.618282318115234,61.0,-27.58055877685547,-12729.8798828125,177.64756774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.185546875,18000.0,0.0,0.0,0.295597493648529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803090929985046,0.5803152918815613,-6.152333753561834e-06,0.0,0.000299993873341,0.0,0.0,39.46141815185547,0.0,0.0,0.0,0.3984985649585724,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.0948027744889259,-2193.49072265625,304.15008544921875,0.7737111449241638,0.1549049764871597,0.1402731984853744,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561463683843,-320.86358642578125,296.6932067871094,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.202200561761856,-3128.009033203125,304.1571350097656,0.9516953825950624,0.2848024070262909,0.1999262869358062,293.1101989746094,297.1499938964844,293.1499938964844,0.24920055270195,-4995.27294921875,304.16943359375,0.9990000128746032,0.3822027444839477,0.3189906775951385,293.2691955566406,297.1499938964844,293.1499938964844,0.006495997775346,-2298.438720703125,299.4866638183594,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.237293392419815,0.7930057644844055,0.7930057644844055,1.0,1.0,-1.1254035234451294,0.4773895740509033,0.6480140089988708,0.2026062309741974,0.0,0.0,0.5706959366798401,36.618282318115234,61.0,-27.58055877685547,-12729.8798828125,177.64756774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.185546875,18000.0,0.0,0.0,0.295597493648529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803090929985046,0.5803152918815613,-6.152333753561834e-06,0.0,0.000299993873341,0.0,0.0,39.46141815185547,0.0,0.0,0.0,0.3984985649585724,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955040156841278,-2207.66650390625,304.1488952636719,0.7564479112625122,0.1549333333969116,0.1404660046100616,293.1942749023437,297.1499938964844,293.1499938964844,0.0040639797225594,-322.2675476074219,296.6349792480469,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021820992231369,-3129.10595703125,304.15478515625,0.9252267479896544,0.2833003401756286,0.1990036070346832,293.1256103515625,297.1499938964844,293.1499938964844,0.2715310752391815,-5362.78955078125,304.1254577636719,0.9990000128746032,0.3801712393760681,0.3418593406677246,293.2685546875,297.1499938964844,293.1499938964844,0.0065016369335353,-2306.3369140625,299.4233703613281,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1403503417969,1.0,0.2471583038568496,0.7927862405776978,0.7927862405776978,1.0,1.0,-1.1530674695968628,0.4896226525306701,0.6634448766708374,0.2093290090560913,0.0,0.0,0.5749819278717041,41.02827072143555,64.0,-81.41677856445312,-12931.2822265625,197.0459899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.783203125,18000.0,0.0,0.0,0.2930450141429901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792599320411682,0.5792660713195801,-6.104374733695295e-06,0.0,0.0002974034287035,0.0,0.0,39.11265563964844,0.0,0.0,0.0,0.3977376222610473,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955040156841278,-2207.66650390625,304.1488952636719,0.7564479112625122,0.1549333333969116,0.1404660046100616,293.1942749023437,297.1499938964844,293.1499938964844,0.0040639797225594,-322.2675476074219,296.6349792480469,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021820992231369,-3129.10595703125,304.15478515625,0.9252267479896544,0.2833003401756286,0.1990036070346832,293.1256103515625,297.1499938964844,293.1499938964844,0.2715310752391815,-5362.78955078125,304.1254577636719,0.9990000128746032,0.3801712393760681,0.3418593406677246,293.2685546875,297.1499938964844,293.1499938964844,0.0065016369335353,-2306.3369140625,299.4233703613281,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1403503417969,1.0,0.2471583038568496,0.7927862405776978,0.7927862405776978,1.0,1.0,-1.1530674695968628,0.4896226525306701,0.6634448766708374,0.2093290090560913,0.0,0.0,0.5749819278717041,41.02827072143555,64.0,-81.41677856445312,-12931.2822265625,197.0459899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.783203125,18000.0,0.0,0.0,0.2930450141429901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792599320411682,0.5792660713195801,-6.104374733695295e-06,0.0,0.0002974034287035,0.0,0.0,39.11265563964844,0.0,0.0,0.0,0.3977376222610473,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961528941988945,-2220.689208984375,304.148193359375,0.7389740347862244,0.1549292802810669,0.1406497359275818,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789153426885,-324.134521484375,296.57940673828125,0.4950284361839294,0.050000000745058,0.0488582178950309,293.2020874023437,297.1499938964844,293.1499938964844,0.2020945996046066,-3129.058349609375,304.1534118652344,0.8985668420791626,0.2818089127540588,0.1981034874916076,293.1669311523437,297.1499938964844,293.1499938964844,0.2854493260383606,-5587.11572265625,304.1127624511719,0.9908992052078248,0.3724163770675659,0.3550574481487274,293.269287109375,297.1499938964844,293.1499938964844,0.0065105557441711,-2314.736083984375,299.3572692871094,0.4950284361839294,0.050000000745058,0.2317623496055603,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,293.26922607421875,291.08331298828125,1.0,0.2558969557285309,0.7925666570663452,0.7925666570663452,1.0,1.0,-1.1689482927322388,0.4966473877429962,0.6723009347915649,0.2132170051336288,0.0,0.0,0.5882585644721985,46.28016662597656,67.0,-63.64547729492188,-13160.974609375,215.0131225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.291798859834671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995712280273438,0.5995774269104004,-6.210907940840116e-06,0.0,0.0002961387508548,0.0,0.0,41.58460998535156,0.0,0.0,0.0,0.4047914147377014,4.0,0.0,1.0
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961528941988945,-2220.689208984375,304.148193359375,0.7389740347862244,0.1549292802810669,0.1406497359275818,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789153426885,-324.134521484375,296.57940673828125,0.4950284361839294,0.050000000745058,0.0488582178950309,293.2020874023437,297.1499938964844,293.1499938964844,0.2020945996046066,-3129.058349609375,304.1534118652344,0.8985668420791626,0.2818089127540588,0.1981034874916076,293.1669311523437,297.1499938964844,293.1499938964844,0.2854493260383606,-5587.11572265625,304.1127624511719,0.9908992052078248,0.3724163770675659,0.3550574481487274,293.269287109375,297.1499938964844,293.1499938964844,0.0065105557441711,-2314.736083984375,299.3572692871094,0.4950284361839294,0.050000000745058,0.2317623496055603,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,293.26922607421875,291.08331298828125,1.0,0.2558969557285309,0.7925666570663452,0.7925666570663452,1.0,1.0,-1.1689482927322388,0.4966473877429962,0.6723009347915649,0.2132170051336288,0.0,0.0,0.5882585644721985,46.28016662597656,67.0,-63.64547729492188,-13160.974609375,215.0131225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.291798859834671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995712280273438,0.5995774269104004,-6.210907940840116e-06,0.0,0.0002961387508548,0.0,0.0,41.58460998535156,0.0,0.0,0.0,0.4047914147377014,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.096193641424179,-2221.309326171875,304.1484680175781,0.7298448085784912,0.1549046039581298,0.1407584100961685,293.1962585449219,297.1499938964844,293.1499938964844,0.0040839668363332,-324.4481811523437,296.5722351074219,0.4882932603359222,0.050000000745058,0.04898052662611,293.2025756835937,297.1499938964844,293.1499938964844,0.2014457136392593,-3120.86279296875,304.1539611816406,0.8853666186332703,0.2810545563697815,0.1976771354675293,293.1799621582031,297.1499938964844,293.1499938964844,0.283132404088974,-5543.91650390625,304.123779296875,0.9769456386566162,0.369634747505188,0.3519570529460907,293.27001953125,297.1499938964844,293.1499938964844,0.0065068933181464,-2313.62841796875,299.33599853515625,0.4882932603359222,0.050000000745058,0.2323425412178039,291.0897521972656,291.1499938964844,261.7034912109375,260.054443359375,279.8676452636719,293.2698974609375,291.0930480957031,1.0,0.2596457600593567,0.792456865310669,0.792456865310669,1.0,1.0,-1.1661758422851562,0.4953953623771667,0.6707805395126343,0.2125454246997833,0.0,0.0,0.5920373201370239,49.33890151977539,67.0,-15.789950370788574,-13200.7255859375,221.0498962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921569824219,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17814.76171875,18000.0,0.0,0.0,0.2916206419467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610602617263794,0.6106089353561401,-6.292840680544032e-06,0.0,0.0002959578705485,0.0,0.0,43.09932327270508,0.0,0.0,0.0,0.4088093638420105,4.0,0.0,1.0
