time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961327701807022,-2219.902099609375,304.1488342285156,0.7221065759658813,0.1548540890216827,0.140831246972084,293.1968688964844,297.1499938964844,293.1499938964844,0.0040831235237419,-324.212158203125,296.571533203125,0.4824653565883636,0.050000000745058,0.0490930341184139,293.203125,297.1499938964844,293.1499938964844,0.2006151378154754,-3110.281982421875,304.1547546386719,0.8742308616638184,0.2802796959877014,0.1972278356552124,293.18731689453125,297.1499938964844,293.1499938964844,0.2810770571231842,-5508.85498046875,304.1322326660156,0.9641632437705994,0.3678075969219208,0.3499217331409454,293.2708435058594,297.1499938964844,293.1499938964844,0.0064955856651067,-2309.61474609375,299.3185729980469,0.4824653565883636,0.050000000745058,0.2328762114048004,291.1053466796875,291.1499938964844,261.6929016113281,260.0450439453125,279.86480712890625,293.270751953125,291.1080322265625,1.0,0.2631004750728607,0.7921798229217529,0.7921798229217529,1.0,1.0,-1.1640558242797852,0.4944512844085693,0.6696045994758606,0.2119155526161193,0.0,0.0,0.5934385657310486,52.156044006347656,70.0,8.823921203613281,-13204.7373046875,226.8284454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42999267578125,308.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.357421875,18000.0,0.0,0.0,0.2916201651096344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164305806159973,0.6164369583129883,-6.350647709041368e-06,0.0,0.0002959574048873,0.0,0.0,43.99382781982422,0.0,0.0,0.0,0.4111334383487701,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0961029753088951,-2219.108642578125,304.1492614746094,0.708943247795105,0.1547263115644455,0.1409134864807129,293.1981201171875,297.1499938964844,293.1499938964844,0.0040816999971866,-323.9744567871094,296.5597229003906,0.4720352292060852,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992103606462478,-3092.654296875,304.1554870605469,0.8564692139625549,0.2787172794342041,0.1962900161743164,293.1937255859375,297.1499938964844,293.1499938964844,0.2788590788841247,-5470.95556640625,304.14166259765625,0.9422577023506165,0.365545392036438,0.3476055264472961,293.2725524902344,297.1499938964844,293.1499938964844,0.0064744274131953,-2303.420654296875,299.2769470214844,0.4720352292060852,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.2693130075931549,0.7916257381439209,0.7916257381439209,1.0,1.0,-1.1616334915161133,0.4933605790138244,0.6682729125022888,0.2111243456602096,0.0,0.0,0.59646075963974,57.207645416259766,73.0,12.684306144714355,-13191.4443359375,237.66583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.232421875,18000.0,0.0,0.0,0.2919371426105499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232001781463623,0.623206615447998,-6.414016752387397e-06,0.0,0.0002962790895253,0.0,0.0,45.02492141723633,0.0,0.0,0.0,0.4139177501201629,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0961029753088951,-2219.108642578125,304.1492614746094,0.708943247795105,0.1547263115644455,0.1409134864807129,293.1981201171875,297.1499938964844,293.1499938964844,0.0040816999971866,-323.9744567871094,296.5597229003906,0.4720352292060852,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992103606462478,-3092.654296875,304.1554870605469,0.8564692139625549,0.2787172794342041,0.1962900161743164,293.1937255859375,297.1499938964844,293.1499938964844,0.2788590788841247,-5470.95556640625,304.14166259765625,0.9422577023506165,0.365545392036438,0.3476055264472961,293.2725524902344,297.1499938964844,293.1499938964844,0.0064744274131953,-2303.420654296875,299.2769470214844,0.4720352292060852,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.2693130075931549,0.7916257381439209,0.7916257381439209,1.0,1.0,-1.1616334915161133,0.4933605790138244,0.6682729125022888,0.2111243456602096,0.0,0.0,0.59646075963974,57.207645416259766,73.0,12.684306144714355,-13191.4443359375,237.66583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.232421875,18000.0,0.0,0.0,0.2919371426105499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232001781463623,0.623206615447998,-6.414016752387397e-06,0.0,0.0002962790895253,0.0,0.0,45.02492141723633,0.0,0.0,0.0,0.4139177501201629,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0961027443408966,-2218.9833984375,304.1495056152344,0.6976785063743591,0.1546006649732589,0.1409688293933868,293.1991271972656,297.1499938964844,293.1499938964844,0.0040804161690175,-323.8236694335937,296.54376220703125,0.4617292284965515,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979058533906936,-3076.3974609375,304.15582275390625,0.8426342010498047,0.2771757841110229,0.1953444182872772,293.1955871582031,297.1499938964844,293.1499938964844,0.2775701582431793,-5449.15576171875,304.1465148925781,0.9243192672729492,0.3640585839748382,0.3462549746036529,293.27398681640625,297.1499938964844,293.1499938964844,0.0064525259658694,-2297.462890625,299.232666015625,0.4617292284965515,0.050000000745058,0.2346790730953216,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747958600521087,0.7910717129707336,0.7910717129707336,1.0,1.0,-1.160178303718567,0.492691159248352,0.6674871444702148,0.2105949074029922,0.0,0.0,0.5993402600288391,61.71945571899414,61.0,9.820367813110352,-13184.9677734375,247.5843200683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.5078125,18000.0,0.0,0.0,0.2925806641578674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294639706611633,0.6294704079627991,-6.463988029281609e-06,0.0,0.0002969321794807,0.0,0.0,45.942012786865234,0.0,0.0,0.0,0.416337788105011,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0961027443408966,-2218.9833984375,304.1495056152344,0.6976785063743591,0.1546006649732589,0.1409688293933868,293.1991271972656,297.1499938964844,293.1499938964844,0.0040804161690175,-323.8236694335937,296.54376220703125,0.4617292284965515,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979058533906936,-3076.3974609375,304.15582275390625,0.8426342010498047,0.2771757841110229,0.1953444182872772,293.1955871582031,297.1499938964844,293.1499938964844,0.2775701582431793,-5449.15576171875,304.1465148925781,0.9243192672729492,0.3640585839748382,0.3462549746036529,293.27398681640625,297.1499938964844,293.1499938964844,0.0064525259658694,-2297.462890625,299.232666015625,0.4617292284965515,0.050000000745058,0.2346790730953216,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747958600521087,0.7910717129707336,0.7910717129707336,1.0,1.0,-1.160178303718567,0.492691159248352,0.6674871444702148,0.2105949074029922,0.0,0.0,0.5993402600288391,61.71945571899414,61.0,9.820367813110352,-13184.9677734375,247.5843200683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.5078125,18000.0,0.0,0.0,0.2925806641578674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294639706611633,0.6294704079627991,-6.463988029281609e-06,0.0,0.0002969321794807,0.0,0.0,45.942012786865234,0.0,0.0,0.0,0.416337788105011,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959968566894531,-2216.890625,304.1498413085937,0.6970934867858887,0.1545240432024002,0.1408900320529937,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653459727764,-322.6233825683594,296.5279541015625,0.4612860679626465,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964994966983795,-3058.8515625,304.1562194824219,0.8407338261604309,0.2756938934326172,0.1943040639162063,293.1957092285156,297.1499938964844,293.1499938964844,0.2764021158218384,-5429.853515625,304.14959716796875,0.9224611520767212,0.3628741502761841,0.3450893759727478,293.27508544921875,297.1499938964844,293.1499938964844,0.006405561696738,-2283.856201171875,299.1885986328125,0.4612860679626465,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741917371749878,0.7907418608665466,0.7907418608665466,1.0,1.0,-1.1574877500534058,0.4914907217025757,0.6659970879554749,0.2098069489002227,0.0,0.0,0.601608395576477,61.867584228515625,49.0,8.955815315246582,-13169.759765625,246.87130737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.974609375,18000.0,0.0,0.0,0.293440967798233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63463294506073,0.6346394419670105,-6.50603351459722e-06,0.0,0.0002978052943944,0.0,0.0,46.71178817749024,0.0,0.0,0.0,0.4183419644832611,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959968566894531,-2216.890625,304.1498413085937,0.6970934867858887,0.1545240432024002,0.1408900320529937,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653459727764,-322.6233825683594,296.5279541015625,0.4612860679626465,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964994966983795,-3058.8515625,304.1562194824219,0.8407338261604309,0.2756938934326172,0.1943040639162063,293.1957092285156,297.1499938964844,293.1499938964844,0.2764021158218384,-5429.853515625,304.14959716796875,0.9224611520767212,0.3628741502761841,0.3450893759727478,293.27508544921875,297.1499938964844,293.1499938964844,0.006405561696738,-2283.856201171875,299.1885986328125,0.4612860679626465,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741917371749878,0.7907418608665466,0.7907418608665466,1.0,1.0,-1.1574877500534058,0.4914907217025757,0.6659970879554749,0.2098069489002227,0.0,0.0,0.601608395576477,61.867584228515625,49.0,8.955815315246582,-13169.759765625,246.87130737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.974609375,18000.0,0.0,0.0,0.293440967798233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63463294506073,0.6346394419670105,-6.50603351459722e-06,0.0,0.0002978052943944,0.0,0.0,46.71178817749024,0.0,0.0,0.0,0.4183419644832611,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958326682448387,-2213.69140625,304.1501770019531,0.7048877477645874,0.1545398235321045,0.1407611668109893,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392773225903,-320.55584716796875,296.5142822265625,0.468856930732727,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950165182352066,-3040.30859375,304.1566162109375,0.8479211330413818,0.2743081748485565,0.1932272613048553,293.1949768066406,297.1499938964844,293.1499938964844,0.2751910984516144,-5410.1787109375,304.1517333984375,0.9329671263694764,0.3618629872798919,0.3439733684062958,293.2757263183594,297.1499938964844,293.1499938964844,0.0063388305716216,-2263.93603515625,299.14617919921875,0.468856930732727,0.050000000745058,0.2341042608022689,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.2694239318370819,0.7904119491577148,0.7904119491577148,1.0,1.0,-1.1538150310516355,0.4898523986339569,0.6639626026153564,0.2087896019220352,0.0,0.0,0.6027907729148865,58.55906295776367,37.0,10.070624351501465,-13145.2939453125,237.79266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.2943680584430694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379473209381104,0.6379538774490356,-6.535696684295544e-06,0.0,0.0002987461630254,0.0,0.0,47.22502136230469,0.0,0.0,0.0,0.4196521341800689,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958326682448387,-2213.69140625,304.1501770019531,0.7048877477645874,0.1545398235321045,0.1407611668109893,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392773225903,-320.55584716796875,296.5142822265625,0.468856930732727,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950165182352066,-3040.30859375,304.1566162109375,0.8479211330413818,0.2743081748485565,0.1932272613048553,293.1949768066406,297.1499938964844,293.1499938964844,0.2751910984516144,-5410.1787109375,304.1517333984375,0.9329671263694764,0.3618629872798919,0.3439733684062958,293.2757263183594,297.1499938964844,293.1499938964844,0.0063388305716216,-2263.93603515625,299.14617919921875,0.468856930732727,0.050000000745058,0.2341042608022689,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.2694239318370819,0.7904119491577148,0.7904119491577148,1.0,1.0,-1.1538150310516355,0.4898523986339569,0.6639626026153564,0.2087896019220352,0.0,0.0,0.6027907729148865,58.55906295776367,37.0,10.070624351501465,-13145.2939453125,237.79266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.2943680584430694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379473209381104,0.6379538774490356,-6.535696684295544e-06,0.0,0.0002987461630254,0.0,0.0,47.22502136230469,0.0,0.0,0.0,0.4196521341800689,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957440957427024,-2211.971923828125,304.1502990722656,0.7113677859306335,0.1545795798301696,0.1406920850276947,293.199951171875,297.1499938964844,293.1499938964844,0.004023540765047,-319.3106689453125,296.508056640625,0.4743040204048157,0.050000000745058,0.0492514930665493,293.20513916015625,297.1499938964844,293.1499938964844,0.1942681670188903,-3030.9453125,304.1567687988281,0.8545168042182922,0.273650050163269,0.1926868706941604,293.1944274902344,297.1499938964844,293.1499938964844,0.2745786905288696,-5400.32080078125,304.15252685546875,0.9420564770698548,0.3614040911197662,0.3434273302555084,293.27587890625,297.1499938964844,293.1499938964844,0.0063006649725139,-2252.41845703125,299.1254577636719,0.4743040204048157,0.050000000745058,0.2336278706789016,291.1414489746094,291.1499938964844,261.5985107421875,259.9622802734375,279.8358764648437,293.27587890625,291.14227294921875,1.0,0.26582732796669,0.7902470231056213,0.7902470231056213,1.0,1.0,-1.1517356634140017,0.4889239370822906,0.6628117561340332,0.2082275152206421,0.0,0.0,0.6029747724533081,55.9867057800293,37.0,10.492879867553713,-13130.1650390625,231.0652008056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02789306640625,308.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.837890625,18000.0,0.0,0.0,0.2948124706745147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387820839881897,0.638788640499115,-6.544418738485547e-06,0.0,0.000299197185086,0.0,0.0,47.36205291748047,0.0,0.0,0.0,0.4199950993061065,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956547558307647,-2210.2392578125,304.1504211425781,0.7191123962402344,0.1546383798122406,0.1406233459711074,293.19976806640625,297.1499938964844,293.1499938964844,0.0040065203793346,-317.9649963378906,296.502197265625,0.4804460108280182,0.050000000745058,0.0491326674818992,293.204833984375,297.1499938964844,293.1499938964844,0.1935205608606338,-3021.587890625,304.1568908691406,0.8632292151451111,0.2730135023593902,0.1921483278274536,293.1937561035156,297.1499938964844,293.1499938964844,0.273965060710907,-5390.48779296875,304.1531677246094,0.9533713459968568,0.3609709739685058,0.3428887724876404,293.27593994140625,297.1499938964844,293.1499938964844,0.0062602143734693,-2240.141357421875,299.10504150390625,0.4804460108280182,0.050000000745058,0.2330642193555832,291.1453857421875,291.1499938964844,261.5881652832031,259.953369140625,279.8328552246094,293.27593994140625,291.146240234375,1.0,0.2615656554698944,0.790090799331665,0.790090799331665,1.0,1.0,-1.149541258811951,0.4879443049430847,0.6615970134735107,0.2076423466205597,0.0,0.0,0.6028860211372375,52.94709777832031,25.0,10.80024528503418,-13113.541015625,223.2432098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,308.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.2952230870723724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390661597251892,0.6390727162361145,-6.548911187564954e-06,0.0,0.0002996138937305,0.0,0.0,47.41756439208984,0.0,0.0,0.0,0.4201261401176452,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954819470643997,-2206.89208984375,304.15057373046875,0.7391213774681091,0.1548062264919281,0.140493705868721,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698588661849,-315.0697631835937,296.491455078125,0.495318591594696,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920405328273773,-3003.05615234375,304.1570739746094,0.888038694858551,0.271799236536026,0.1910829246044159,293.1922302246094,297.1499938964844,293.1499938964844,0.2727479338645935,-5371.091796875,304.1541442871094,0.9809345602989196,0.360171765089035,0.3418365120887756,293.2757873535156,297.1499938964844,293.1499938964844,0.006174698472023,-2214.00244140625,299.06494140625,0.495318591594696,0.050000000745058,0.231739342212677,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.2513674199581146,0.7897782921791077,0.7897782921791077,1.0,1.0,-1.144918441772461,0.4858784675598144,0.6590400338172913,0.2064273059368133,0.0,0.0,0.601919949054718,45.81056594848633,25.0,10.884385108947754,-13076.4404296875,205.1795959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958910167217254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379967927932739,0.6380033493041992,-6.545173619088018e-06,0.0,0.0003002917510457,0.0,0.0,47.28495407104492,0.0,0.0,0.0,0.4197577834129333,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954819470643997,-2206.89208984375,304.15057373046875,0.7391213774681091,0.1548062264919281,0.140493705868721,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698588661849,-315.0697631835937,296.491455078125,0.495318591594696,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920405328273773,-3003.05615234375,304.1570739746094,0.888038694858551,0.271799236536026,0.1910829246044159,293.1922302246094,297.1499938964844,293.1499938964844,0.2727479338645935,-5371.091796875,304.1541442871094,0.9809345602989196,0.360171765089035,0.3418365120887756,293.2757873535156,297.1499938964844,293.1499938964844,0.006174698472023,-2214.00244140625,299.06494140625,0.495318591594696,0.050000000745058,0.231739342212677,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.2513674199581146,0.7897782921791077,0.7897782921791077,1.0,1.0,-1.144918441772461,0.4858784675598144,0.6590400338172913,0.2064273059368133,0.0,0.0,0.601919949054718,45.81056594848633,25.0,10.884385108947754,-13076.4404296875,205.1795959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958910167217254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379967927932739,0.6380033493041992,-6.545173619088018e-06,0.0,0.0003002917510457,0.0,0.0,47.28495407104492,0.0,0.0,0.0,0.4197577834129333,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954140275716781,-2205.5478515625,304.1504821777344,0.7574496269226074,0.1550079435110092,0.1404775232076645,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408272132277,-312.7756652832031,296.4811096191406,0.508551836013794,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907053142786026,-2986.37548828125,304.15692138671875,0.9105627536773682,0.2706365883350372,0.1901162266731262,293.1904602050781,297.1499938964844,293.1499938964844,0.2709466218948364,-5341.8681640625,304.15594482421875,0.9990000128746032,0.3594614863395691,0.3400626480579376,293.2753601074219,297.1499938964844,293.1499938964844,0.0061023104935884,-2191.8740234375,299.0250244140625,0.508551836013794,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602478027344,1.0,0.2438614964485168,0.7894658446311951,0.7894658446311951,1.0,1.0,-1.1402597427368164,0.4837817847728729,0.6564779877662659,0.2052522003650665,0.0,0.0,0.6001582145690918,40.59407043457031,25.0,8.848217010498047,-13036.3984375,191.61924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962980568408966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350131630897522,0.6350197196006775,-6.525833669002168e-06,0.0,0.0003007048508152,0.0,0.0,46.86488342285156,0.0,0.0,0.0,0.4186514914035797,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954140275716781,-2205.5478515625,304.1504821777344,0.7574496269226074,0.1550079435110092,0.1404775232076645,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408272132277,-312.7756652832031,296.4811096191406,0.508551836013794,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907053142786026,-2986.37548828125,304.15692138671875,0.9105627536773682,0.2706365883350372,0.1901162266731262,293.1904602050781,297.1499938964844,293.1499938964844,0.2709466218948364,-5341.8681640625,304.15594482421875,0.9990000128746032,0.3594614863395691,0.3400626480579376,293.2753601074219,297.1499938964844,293.1499938964844,0.0061023104935884,-2191.8740234375,299.0250244140625,0.508551836013794,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602478027344,1.0,0.2438614964485168,0.7894658446311951,0.7894658446311951,1.0,1.0,-1.1402597427368164,0.4837817847728729,0.6564779877662659,0.2052522003650665,0.0,0.0,0.6001582145690918,40.59407043457031,25.0,8.848217010498047,-13036.3984375,191.61924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962980568408966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350131630897522,0.6350197196006775,-6.525833669002168e-06,0.0,0.0003007048508152,0.0,0.0,46.86488342285156,0.0,0.0,0.0,0.4186514914035797,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952860340476036,-2202.79736328125,304.1505432128906,0.7689446806907654,0.1552135050296783,0.1405656635761261,293.1967163085937,297.1499938964844,293.1499938964844,0.0039197010919451,-310.8807373046875,296.4817810058594,0.51686692237854,0.050000000745058,0.048545055091381,293.2019348144531,297.1499938964844,293.1499938964844,0.1891967058181762,-2967.1953125,304.1571655273437,0.9246999621391296,0.2695010304450989,0.189247116446495,293.1757202148437,297.1499938964844,293.1499938964844,0.2574438452720642,-5118.26513671875,304.1761169433594,0.9990000128746032,0.3613841235637665,0.3255748748779297,293.2746276855469,297.1499938964844,293.1499938964844,0.0060417219065129,-2171.915283203125,298.99273681640625,0.51686692237854,0.050000000745058,0.2302768528461456,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864318847656,1.0,0.2376967519521713,0.7891834378242493,0.7891834378242493,1.0,1.0,-1.1220831871032717,0.4757843017578125,0.646298885345459,0.2005930691957473,0.0,0.0,0.5947009921073914,37.68995666503906,25.0,34.23686599731445,-12898.3759765625,178.82293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.78125,18000.0,0.0,0.0,0.2961916625499725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280387043952942,0.6280451416969299,-6.4843748077692e-06,0.0,0.0003005968756042,0.0,0.0,45.91315460205078,0.0,0.0,0.0,0.4160234928131103,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952860340476036,-2202.79736328125,304.1505432128906,0.7689446806907654,0.1552135050296783,0.1405656635761261,293.1967163085937,297.1499938964844,293.1499938964844,0.0039197010919451,-310.8807373046875,296.4817810058594,0.51686692237854,0.050000000745058,0.048545055091381,293.2019348144531,297.1499938964844,293.1499938964844,0.1891967058181762,-2967.1953125,304.1571655273437,0.9246999621391296,0.2695010304450989,0.189247116446495,293.1757202148437,297.1499938964844,293.1499938964844,0.2574438452720642,-5118.26513671875,304.1761169433594,0.9990000128746032,0.3613841235637665,0.3255748748779297,293.2746276855469,297.1499938964844,293.1499938964844,0.0060417219065129,-2171.915283203125,298.99273681640625,0.51686692237854,0.050000000745058,0.2302768528461456,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864318847656,1.0,0.2376967519521713,0.7891834378242493,0.7891834378242493,1.0,1.0,-1.1220831871032717,0.4757843017578125,0.646298885345459,0.2005930691957473,0.0,0.0,0.5947009921073914,37.68995666503906,25.0,34.23686599731445,-12898.3759765625,178.82293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.78125,18000.0,0.0,0.0,0.2961916625499725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280387043952942,0.6280451416969299,-6.4843748077692e-06,0.0,0.0003005968756042,0.0,0.0,45.91315460205078,0.0,0.0,0.0,0.4160234928131103,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951457321643829,-2199.79541015625,304.1506042480469,0.778734028339386,0.1554046720266342,0.1406619101762771,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986629806458,-308.9716186523437,296.4858093261719,0.5240452289581299,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876745522022247,-2947.81298828125,304.15728759765625,0.9363556504249572,0.2683637142181396,0.1883949637413025,293.14825439453125,297.1499938964844,293.1499938964844,0.2449942976236343,-4922.1474609375,304.1877746582031,0.9990000128746032,0.3662839829921722,0.3138318359851837,293.27349853515625,297.1499938964844,293.1499938964844,0.0059845214709639,-2152.780517578125,298.9637756347656,0.5240452289581299,0.050000000745058,0.2299015671014785,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.2326019704341888,0.7889010906219482,0.7889010906219482,1.0,1.0,-1.105612874031067,0.4684968590736389,0.6371160745620728,0.1965454965829849,0.0,0.0,0.5846661329269409,35.466773986816406,25.0,31.561616897583008,-12722.869140625,168.7152862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.9296875,18000.0,0.0,0.0,0.2952041029930115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104612946510315,0.6104676723480225,-6.3703046180307865e-06,0.0,0.0002995946269948,0.0,0.0,43.51416778564453,0.0,0.0,0.0,0.4095843732357025,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951457321643829,-2199.79541015625,304.1506042480469,0.778734028339386,0.1554046720266342,0.1406619101762771,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986629806458,-308.9716186523437,296.4858093261719,0.5240452289581299,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876745522022247,-2947.81298828125,304.15728759765625,0.9363556504249572,0.2683637142181396,0.1883949637413025,293.14825439453125,297.1499938964844,293.1499938964844,0.2449942976236343,-4922.1474609375,304.1877746582031,0.9990000128746032,0.3662839829921722,0.3138318359851837,293.27349853515625,297.1499938964844,293.1499938964844,0.0059845214709639,-2152.780517578125,298.9637756347656,0.5240452289581299,0.050000000745058,0.2299015671014785,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.2326019704341888,0.7889010906219482,0.7889010906219482,1.0,1.0,-1.105612874031067,0.4684968590736389,0.6371160745620728,0.1965454965829849,0.0,0.0,0.5846661329269409,35.466773986816406,25.0,31.561616897583008,-12722.869140625,168.7152862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.9296875,18000.0,0.0,0.0,0.2952041029930115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104612946510315,0.6104676723480225,-6.3703046180307865e-06,0.0,0.0002995946269948,0.0,0.0,43.51416778564453,0.0,0.0,0.0,0.4095843732357025,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951344072818756,-2199.495849609375,304.1505126953125,0.7832983732223511,0.1555065363645553,0.1407183110713958,293.1944885253906,297.1499938964844,293.1499938964844,0.0038900224026292,-308.2341613769531,296.4843444824219,0.5274183750152588,0.050000000745058,0.0484317913651466,293.2006225585937,297.1499938964844,293.1499938964844,0.1870301365852356,-2939.691650390625,304.1571350097656,0.941582202911377,0.2678047120571136,0.1879778057336807,293.13311767578125,297.1499938964844,293.1499938964844,0.239825814962387,-4838.83642578125,304.1902770996094,0.9990000128746032,0.3692802786827087,0.3086251616477966,293.272705078125,297.1499938964844,293.1499938964844,0.005959425587207,-2144.746826171875,298.9474792480469,0.5274183750152588,0.050000000745058,0.2297395765781402,291.2172241210937,291.1499938964844,261.4976806640625,259.876708984375,279.8188781738281,293.2727966308594,291.2183837890625,1.0,0.2304018586874008,0.7887598872184753,0.7887598872184753,1.0,1.0,-1.0986945629119873,0.4654506146907806,0.6332439184188843,0.1948126852512359,0.0,0.0,0.5794498920440674,34.5098876953125,25.0,24.3462028503418,-12640.849609375,164.43685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,308.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.43359375,18000.0,0.0,0.0,0.2943454086780548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003947854042053,0.6004011034965515,-6.299340384430252e-06,0.0,0.0002987231709994,0.0,0.0,42.1445541381836,0.0,0.0,0.0,0.4058634340763092,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951534733176231,-2199.80712890625,304.150390625,0.787589967250824,0.1556156575679779,0.1407838463783264,293.1936340332031,297.1499938964844,293.1499938964844,0.0038824826478958,-307.61260986328125,296.48150634765625,0.5305967926979065,0.050000000745058,0.0484011694788932,293.2001342773437,297.1499938964844,293.1499938964844,0.1864427626132965,-2932.327880859375,304.15692138671875,0.9463307857513428,0.2672550082206726,0.187569186091423,293.1179504394531,297.1499938964844,293.1499938964844,0.2351403534412384,-4763.3583984375,304.19146728515625,0.9990000128746032,0.3724716603755951,0.303879976272583,293.2717590332031,297.1499938964844,293.1499938964844,0.0059363446198403,-2137.5244140625,298.9305725097656,0.5305967926979065,0.050000000745058,0.2295943051576614,291.2215270996094,291.1499938964844,261.48797607421875,259.86865234375,279.8171081542969,293.2718811035156,291.2221374511719,1.0,0.2284000515937805,0.7887068390846252,0.7887068390846252,1.0,1.0,-1.092375636100769,0.4626777470111847,0.629697859287262,0.1932426542043686,0.0,0.0,0.5742349624633789,33.65081024169922,28.0,16.94453239440918,-12563.7275390625,160.6033172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,308.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18179.5,18000.0,0.0,0.0,0.2932548522949219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902115106582642,0.5902177691459656,-6.226635832717875e-06,0.0,0.0002976164105348,0.0,0.0,40.78082275390625,0.0,0.0,0.0,0.4020987451076507,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.095307856798172,-2202.759033203125,304.1499938964844,0.7929025292396545,0.1558471471071243,0.1409544795751571,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716471754014,-306.8100891113281,296.47088623046875,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854790598154068,-2920.408203125,304.1561889648437,0.9513242840766908,0.2661756873130798,0.1867871284484863,293.0910339355469,297.1499938964844,293.1499938964844,0.2295884042978286,-4675.52783203125,304.1866760253906,0.9990000128746032,0.3787563145160675,0.2983443737030029,293.2695617675781,297.1499938964844,293.1499938964844,0.005897868424654,-2126.19482421875,298.89404296875,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.8113098144531,293.2697448730469,291.2190856933594,1.0,0.2261620610952377,0.7886006832122803,0.7886006832122803,1.0,1.0,-1.0847526788711548,0.4593327939510345,0.6254198551177979,0.1913463026285171,0.0,0.0,0.5647543668746948,32.6611328125,46.0,-2.560545921325684,-12447.2470703125,156.13250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.763671875,18000.0,0.0,0.0,0.2904898822307586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708061456680298,0.5708122253417969,-6.086718713049777e-06,0.0,0.0002948103065136,0.0,0.0,38.24888229370117,0.0,0.0,0.0,0.3949678838253021,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.095307856798172,-2202.759033203125,304.1499938964844,0.7929025292396545,0.1558471471071243,0.1409544795751571,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716471754014,-306.8100891113281,296.47088623046875,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854790598154068,-2920.408203125,304.1561889648437,0.9513242840766908,0.2661756873130798,0.1867871284484863,293.0910339355469,297.1499938964844,293.1499938964844,0.2295884042978286,-4675.52783203125,304.1866760253906,0.9990000128746032,0.3787563145160675,0.2983443737030029,293.2695617675781,297.1499938964844,293.1499938964844,0.005897868424654,-2126.19482421875,298.89404296875,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.8113098144531,293.2697448730469,291.2190856933594,1.0,0.2261620610952377,0.7886006832122803,0.7886006832122803,1.0,1.0,-1.0847526788711548,0.4593327939510345,0.6254198551177979,0.1913463026285171,0.0,0.0,0.5647543668746948,32.6611328125,46.0,-2.560545921325684,-12447.2470703125,156.13250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.763671875,18000.0,0.0,0.0,0.2904898822307586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708061456680298,0.5708122253417969,-6.086718713049777e-06,0.0,0.0002948103065136,0.0,0.0,38.24888229370117,0.0,0.0,0.0,0.3949678838253021,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.0957941859960556,-2212.396240234375,304.149169921875,0.7826701402664185,0.1560453474521637,0.1412189155817031,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741310127079,-307.3824462890625,296.4437561035156,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851165443658828,-2916.568359375,304.1546936035156,0.9358158111572266,0.265079915523529,0.1860873401165008,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488524913787,-4865.537109375,304.1551513671875,0.9990000128746032,0.3820346593856811,0.3104510605335235,293.2676086425781,297.1499938964844,293.1499938964844,0.0058823404833674,-2124.40771484375,298.845703125,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.2317596524953842,0.7884945273399353,0.7884945273399353,1.0,1.0,-1.09928560256958,0.4656899571418762,0.6335956454277039,0.1949013322591781,0.0,0.0,0.5608989000320435,34.818965911865234,64.0,-50.048973083496094,-12501.544921875,165.3029327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.641357421875,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.58984375,18000.0,0.0,0.0,0.2873975038528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581710338592529,0.5581769943237305,-5.983137725706911e-06,0.0,0.0002916719240602,0.0,0.0,36.588905334472656,0.0,0.0,0.0,0.3902815282344818,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.0957941859960556,-2212.396240234375,304.149169921875,0.7826701402664185,0.1560453474521637,0.1412189155817031,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741310127079,-307.3824462890625,296.4437561035156,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851165443658828,-2916.568359375,304.1546936035156,0.9358158111572266,0.265079915523529,0.1860873401165008,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488524913787,-4865.537109375,304.1551513671875,0.9990000128746032,0.3820346593856811,0.3104510605335235,293.2676086425781,297.1499938964844,293.1499938964844,0.0058823404833674,-2124.40771484375,298.845703125,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.2317596524953842,0.7884945273399353,0.7884945273399353,1.0,1.0,-1.09928560256958,0.4656899571418762,0.6335956454277039,0.1949013322591781,0.0,0.0,0.5608989000320435,34.818965911865234,64.0,-50.048973083496094,-12501.544921875,165.3029327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.641357421875,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.58984375,18000.0,0.0,0.0,0.2873975038528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581710338592529,0.5581769943237305,-5.983137725706911e-06,0.0,0.0002916719240602,0.0,0.0,36.588905334472656,0.0,0.0,0.0,0.3902815282344818,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966650769114494,-2229.82080078125,304.1479797363281,0.7612510919570923,0.1561739295721054,0.1415302157402038,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946252316236,-309.81011962890625,296.39227294921875,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854964643716812,-2922.691650390625,304.1524963378906,0.904931902885437,0.2639462947845459,0.185443714261055,293.1105041503906,297.1499938964844,293.1499938964844,0.2675298750400543,-5306.564453125,304.10858154296875,0.9990000128746032,0.3781594634056091,0.3378659188747406,293.266845703125,297.1499938964844,293.1499938964844,0.0058915317058563,-2133.548095703125,298.7767944335937,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.2435770779848098,0.7882288098335266,0.7882288098335266,1.0,1.0,-1.1330771446228027,0.4804828464984894,0.6525943279266357,0.2033148407936096,0.0,0.0,0.5700865983963013,40.01826477050781,67.0,-93.4320831298828,-12782.0107421875,187.8831329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75390625,18000.0,0.0,0.0,0.2850851714611053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662556290626526,0.5662615895271301,-5.996278559905477e-06,0.0,0.0002893251948989,0.0,0.0,37.37331008911133,0.0,0.0,0.0,0.3927864134311676,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966650769114494,-2229.82080078125,304.1479797363281,0.7612510919570923,0.1561739295721054,0.1415302157402038,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946252316236,-309.81011962890625,296.39227294921875,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854964643716812,-2922.691650390625,304.1524963378906,0.904931902885437,0.2639462947845459,0.185443714261055,293.1105041503906,297.1499938964844,293.1499938964844,0.2675298750400543,-5306.564453125,304.10858154296875,0.9990000128746032,0.3781594634056091,0.3378659188747406,293.266845703125,297.1499938964844,293.1499938964844,0.0058915317058563,-2133.548095703125,298.7767944335937,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.2435770779848098,0.7882288098335266,0.7882288098335266,1.0,1.0,-1.1330771446228027,0.4804828464984894,0.6525943279266357,0.2033148407936096,0.0,0.0,0.5700865983963013,40.01826477050781,67.0,-93.4320831298828,-12782.0107421875,187.8831329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75390625,18000.0,0.0,0.0,0.2850851714611053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662556290626526,0.5662615895271301,-5.996278559905477e-06,0.0,0.0002893251948989,0.0,0.0,37.37331008911133,0.0,0.0,0.0,0.3927864134311676,4.0,0.0,1.0
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.0974281132221221,-2244.942626953125,304.1474304199219,0.7404158115386963,0.1562649011611938,0.1418329179286956,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221080951392,-312.6258850097656,296.3480224609375,0.4946775436401367,0.050000000745058,0.0488644316792488,293.1976013183594,297.1499938964844,293.1499938964844,0.1856986284255981,-2926.193115234375,304.1513977050781,0.8768412470817566,0.2628083229064941,0.1848175227642059,293.16217041015625,297.1499938964844,293.1499938964844,0.2826375663280487,-5547.279296875,304.0999450683594,0.9879339933395386,0.368675947189331,0.3518629372119903,293.2677307128906,297.1499938964844,293.1499938964844,0.0059023462235927,-2142.244873046875,298.7071533203125,0.4946775436401367,0.050000000745058,0.2317918241024017,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05078125,1.0,0.2538459599018097,0.7879630923271179,0.7879630923271179,1.0,1.0,-1.1509015560150146,0.4882774949073791,0.6626240611076355,0.2078253030776977,0.0,0.0,0.5879958271980286,46.17609786987305,70.0,-62.39795303344727,-13057.3896484375,208.1884002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.458984375,18000.0,0.0,0.0,0.2845902144908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956053733825684,0.595611572265625,-6.164378191897413e-06,0.0,0.0002888228918891,0.0,0.0,40.95578384399414,0.0,0.0,0.0,0.4031167030334472,4.0,0.0,1.0
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.0974281132221221,-2244.942626953125,304.1474304199219,0.7404158115386963,0.1562649011611938,0.1418329179286956,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221080951392,-312.6258850097656,296.3480224609375,0.4946775436401367,0.050000000745058,0.0488644316792488,293.1976013183594,297.1499938964844,293.1499938964844,0.1856986284255981,-2926.193115234375,304.1513977050781,0.8768412470817566,0.2628083229064941,0.1848175227642059,293.16217041015625,297.1499938964844,293.1499938964844,0.2826375663280487,-5547.279296875,304.0999450683594,0.9879339933395386,0.368675947189331,0.3518629372119903,293.2677307128906,297.1499938964844,293.1499938964844,0.0059023462235927,-2142.244873046875,298.7071533203125,0.4946775436401367,0.050000000745058,0.2317918241024017,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05078125,1.0,0.2538459599018097,0.7879630923271179,0.7879630923271179,1.0,1.0,-1.1509015560150146,0.4882774949073791,0.6626240611076355,0.2078253030776977,0.0,0.0,0.5879958271980286,46.17609786987305,70.0,-62.39795303344727,-13057.3896484375,208.1884002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.458984375,18000.0,0.0,0.0,0.2845902144908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956053733825684,0.595611572265625,-6.164378191897413e-06,0.0,0.0002888228918891,0.0,0.0,40.95578384399414,0.0,0.0,0.0,0.4031167030334472,4.0,0.0,1.0
