time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974676609039306,-2245.42626953125,304.1478271484375,0.7300533056259155,0.1562837958335876,0.1420001238584518,293.1839294433594,297.1499938964844,293.1499938964844,0.0039327600970864,-313.3000793457031,296.3510131835937,0.4869993329048157,0.050000000745058,0.0490052551031112,293.1975402832031,297.1499938964844,293.1499938964844,0.1851366609334945,-2918.824462890625,304.15216064453125,0.8627496957778931,0.2622216939926147,0.184524193406105,293.1774597167969,297.1499938964844,293.1499938964844,0.2796354293823242,-5493.46923828125,304.1144714355469,0.9713279008865356,0.3655148148536682,0.3482790291309356,293.2685546875,297.1499938964844,293.1499938964844,0.0058994512073695,-2140.74169921875,298.68853759765625,0.4869993329048157,0.050000000745058,0.2324598431587219,291.0623474121094,291.1499938964844,261.4052124023437,259.8022155761719,279.7613830566406,293.2684631347656,291.0670166015625,1.0,0.2581773400306701,0.7878302335739136,0.7878302335739136,1.0,1.0,-1.147634506225586,0.4867618083953857,0.6608726978302002,0.2071655839681625,0.0,0.0,0.5930159687995911,49.70044708251953,70.0,-6.7256855964660645,-13101.3837890625,215.0792999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4337158203125,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.220703125,18000.0,0.0,0.0,0.2849020063877105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102179884910583,0.6102242469787598,-6.27516737949918e-06,0.0,0.0002891393087338,0.0,0.0,42.96400451660156,0.0,0.0,0.0,0.4084847271442413,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0974097698926925,-2243.987548828125,304.1483154296875,0.7215338945388794,0.1562758684158325,0.1421253383159637,293.18292236328125,297.1499938964844,293.1499938964844,0.0039369300939142,-313.39306640625,296.3601379394531,0.4804534614086151,0.050000000745058,0.0491325445473194,293.19757080078125,297.1499938964844,293.1499938964844,0.1844166219234466,-2909.35986328125,304.153076171875,0.8513819575309753,0.2616089284420013,0.1842002421617508,293.1860046386719,297.1499938964844,293.1499938964844,0.277301162481308,-5453.146484375,304.1251220703125,0.9564735889434814,0.3634827435016632,0.345986008644104,293.2695007324219,297.1499938964844,293.1499938964844,0.0058888704515993,-2136.312744140625,298.6740417480469,0.4804534614086151,0.050000000745058,0.2330636382102966,291.0831604003906,291.1499938964844,261.3966369628906,259.795654296875,279.76031494140625,293.2693786621094,291.08673095703125,1.0,0.2621361017227173,0.7875486612319946,0.7875486612319946,1.0,1.0,-1.1455203294754028,0.4857922792434692,0.6597279906272888,0.2066248506307602,0.0,0.0,0.5953645706176758,52.89449691772461,73.0,19.32991981506348,-13105.8994140625,221.63626098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340759277344,308.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17828.8359375,18000.0,0.0,0.0,0.2854314744472503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184559464454651,0.6184622645378113,-6.354636298055993e-06,0.0,0.0002896766818594,0.0,0.0,44.216922760009766,0.0,0.0,0.0,0.4117707014083862,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.0974192917346954,-2243.824951171875,304.1488647460937,0.7072820067405701,0.1562396883964538,0.1423098742961883,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458232931792,-313.8766174316406,296.3648681640625,0.4685753881931305,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832589209079742,-2894.41748046875,304.1539611816406,0.8338620662689209,0.2603611052036285,0.1835005134344101,293.1932983398437,297.1499938964844,293.1499938964844,0.2748768627643585,-5410.92626953125,304.13720703125,0.931973934173584,0.361070305109024,0.3434785008430481,293.271240234375,297.1499938964844,293.1499938964844,0.0058694588951766,-2129.642333984375,298.6357727050781,0.4685753881931305,0.050000000745058,0.2341283708810806,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,293.2711486816406,291.1039123535156,1.0,0.2691498696804046,0.7869855165481567,0.7869855165481567,1.0,1.0,-1.143438696861267,0.4847933351993561,0.6586453914642334,0.2060916125774383,0.0,0.0,0.6001262664794922,58.55006790161133,61.0,21.05987930297852,-13094.6025390625,233.81431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.171875,18000.0,0.0,0.0,0.2868643999099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291203498840332,0.629126787185669,-6.450883120123763e-06,0.0,0.0002911309129558,0.0,0.0,45.83231735229492,0.0,0.0,0.0,0.4160946607589721,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.0974192917346954,-2243.824951171875,304.1488647460937,0.7072820067405701,0.1562396883964538,0.1423098742961883,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458232931792,-313.8766174316406,296.3648681640625,0.4685753881931305,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832589209079742,-2894.41748046875,304.1539611816406,0.8338620662689209,0.2603611052036285,0.1835005134344101,293.1932983398437,297.1499938964844,293.1499938964844,0.2748768627643585,-5410.92626953125,304.13720703125,0.931973934173584,0.361070305109024,0.3434785008430481,293.271240234375,297.1499938964844,293.1499938964844,0.0058694588951766,-2129.642333984375,298.6357727050781,0.4685753881931305,0.050000000745058,0.2341283708810806,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,293.2711486816406,291.1039123535156,1.0,0.2691498696804046,0.7869855165481567,0.7869855165481567,1.0,1.0,-1.143438696861267,0.4847933351993561,0.6586453914642334,0.2060916125774383,0.0,0.0,0.6001262664794922,58.55006790161133,61.0,21.05987930297852,-13094.6025390625,233.81431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.171875,18000.0,0.0,0.0,0.2868643999099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291203498840332,0.629126787185669,-6.450883120123763e-06,0.0,0.0002911309129558,0.0,0.0,45.83231735229492,0.0,0.0,0.0,0.4160946607589721,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973541438579559,-2242.373779296875,304.1493530273437,0.7047013640403748,0.1562525480985641,0.1423423886299133,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421459659934,-313.46197509765625,296.3652648925781,0.4662058055400848,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820532381534576,-2878.963623046875,304.1546630859375,0.8299494981765747,0.2591525316238403,0.1826778054237365,293.195068359375,297.1499938964844,293.1499938964844,0.2733823657035827,-5385.1435546875,304.1438903808594,0.9265498518943788,0.3596130907535553,0.3419815003871918,293.2725524902344,297.1499938964844,293.1499938964844,0.0058288127183914,-2116.559814453125,298.5950622558594,0.4662058055400848,0.050000000745058,0.2343249917030334,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548828125,293.2724914550781,291.11590576171875,1.0,0.2696501910686493,0.7864224314689636,0.7864224314689636,1.0,1.0,-1.140979886054993,0.483623057603836,0.6573567986488342,0.2054792940616607,0.0,0.0,0.604073703289032,59.56717300415039,49.0,18.995750427246094,-13081.88671875,235.20643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.734375,18000.0,0.0,0.0,0.2886223793029785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382887959480286,0.6382953524589539,-6.526322977151722e-06,0.0,0.0002929150359705,0.0,0.0,47.206172943115234,0.0,0.0,0.0,0.4196634590625763,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973541438579559,-2242.373779296875,304.1493530273437,0.7047013640403748,0.1562525480985641,0.1423423886299133,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421459659934,-313.46197509765625,296.3652648925781,0.4662058055400848,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820532381534576,-2878.963623046875,304.1546630859375,0.8299494981765747,0.2591525316238403,0.1826778054237365,293.195068359375,297.1499938964844,293.1499938964844,0.2733823657035827,-5385.1435546875,304.1438903808594,0.9265498518943788,0.3596130907535553,0.3419815003871918,293.2725524902344,297.1499938964844,293.1499938964844,0.0058288127183914,-2116.559814453125,298.5950622558594,0.4662058055400848,0.050000000745058,0.2343249917030334,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548828125,293.2724914550781,291.11590576171875,1.0,0.2696501910686493,0.7864224314689636,0.7864224314689636,1.0,1.0,-1.140979886054993,0.483623057603836,0.6573567986488342,0.2054792940616607,0.0,0.0,0.604073703289032,59.56717300415039,49.0,18.995750427246094,-13081.88671875,235.20643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.734375,18000.0,0.0,0.0,0.2886223793029785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382887959480286,0.6382953524589539,-6.526322977151722e-06,0.0,0.0002929150359705,0.0,0.0,47.206172943115234,0.0,0.0,0.0,0.4196634590625763,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.097245380282402,-2240.130615234375,304.1497497558594,0.7113056182861328,0.1563670039176941,0.1423238515853881,293.17822265625,297.1499938964844,293.1499938964844,0.0039271623827517,-312.176513671875,296.3664245605469,0.4719836711883545,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807865351438522,-2862.7470703125,304.1552124023437,0.8356907367706299,0.2580311298370361,0.1818047165870666,293.19464111328125,297.1499938964844,293.1499938964844,0.2720946967601776,-5363.45751953125,304.14801025390625,0.9350462555885316,0.358551025390625,0.3408041596412658,293.2733154296875,297.1499938964844,293.1499938964844,0.0057703931815922,-2097.669189453125,298.55548095703125,0.4719836711883545,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275634765625,1.0,0.2656759917736053,0.7861210107803345,0.7861210107803345,1.0,1.0,-1.1377843618392944,0.4821578860282898,0.6556264758110046,0.2047114670276641,0.0,0.0,0.6064168810844421,56.90815353393555,37.0,17.06637191772461,-13059.4052734375,227.938705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.837890625,18000.0,0.0,0.0,0.2904893755912781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443508863449097,0.6443575024604797,-6.5798949435702525e-06,0.0,0.0002948097826447,0.0,0.0,48.1494140625,0.0,0.0,0.0,0.4220673739910126,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.097245380282402,-2240.130615234375,304.1497497558594,0.7113056182861328,0.1563670039176941,0.1423238515853881,293.17822265625,297.1499938964844,293.1499938964844,0.0039271623827517,-312.176513671875,296.3664245605469,0.4719836711883545,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807865351438522,-2862.7470703125,304.1552124023437,0.8356907367706299,0.2580311298370361,0.1818047165870666,293.19464111328125,297.1499938964844,293.1499938964844,0.2720946967601776,-5363.45751953125,304.14801025390625,0.9350462555885316,0.358551025390625,0.3408041596412658,293.2733154296875,297.1499938964844,293.1499938964844,0.0057703931815922,-2097.669189453125,298.55548095703125,0.4719836711883545,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275634765625,1.0,0.2656759917736053,0.7861210107803345,0.7861210107803345,1.0,1.0,-1.1377843618392944,0.4821578860282898,0.6556264758110046,0.2047114670276641,0.0,0.0,0.6064168810844421,56.90815353393555,37.0,17.06637191772461,-13059.4052734375,227.938705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.837890625,18000.0,0.0,0.0,0.2904893755912781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443508863449097,0.6443575024604797,-6.5798949435702525e-06,0.0,0.0002948097826447,0.0,0.0,48.1494140625,0.0,0.0,0.0,0.4220673739910126,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0971347019076347,-2237.878662109375,304.1499938964844,0.7243653535842896,0.1565734893083572,0.1422983705997467,293.17645263671875,297.1499938964844,293.1499938964844,0.003905267920345,-310.36492919921875,296.3681945800781,0.4824088215827942,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.179514855146408,-2846.484130859375,304.15557861328125,0.8495654463768005,0.256994366645813,0.1809197962284088,293.1932983398437,297.1499938964844,293.1499938964844,0.2708843648433685,-5343.4931640625,304.1506652832031,0.9541327953338624,0.357693463563919,0.3397547602653503,293.2735595703125,297.1499938964844,293.1499938964844,0.0057010864838957,-2075.176025390625,298.5168151855469,0.4824088215827942,0.050000000745058,0.232882410287857,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.258391261100769,0.7858195900917053,0.7858195900917053,1.0,1.0,-1.1340481042861938,0.4804557263851166,0.6535924077033997,0.2038121670484542,0.0,0.0,0.6073529720306396,51.77464294433594,25.0,15.968673706054688,-13031.771484375,214.8946075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.2922641634941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475158929824829,0.647522509098053,-6.610798209294444e-06,0.0,0.000296610960504,0.0,0.0,48.66347885131836,0.0,0.0,0.0,0.4233509600162506,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0971347019076347,-2237.878662109375,304.1499938964844,0.7243653535842896,0.1565734893083572,0.1422983705997467,293.17645263671875,297.1499938964844,293.1499938964844,0.003905267920345,-310.36492919921875,296.3681945800781,0.4824088215827942,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.179514855146408,-2846.484130859375,304.15557861328125,0.8495654463768005,0.256994366645813,0.1809197962284088,293.1932983398437,297.1499938964844,293.1499938964844,0.2708843648433685,-5343.4931640625,304.1506652832031,0.9541327953338624,0.357693463563919,0.3397547602653503,293.2735595703125,297.1499938964844,293.1499938964844,0.0057010864838957,-2075.176025390625,298.5168151855469,0.4824088215827942,0.050000000745058,0.232882410287857,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.258391261100769,0.7858195900917053,0.7858195900917053,1.0,1.0,-1.1340481042861938,0.4804557263851166,0.6535924077033997,0.2038121670484542,0.0,0.0,0.6073529720306396,51.77464294433594,25.0,15.968673706054688,-13031.771484375,214.8946075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.2922641634941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475158929824829,0.647522509098053,-6.610798209294444e-06,0.0,0.000296610960504,0.0,0.0,48.66347885131836,0.0,0.0,0.0,0.4233509600162506,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970816314220428,-2236.80029296875,304.1501159667969,0.7332364320755005,0.1567065864801406,0.1422888338565826,293.17547607421875,297.1499938964844,293.1499938964844,0.0038925502449274,-309.3223571777344,296.3695068359375,0.4889888763427734,0.050000000745058,0.0489676520228385,293.1960144042969,297.1499938964844,293.1499938964844,0.1788806915283203,-2838.37451171875,304.1557312011719,0.8598806262016296,0.2565045654773712,0.1804786026477813,293.1924133300781,297.1499938964844,293.1499938964844,0.2702914178371429,-5333.8251953125,304.151611328125,0.9668349027633668,0.3573170006275177,0.3392585813999176,293.27349853515625,297.1499938964844,293.1499938964844,0.0056637218222022,-2062.993896484375,298.4979248046875,0.4889888763427734,0.050000000745058,0.2322814613580703,291.1429443359375,291.1499938964844,261.3240051269531,259.74298095703125,279.7469787597656,293.27349853515625,291.14410400390625,1.0,0.2537644803524017,0.7856688499450684,0.7856688499450684,1.0,1.0,-1.1320382356643677,0.4795423150062561,0.6524958610534668,0.2033281624317169,0.0,0.0,0.6072703003883362,48.54019546508789,25.0,15.665165901184082,-13016.3232421875,206.8404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82098388671875,308.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.537109375,18000.0,0.0,0.0,0.2930662333965301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647980809211731,0.647987425327301,-6.617585313506424e-06,0.0,0.000297424965538,0.0,0.0,48.75246047973633,0.0,0.0,0.0,0.4235602617263794,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970323160290718,-2235.7958984375,304.1501770019531,0.7441615462303162,0.1568570435047149,0.1422832310199737,293.1744689941406,297.1499938964844,293.1499938964844,0.0038790327962487,-308.2187805175781,296.37109375,0.4968205690383911,0.050000000745058,0.0488278903067112,293.1954650878906,297.1499938964844,293.1499938964844,0.1782512962818145,-2830.326171875,304.15582275390625,0.8729146122932434,0.2560319006443023,0.18004010617733,293.19146728515625,297.1499938964844,293.1499938964844,0.2697075009346008,-5324.3623046875,304.1523742675781,0.9809495210647584,0.3569683134555816,0.3387775123119354,293.2733459472656,297.1499938964844,293.1499938964844,0.0056251580826938,-2050.38671875,298.479248046875,0.4968205690383911,0.050000000745058,0.2316184937953949,291.1483459472656,291.1499938964844,261.3163146972656,259.7377014160156,279.74542236328125,293.2733764648437,291.1495056152344,1.0,0.2485873252153396,0.7855274081230164,0.7855274081230164,1.0,1.0,-1.1299642324447632,0.47860187292099,0.651362419128418,0.2028299123048782,0.0,0.0,0.6068352460861206,44.97377395629883,25.0,15.325695991516112,-12999.8564453125,198.0411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,308.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.2937886416912079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477047204971313,0.6477113366127014,-6.618530278501567e-06,0.0,0.0002981581201311,0.0,0.0,48.72882080078125,0.0,0.0,0.0,0.4234824180603027,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970362350344657,-2235.74267578125,304.1501159667969,0.7626631259918213,0.157179370522499,0.1423816680908203,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596705999225,-306.6214294433594,296.3742370605469,0.5098884105682373,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771203279495239,-2815.900390625,304.15576171875,0.8942821621894836,0.2551137506961822,0.1792504787445068,293.1893615722656,297.1499938964844,293.1499938964844,0.2681671977043152,-5299.25537109375,304.1542663574219,0.9990000128746032,0.3563443124294281,0.3373515605926513,293.2728881835937,297.1499938964844,293.1499938964844,0.0055601876229047,-2029.153076171875,298.4419250488281,0.5098884105682373,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.241381287574768,0.7852445840835571,0.7852445840835571,1.0,1.0,-1.1261000633239746,0.4768381416797638,0.6492619514465332,0.2019292712211609,0.0,0.0,0.6051441431045532,39.96343231201172,25.0,12.786139488220217,-12967.0185546875,185.4104919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949541807174682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451761722564697,0.6451827883720398,-6.604128884646343e-06,0.0,0.0002993410162162,0.0,0.0,48.37775039672852,0.0,0.0,0.0,0.4225594699382782,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970362350344657,-2235.74267578125,304.1501159667969,0.7626631259918213,0.157179370522499,0.1423816680908203,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596705999225,-306.6214294433594,296.3742370605469,0.5098884105682373,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771203279495239,-2815.900390625,304.15576171875,0.8942821621894836,0.2551137506961822,0.1792504787445068,293.1893615722656,297.1499938964844,293.1499938964844,0.2681671977043152,-5299.25537109375,304.1542663574219,0.9990000128746032,0.3563443124294281,0.3373515605926513,293.2728881835937,297.1499938964844,293.1499938964844,0.0055601876229047,-2029.153076171875,298.4419250488281,0.5098884105682373,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.241381287574768,0.7852445840835571,0.7852445840835571,1.0,1.0,-1.1261000633239746,0.4768381416797638,0.6492619514465332,0.2019292712211609,0.0,0.0,0.6051441431045532,39.96343231201172,25.0,12.786139488220217,-12967.0185546875,185.4104919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949541807174682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451761722564697,0.6451827883720398,-6.604128884646343e-06,0.0,0.0002993410162162,0.0,0.0,48.37775039672852,0.0,0.0,0.0,0.4225594699382782,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0969940051436424,-2234.5712890625,304.150146484375,0.7740456461906433,0.1575114428997039,0.1425868421792984,293.169921875,297.1499938964844,293.1499938964844,0.0038482954259961,-305.4561767578125,296.387451171875,0.5178921818733215,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758540868759155,-2799.47216796875,304.1559753417969,0.906394064426422,0.2542182803153991,0.1785526573657989,293.1750183105469,297.1499938964844,293.1499938964844,0.2547537386417389,-5082.97509765625,304.175048828125,0.9990000128746032,0.3582083880901336,0.3238379657268524,293.2720947265625,297.1499938964844,293.1499938964844,0.0055064437910914,-2010.3143310546875,298.4122009277344,0.5178921818733215,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.2354550659656524,0.7849617600440979,0.7849617600440979,1.0,1.0,-1.1082888841629028,0.468956708908081,0.6393322348594666,0.197560504078865,0.0,0.0,0.5997158885002136,37.22401809692383,25.0,37.09141159057617,-12833.349609375,173.50660705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.44140625,18000.0,0.0,0.0,0.2954976558685303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382440328598022,0.6382505893707275,-6.562771886819974e-06,0.0,0.0002998925338033,0.0,0.0,47.41240310668945,0.0,0.0,0.0,0.4199341535568237,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0969940051436424,-2234.5712890625,304.150146484375,0.7740456461906433,0.1575114428997039,0.1425868421792984,293.169921875,297.1499938964844,293.1499938964844,0.0038482954259961,-305.4561767578125,296.387451171875,0.5178921818733215,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758540868759155,-2799.47216796875,304.1559753417969,0.906394064426422,0.2542182803153991,0.1785526573657989,293.1750183105469,297.1499938964844,293.1499938964844,0.2547537386417389,-5082.97509765625,304.175048828125,0.9990000128746032,0.3582083880901336,0.3238379657268524,293.2720947265625,297.1499938964844,293.1499938964844,0.0055064437910914,-2010.3143310546875,298.4122009277344,0.5178921818733215,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.2354550659656524,0.7849617600440979,0.7849617600440979,1.0,1.0,-1.1082888841629028,0.468956708908081,0.6393322348594666,0.197560504078865,0.0,0.0,0.5997158885002136,37.22401809692383,25.0,37.09141159057617,-12833.349609375,173.50660705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.44140625,18000.0,0.0,0.0,0.2954976558685303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382440328598022,0.6382505893707275,-6.562771886819974e-06,0.0,0.0002998925338033,0.0,0.0,47.41240310668945,0.0,0.0,0.0,0.4199341535568237,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969248414039611,-2232.8515625,304.15020751953125,0.7841926217079163,0.1578293442726135,0.14279805123806,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360664620995,-304.18798828125,296.40496826171875,0.5251263976097107,0.050000000745058,0.0484548546373844,293.1922607421875,297.1499938964844,293.1499938964844,0.1745448857545852,-2782.442138671875,304.1561584472656,0.917600393295288,0.2533135414123535,0.1778644770383834,293.14813232421875,297.1499938964844,293.1499938964844,0.2432077974081039,-4894.27685546875,304.18572998046875,0.9990000128746032,0.3630125820636749,0.3121432363986969,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540387354791,-1991.61572265625,298.3866882324219,0.5251263976097107,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.2139892578125,1.0,0.2305802106857299,0.7847657799720764,0.7847657799720764,1.0,1.0,-1.0934339761734009,0.462416261434555,0.6310177445411682,0.1938967704772949,0.0,0.0,0.5892596244812012,35.04243850708008,25.0,34.82493209838867,-12672.4736328125,163.9736785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.869140625,18000.0,0.0,0.0,0.2950447201728821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200585961341858,0.6200650334358215,-6.4438140725542326e-06,0.0,0.0002994328970089,0.0,0.0,44.87744140625,0.0,0.0,0.0,0.413222461938858,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969248414039611,-2232.8515625,304.15020751953125,0.7841926217079163,0.1578293442726135,0.14279805123806,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360664620995,-304.18798828125,296.40496826171875,0.5251263976097107,0.050000000745058,0.0484548546373844,293.1922607421875,297.1499938964844,293.1499938964844,0.1745448857545852,-2782.442138671875,304.1561584472656,0.917600393295288,0.2533135414123535,0.1778644770383834,293.14813232421875,297.1499938964844,293.1499938964844,0.2432077974081039,-4894.27685546875,304.18572998046875,0.9990000128746032,0.3630125820636749,0.3121432363986969,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540387354791,-1991.61572265625,298.3866882324219,0.5251263976097107,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.2139892578125,1.0,0.2305802106857299,0.7847657799720764,0.7847657799720764,1.0,1.0,-1.0934339761734009,0.462416261434555,0.6310177445411682,0.1938967704772949,0.0,0.0,0.5892596244812012,35.04243850708008,25.0,34.82493209838867,-12672.4736328125,163.9736785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.869140625,18000.0,0.0,0.0,0.2950447201728821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200585961341858,0.6200650334358215,-6.4438140725542326e-06,0.0,0.0002994328970089,0.0,0.0,44.87744140625,0.0,0.0,0.0,0.413222461938858,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0970113798975944,-2234.292724609375,304.1499938964844,0.7931248545646667,0.158168613910675,0.1430373638868332,293.1651611328125,297.1499938964844,293.1499938964844,0.0038289348594844,-303.4921569824219,296.4138488769531,0.5315361022949219,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735101342201233,-2769.17041015625,304.15582275390625,0.9274844527244568,0.2524327039718628,0.1771998852491378,293.11822509765625,297.1499938964844,293.1499938964844,0.233642965555191,-4739.755859375,304.18963623046875,0.9990000128746032,0.3691249489784241,0.3025058507919311,293.2690734863281,297.1499938964844,293.1499938964844,0.0054101711139082,-1976.764404296875,298.3560791015625,0.5315361022949219,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.2265497148036956,0.7845697999000549,0.7845697999000549,1.0,1.0,-1.0809247493743896,0.4569078981876373,0.6240169405937195,0.1908422261476516,0.0,0.0,0.5781428217887878,33.29859161376953,28.0,19.826963424682617,-12519.4248046875,156.36251831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.169921875,18000.0,0.0,0.0,0.2935063540935516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598474383354187,0.5984807014465332,-6.289370958256768e-06,0.0,0.0002978716511279,0.0,0.0,41.90561676025391,0.0,0.0,0.0,0.4051965773105621,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0970113798975944,-2234.292724609375,304.1499938964844,0.7931248545646667,0.158168613910675,0.1430373638868332,293.1651611328125,297.1499938964844,293.1499938964844,0.0038289348594844,-303.4921569824219,296.4138488769531,0.5315361022949219,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735101342201233,-2769.17041015625,304.15582275390625,0.9274844527244568,0.2524327039718628,0.1771998852491378,293.11822509765625,297.1499938964844,293.1499938964844,0.233642965555191,-4739.755859375,304.18963623046875,0.9990000128746032,0.3691249489784241,0.3025058507919311,293.2690734863281,297.1499938964844,293.1499938964844,0.0054101711139082,-1976.764404296875,298.3560791015625,0.5315361022949219,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.2265497148036956,0.7845697999000549,0.7845697999000549,1.0,1.0,-1.0809247493743896,0.4569078981876373,0.6240169405937195,0.1908422261476516,0.0,0.0,0.5781428217887878,33.29859161376953,28.0,19.826963424682617,-12519.4248046875,156.36251831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.169921875,18000.0,0.0,0.0,0.2935063540935516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598474383354187,0.5984807014465332,-6.289370958256768e-06,0.0,0.0002978716511279,0.0,0.0,41.90561676025391,0.0,0.0,0.0,0.4051965773105621,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971075221896171,-2236.0693359375,304.1498107910156,0.7962964773178101,0.1583463102579116,0.143175721168518,293.1638488769531,297.1499938964844,293.1499938964844,0.0038273055106401,-303.3433837890625,296.4161376953125,0.5337607264518738,0.050000000745058,0.0483721047639846,293.1908569335937,297.1499938964844,293.1499938964844,0.1730802357196808,-2763.71923828125,304.1555480957031,0.9306944608688354,0.2520016431808471,0.1768828928470611,293.1039733886719,297.1499938964844,293.1499938964844,0.2304154485464096,-4688.205078125,304.1882629394531,0.9990000128746032,0.3723269701004028,0.2992984354496002,293.2680053710937,297.1499938964844,293.1499938964844,0.0053913546726107,-1970.6536865234373,298.3395080566406,0.5337607264518738,0.050000000745058,0.2294564396142959,291.2279357910156,291.1499938964844,261.2489929199219,259.6936950683594,279.7434997558594,293.2681579589844,291.2279357910156,1.0,0.2252893447875976,0.7844718098640442,0.7844718098640442,1.0,1.0,-1.076718807220459,0.4550540745258331,0.6216647028923035,0.1898148506879806,0.0,0.0,0.5726867318153381,32.72911071777344,28.0,10.695907592773438,-12457.224609375,153.87481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,308.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18192.53125,18000.0,0.0,0.0,0.2923652529716491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587610125541687,0.5876163840293884,-6.2109770624374505e-06,0.0,0.0002967135806102,0.0,0.0,40.4522705078125,0.0,0.0,0.0,0.4011760354042053,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.09725172072649,-2238.8134765625,304.14959716796875,0.7984862327575684,0.158528134226799,0.1433245837688446,293.1625061035156,297.1499938964844,293.1499938964844,0.0038271823432296,-303.36285400390625,296.4160461425781,0.5352258682250977,0.050000000745058,0.0483590513467788,293.1903686523437,297.1499938964844,293.1499938964844,0.1727327853441238,-2759.392578125,304.1551513671875,0.9325860142707824,0.25157630443573,0.1765749156475067,293.09149169921875,297.1499938964844,293.1499938964844,0.228324681520462,-4655.45849609375,304.1850891113281,0.9990000128746032,0.3753620088100433,0.2972214221954345,293.266845703125,297.1499938964844,293.1499938964844,0.0053749149665236,-1965.639892578125,298.3212890625,0.5352258682250977,0.050000000745058,0.2293945103883743,291.2257995605469,291.1499938964844,261.2416076660156,259.6890563964844,279.74139404296875,293.2669982910156,291.2247009277344,1.0,0.2244578301906585,0.7844134569168091,0.7844134569168091,1.0,1.0,-1.073943853378296,0.4538265168666839,0.6201173663139343,0.1891537457704544,0.0,0.0,0.5678234100341797,32.363059997558594,31.0,-0.5656290054321289,-12407.107421875,152.2637481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843688964844,308.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18181.8125,18000.0,0.0,0.0,0.29102224111557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773802399635315,0.5773863792419434,-6.136182491900399e-06,0.0,0.0002953505609184,0.0,0.0,39.10660552978516,0.0,0.0,0.0,0.3974067866802215,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.0976508632302284,-2246.515869140625,304.1490478515625,0.8003801703453064,0.1589010059833526,0.1436486095190048,293.1596374511719,297.1499938964844,293.1499938964844,0.0038313998375087,-303.8608703613281,296.4105529785156,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722277551889419,-2753.307861328125,304.154296875,0.9330546855926514,0.2507410049438476,0.1759833097457885,293.0730895996094,297.1499938964844,293.1499938964844,0.22693432867527,-4636.078125,304.1756286621094,0.9990000128746032,0.3805941641330719,0.295842558145523,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477603942155,-1958.186279296875,298.2806396484375,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,293.2646484375,291.2083435058594,1.0,0.223938837647438,0.7842968106269836,0.7842968106269836,1.0,1.0,-1.0719066858291626,0.4529020190238952,0.6190046668052673,0.1887047290802002,0.0,0.0,0.5606426000595093,32.11985778808594,34.0,-19.10298728942871,-12349.5361328125,151.1405792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.4140625,18000.0,0.0,0.0,0.2879178524017334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612617135047913,0.5612677335739136,-6.013815436745063e-06,0.0,0.0002922000130638,0.0,0.0,37.01811981201172,0.0,0.0,0.0,0.3914424479007721,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.0976508632302284,-2246.515869140625,304.1490478515625,0.8003801703453064,0.1589010059833526,0.1436486095190048,293.1596374511719,297.1499938964844,293.1499938964844,0.0038313998375087,-303.8608703613281,296.4105529785156,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722277551889419,-2753.307861328125,304.154296875,0.9330546855926514,0.2507410049438476,0.1759833097457885,293.0730895996094,297.1499938964844,293.1499938964844,0.22693432867527,-4636.078125,304.1756286621094,0.9990000128746032,0.3805941641330719,0.295842558145523,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477603942155,-1958.186279296875,298.2806396484375,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,293.2646484375,291.2083435058594,1.0,0.223938837647438,0.7842968106269836,0.7842968106269836,1.0,1.0,-1.0719066858291626,0.4529020190238952,0.6190046668052673,0.1887047290802002,0.0,0.0,0.5606426000595093,32.11985778808594,34.0,-19.10298728942871,-12349.5361328125,151.1405792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.4140625,18000.0,0.0,0.0,0.2879178524017334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612617135047913,0.5612677335739136,-6.013815436745063e-06,0.0,0.0002922000130638,0.0,0.0,37.01811981201172,0.0,0.0,0.0,0.3914424479007721,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.098127506673336,-2255.739501953125,304.1485900878906,0.7993815541267395,0.1592754423618316,0.1439958661794662,293.1566162109375,297.1499938964844,293.1499938964844,0.0038397216703742,-304.7472839355469,296.4024353027344,0.5349294543266296,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718562096357345,-2748.99072265625,304.1534729003906,0.9296924471855164,0.249917596578598,0.1754164695739746,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761701107025,-4668.11328125,304.1641540527344,0.9990000128746032,0.3844145834445953,0.2976394891738891,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250356577336,-1952.6148681640625,298.23699951171875,0.5349294543266296,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.1858825683594,1.0,0.224725529551506,0.7841801643371582,0.7841801643371582,1.0,1.0,-1.073876142501831,0.4537222385406494,0.6201539039611816,0.1892489641904831,0.0,0.0,0.5569261312484741,32.43158721923828,37.0,-29.44649314880371,-12344.4306640625,152.39141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.296875,18000.0,0.0,0.0,0.2846138179302215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517235398292542,0.5517295002937317,-5.936505658610258e-06,0.0,0.0002888468443416,0.0,0.0,35.78962707519531,0.0,0.0,0.0,0.3878665566444397,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.098127506673336,-2255.739501953125,304.1485900878906,0.7993815541267395,0.1592754423618316,0.1439958661794662,293.1566162109375,297.1499938964844,293.1499938964844,0.0038397216703742,-304.7472839355469,296.4024353027344,0.5349294543266296,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718562096357345,-2748.99072265625,304.1534729003906,0.9296924471855164,0.249917596578598,0.1754164695739746,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761701107025,-4668.11328125,304.1641540527344,0.9990000128746032,0.3844145834445953,0.2976394891738891,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250356577336,-1952.6148681640625,298.23699951171875,0.5349294543266296,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.1858825683594,1.0,0.224725529551506,0.7841801643371582,0.7841801643371582,1.0,1.0,-1.073876142501831,0.4537222385406494,0.6201539039611816,0.1892489641904831,0.0,0.0,0.5569261312484741,32.43158721923828,37.0,-29.44649314880371,-12344.4306640625,152.39141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.296875,18000.0,0.0,0.0,0.2846138179302215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517235398292542,0.5517295002937317,-5.936505658610258e-06,0.0,0.0002888468443416,0.0,0.0,35.78962707519531,0.0,0.0,0.0,0.3878665566444397,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986354053020477,-2265.556884765625,304.1482238769531,0.7960245609283447,0.1596388667821884,0.1443517804145813,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509401492774,-305.8839416503906,296.39410400390625,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715438812971115,-2745.427734375,304.15283203125,0.9232385158538818,0.2490958571434021,0.1748647540807724,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019772052765,-4742.05859375,304.1522216796875,0.9990000128746032,0.3866750299930572,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.0053044147789478,-1947.88818359375,298.1914367675781,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.2265907526016235,0.7839473485946655,0.7839473485946655,1.0,1.0,-1.0791350603103638,0.4559642672538757,0.623170793056488,0.1905951052904129,0.0,0.0,0.5566927194595337,33.20871353149414,40.0,-33.65447235107422,-12383.5185546875,155.63198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.650390625,18000.0,0.0,0.0,0.2815271914005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487747192382812,0.548780620098114,-5.904023510083789e-06,0.0,0.000285714311758,0.0,0.0,35.372066497802734,0.0,0.0,0.0,0.386662483215332,4.0,0.0,1.0
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986354053020477,-2265.556884765625,304.1482238769531,0.7960245609283447,0.1596388667821884,0.1443517804145813,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509401492774,-305.8839416503906,296.39410400390625,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715438812971115,-2745.427734375,304.15283203125,0.9232385158538818,0.2490958571434021,0.1748647540807724,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019772052765,-4742.05859375,304.1522216796875,0.9990000128746032,0.3866750299930572,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.0053044147789478,-1947.88818359375,298.1914367675781,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.2265907526016235,0.7839473485946655,0.7839473485946655,1.0,1.0,-1.0791350603103638,0.4559642672538757,0.623170793056488,0.1905951052904129,0.0,0.0,0.5566927194595337,33.20871353149414,40.0,-33.65447235107422,-12383.5185546875,155.63198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.650390625,18000.0,0.0,0.0,0.2815271914005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487747192382812,0.548780620098114,-5.904023510083789e-06,0.0,0.000285714311758,0.0,0.0,35.372066497802734,0.0,0.0,0.0,0.386662483215332,4.0,0.0,1.0
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991431176662445,-2275.344482421875,304.14794921875,0.7908334732055664,0.1599821299314499,0.144704982638359,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642326835542,-307.1791076660156,296.3869323730469,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.171242356300354,-2741.96484375,304.15240478515625,0.9145278334617616,0.2482693493366241,0.1743211448192596,293.0712890625,297.1499938964844,293.1499938964844,0.2394643872976303,-4850.005859375,304.1407470703125,0.9990000128746032,0.3873266577720642,0.3086232841014862,293.2596740722656,297.1499938964844,293.1499938964844,0.005284356418997,-1943.32666015625,298.14459228515625,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293456047773361,0.7837145328521729,0.7837145328521729,1.0,1.0,-1.0870779752731323,0.4593799412250519,0.6276980042457581,0.192605048418045,0.0,0.0,0.5597484707832336,34.38447570800781,43.0,-33.94133758544922,-12459.0556640625,160.58445739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706298828125,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790328860282898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552111804485321,0.5521177649497986,-5.914196208323119e-06,0.0,0.0002831828896887,0.0,0.0,35.711761474609375,0.0,0.0,0.0,0.3877166509628296,4.0,0.0,1.0
