time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991431176662445,-2275.344482421875,304.14794921875,0.7908334732055664,0.1599821299314499,0.144704982638359,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642326835542,-307.1791076660156,296.3869323730469,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.171242356300354,-2741.96484375,304.15240478515625,0.9145278334617616,0.2482693493366241,0.1743211448192596,293.0712890625,297.1499938964844,293.1499938964844,0.2394643872976303,-4850.005859375,304.1407470703125,0.9990000128746032,0.3873266577720642,0.3086232841014862,293.2596740722656,297.1499938964844,293.1499938964844,0.005284356418997,-1943.32666015625,298.14459228515625,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293456047773361,0.7837145328521729,0.7837145328521729,1.0,1.0,-1.0870779752731323,0.4593799412250519,0.6276980042457581,0.192605048418045,0.0,0.0,0.5597484707832336,34.38447570800781,43.0,-33.94133758544922,-12459.0556640625,160.58445739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706298828125,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790328860282898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552111804485321,0.5521177649497986,-5.914196208323119e-06,0.0,0.0002831828896887,0.0,0.0,35.711761474609375,0.0,0.0,0.0,0.3877166509628296,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993911176919937,-2280.11376953125,304.1478881835937,0.7877110242843628,0.1601444780826568,0.1448781490325927,293.1488037109375,297.1499938964844,293.1499938964844,0.0038714804686605,-307.8677978515625,296.38397216796875,0.5248473882675171,0.050000000745058,0.048457745462656,293.1868896484375,297.1499938964844,293.1499938964844,0.1710873246192932,-2740.160400390625,304.1522521972656,0.9096501469612122,0.2478534430265426,0.1740511208772659,293.0777587890625,297.1499938964844,293.1499938964844,0.2433742433786392,-4914.54736328125,304.1353454589844,0.9990000128746032,0.3870490491390228,0.3125772774219513,293.2594299316406,297.1499938964844,293.1499938964844,0.0052742501720786,-1940.9842529296875,298.1207580566406,0.5248473882675171,0.050000000745058,0.2298626899719238,291.127685546875,291.1499938964844,261.17431640625,259.6478881835937,279.70758056640625,293.2594299316406,291.1251220703125,1.0,0.2310035228729248,0.7835981249809265,0.7835981249809265,1.0,1.0,-1.0918855667114258,0.4614551365375519,0.6304304599761963,0.193817064166069,0.0,0.0,0.5624240636825562,35.10411834716797,43.0,-33.21140670776367,-12508.212890625,163.63101196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7418518066406,308.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.5859375,18000.0,0.0,0.0,0.2781063318252563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560011267662048,0.5560070276260376,-5.934548426012043e-06,0.0,0.0002822425740305,0.0,0.0,36.152950286865234,0.0,0.0,0.0,0.3890484571456909,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.099633127450943,-2284.76025390625,304.1478271484375,0.7843208909034729,0.1603002846240997,0.1450482457876205,293.14727783203125,297.1499938964844,293.1499938964844,0.0038790563121438,-308.5765380859375,296.3815002441406,0.5221067070960999,0.050000000745058,0.0484864935278892,293.1866455078125,297.1499938964844,293.1499938964844,0.1709264814853668,-2738.268798828125,304.1521301269531,0.9046385884284972,0.2474357634782791,0.1737819164991378,293.0858764648437,297.1499938964844,293.1499938964844,0.2476744055747985,-4985.03369140625,304.13018798828125,0.9990000128746032,0.3863753080368042,0.3169103860855102,293.25933837890625,297.1499938964844,293.1499938964844,0.0052640000358223,-1938.559326171875,298.0966796875,0.5221067070960999,0.050000000745058,0.2299990355968475,291.1163635253906,291.1499938964844,261.1666259765625,259.64324951171875,279.70294189453125,293.25933837890625,291.1139221191406,1.0,0.2328215837478637,0.783427357673645,0.783427357673645,1.0,1.0,-1.09716534614563,0.4637329280376434,0.6334324479103088,0.1951403021812439,0.0,0.0,0.5658037066459656,35.90272521972656,46.0,-32.07511901855469,-12563.802734375,167.0225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952209472656,308.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17915.7109375,18000.0,0.0,0.0,0.2774335443973541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612847805023193,0.5612907409667969,-5.964739102637395e-06,0.0,0.0002815597690641,0.0,0.0,36.770484924316406,0.0,0.0,0.0,0.3908929824829101,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1000950336456298,-2293.603271484375,304.1477966308594,0.7769495844841003,0.1605919450521469,0.1453779935836792,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950394373387,-310.0386962890625,296.3782043457031,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705818623304367,-2734.1513671875,304.1520080566406,0.894400417804718,0.2465956658124923,0.173245832324028,293.1064147949219,297.1499938964844,293.1499938964844,0.2572967112064361,-5141.18212890625,304.12078857421875,0.9990000128746032,0.3838422000408172,0.326549768447876,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428157068789,-1933.3548583984373,298.0479431152344,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368738502264022,0.783085823059082,0.783085823059082,1.0,1.0,-1.1089377403259275,0.4688256680965423,0.640112042427063,0.198086529970169,0.0,0.0,0.5745015740394592,37.71657180786133,49.0,-29.047832489013672,-12691.8623046875,174.76344299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55279541015625,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.048828125,18000.0,0.0,0.0,0.2769447267055511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575821042060852,0.5758271217346191,-6.054306140867993e-06,0.0,0.000281063694274,0.0,0.0,38.53603363037109,0.0,0.0,0.0,0.3960736095905304,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1000950336456298,-2293.603271484375,304.1477966308594,0.7769495844841003,0.1605919450521469,0.1453779935836792,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950394373387,-310.0386962890625,296.3782043457031,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705818623304367,-2734.1513671875,304.1520080566406,0.894400417804718,0.2465956658124923,0.173245832324028,293.1064147949219,297.1499938964844,293.1499938964844,0.2572967112064361,-5141.18212890625,304.12078857421875,0.9990000128746032,0.3838422000408172,0.326549768447876,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428157068789,-1933.3548583984373,298.0479431152344,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368738502264022,0.783085823059082,0.783085823059082,1.0,1.0,-1.1089377403259275,0.4688256680965423,0.640112042427063,0.198086529970169,0.0,0.0,0.5745015740394592,37.71657180786133,49.0,-29.047832489013672,-12691.8623046875,174.76344299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55279541015625,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.048828125,18000.0,0.0,0.0,0.2769447267055511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575821042060852,0.5758271217346191,-6.054306140867993e-06,0.0,0.000281063694274,0.0,0.0,38.53603363037109,0.0,0.0,0.0,0.3960736095905304,4.0,0.0,1.0
488340,293.13873291015625,297.1499938964844,293.1499938964844,0.1005249843001365,-2301.802734375,304.1477966308594,0.7691165208816528,0.1608583629131317,0.1456934809684753,293.1415100097656,297.1499938964844,293.1499938964844,0.0039119613356888,-311.5449523925781,296.3771057128906,0.5103041529655457,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702036559581756,-2729.552978515625,304.1519775390625,0.8836613297462463,0.2457514256238937,0.1727132052183151,293.1321105957031,297.1499938964844,293.1499938964844,0.2680460512638092,-5313.427734375,304.1126403808594,0.9990000128746032,0.3797512352466583,0.3372270464897156,293.2606506347656,297.1499938964844,293.1499938964844,0.0052205733954906,-1927.614013671875,297.9985046386719,0.5103041529655457,0.050000000745058,0.2306634336709976,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.24137844145298,0.7827442288398743,0.7827442288398743,1.0,1.0,-1.1220073699951172,0.4744988083839416,0.6475085616111755,0.2013545930385589,0.0,0.0,0.5854810476303101,39.78570938110352,37.0,-25.497955322265625,-12838.7685546875,183.6540985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.673828125,18000.0,0.0,0.0,0.2776874899864197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952538847923279,0.5952600836753845,-6.182237939356128e-06,0.0,0.0002818174834828,0.0,0.0,41.0189323425293,0.0,0.0,0.0,0.4031591713428497,4.0,0.0,1.0
488400,293.13873291015625,297.1499938964844,293.1499938964844,0.1005249843001365,-2301.802734375,304.1477966308594,0.7691165208816528,0.1608583629131317,0.1456934809684753,293.1415100097656,297.1499938964844,293.1499938964844,0.0039119613356888,-311.5449523925781,296.3771057128906,0.5103041529655457,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702036559581756,-2729.552978515625,304.1519775390625,0.8836613297462463,0.2457514256238937,0.1727132052183151,293.1321105957031,297.1499938964844,293.1499938964844,0.2680460512638092,-5313.427734375,304.1126403808594,0.9990000128746032,0.3797512352466583,0.3372270464897156,293.2606506347656,297.1499938964844,293.1499938964844,0.0052205733954906,-1927.614013671875,297.9985046386719,0.5103041529655457,0.050000000745058,0.2306634336709976,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.24137844145298,0.7827442288398743,0.7827442288398743,1.0,1.0,-1.1220073699951172,0.4744988083839416,0.6475085616111755,0.2013545930385589,0.0,0.0,0.5854810476303101,39.78570938110352,37.0,-25.497955322265625,-12838.7685546875,183.6540985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.673828125,18000.0,0.0,0.0,0.2776874899864197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952538847923279,0.5952600836753845,-6.182237939356128e-06,0.0,0.0002818174834828,0.0,0.0,41.0189323425293,0.0,0.0,0.0,0.4031591713428497,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1007288992404937,-2305.484375,304.1482238769531,0.7708742022514343,0.1611509174108505,0.1459333747625351,293.138671875,297.1499938964844,293.1499938964844,0.0039214636199176,-312.2557373046875,296.3874816894531,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694910377264022,-2720.318115234375,304.15252685546875,0.884202778339386,0.2449497878551483,0.1721348613500595,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246660709381,-5292.01611328125,304.12744140625,0.9990000128746032,0.3760257065296173,0.33549565076828,293.26177978515625,297.1499938964844,293.1499938964844,0.0051848208531737,-1915.94482421875,297.95635986328125,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800842285156,293.2616882324219,291.0788269042969,1.0,0.2400707155466079,0.7823164463043213,0.7823164463043213,1.0,1.0,-1.1194474697113037,0.4732798039913177,0.6461676955223083,0.2008004486560821,0.0,0.0,0.5959038734436035,39.44316482543945,25.0,7.368735313415527,-12887.2412109375,182.0373077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.568359375,18000.0,0.0,0.0,0.279526799917221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173096895217896,0.6173160672187805,-6.341677362797782e-06,0.0,0.0002836841740645,0.0,0.0,44.03070068359375,0.0,0.0,0.0,0.4113693535327911,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1007288992404937,-2305.484375,304.1482238769531,0.7708742022514343,0.1611509174108505,0.1459333747625351,293.138671875,297.1499938964844,293.1499938964844,0.0039214636199176,-312.2557373046875,296.3874816894531,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694910377264022,-2720.318115234375,304.15252685546875,0.884202778339386,0.2449497878551483,0.1721348613500595,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246660709381,-5292.01611328125,304.12744140625,0.9990000128746032,0.3760257065296173,0.33549565076828,293.26177978515625,297.1499938964844,293.1499938964844,0.0051848208531737,-1915.94482421875,297.95635986328125,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800842285156,293.2616882324219,291.0788269042969,1.0,0.2400707155466079,0.7823164463043213,0.7823164463043213,1.0,1.0,-1.1194474697113037,0.4732798039913177,0.6461676955223083,0.2008004486560821,0.0,0.0,0.5959038734436035,39.44316482543945,25.0,7.368735313415527,-12887.2412109375,182.0373077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.568359375,18000.0,0.0,0.0,0.279526799917221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173096895217896,0.6173160672187805,-6.341677362797782e-06,0.0,0.0002836841740645,0.0,0.0,44.03070068359375,0.0,0.0,0.0,0.4113693535327911,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005848199129104,-2302.14111328125,304.1490478515625,0.781794011592865,0.1614929139614105,0.1461416333913803,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180191233754,-311.5426330566406,296.4213562011719,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682102978229522,-2703.20263671875,304.1538391113281,0.8953558802604675,0.2442055195569992,0.1715385019779205,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692720890045,-5080.75,304.15643310546875,0.9990000128746032,0.3764641880989074,0.3223282694816589,293.26251220703125,297.1499938964844,293.1499938964844,0.005131512414664,-1895.7701416015625,297.93310546875,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341865599155426,0.7818886637687683,0.7818886637687683,1.0,1.0,-1.1025526523590088,0.4657966196537018,0.6367560625076294,0.1966368108987808,0.0,0.0,0.5985438823699951,36.9062728881836,25.0,46.96230316162109,-12783.2529296875,170.9276885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817311882972717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286523342132568,0.6286587715148926,-6.451356966863386e-06,0.0,0.000285921327304,0.0,0.0,45.7874755859375,0.0,0.0,0.0,0.4158724844455719,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005848199129104,-2302.14111328125,304.1490478515625,0.781794011592865,0.1614929139614105,0.1461416333913803,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180191233754,-311.5426330566406,296.4213562011719,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682102978229522,-2703.20263671875,304.1538391113281,0.8953558802604675,0.2442055195569992,0.1715385019779205,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692720890045,-5080.75,304.15643310546875,0.9990000128746032,0.3764641880989074,0.3223282694816589,293.26251220703125,297.1499938964844,293.1499938964844,0.005131512414664,-1895.7701416015625,297.93310546875,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341865599155426,0.7818886637687683,0.7818886637687683,1.0,1.0,-1.1025526523590088,0.4657966196537018,0.6367560625076294,0.1966368108987808,0.0,0.0,0.5985438823699951,36.9062728881836,25.0,46.96230316162109,-12783.2529296875,170.9276885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817311882972717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286523342132568,0.6286587715148926,-6.451356966863386e-06,0.0,0.000285921327304,0.0,0.0,45.7874755859375,0.0,0.0,0.0,0.4158724844455719,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004851534962654,-2299.900390625,304.1494140625,0.7872864603996277,0.1616757363080978,0.1462643444538116,293.1344909667969,297.1499938964844,293.1499938964844,0.0039153089746832,-311.056884765625,296.44171142578125,0.5226351618766785,0.050000000745058,0.0484808310866355,293.1841735839844,297.1499938964844,293.1499938964844,0.1675174236297607,-2693.91845703125,304.1543884277344,0.900904893875122,0.243848443031311,0.1712567061185836,293.13983154296875,297.1499938964844,293.1499938964844,0.2479297965764999,-4976.64306640625,304.1667175292969,0.9990000128746032,0.3784193992614746,0.3160648047924042,293.2626037597656,297.1499938964844,293.1499938964844,0.0051043429411947,-1885.1756591796875,297.9248046875,0.5226351618766785,0.050000000745058,0.2299721837043762,291.1373291015625,291.1499938964844,261.093994140625,259.5990905761719,279.6840515136719,293.2626037597656,291.1423034667969,1.0,0.2317210882902145,0.7816748023033142,0.7816748023033142,1.0,1.0,-1.0945498943328855,0.4622749984264374,0.632274866104126,0.1946181058883667,0.0,0.0,0.5969849824905396,35.7325325012207,25.0,55.12663269042969,-12710.6982421875,165.8314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,308.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.025390625,18000.0,0.0,0.0,0.282707542181015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285839676856995,0.62859046459198,-6.466202194133075e-06,0.0,0.0002869122254196,0.0,0.0,45.8651237487793,0.0,0.0,0.0,0.4159919917583465,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.100441887974739,-2298.808837890625,304.14959716796875,0.7921990752220154,0.161865621805191,0.1463972777128219,293.13311767578125,297.1499938964844,293.1499938964844,0.0039136302657425,-310.7171325683594,296.4592590332031,0.5260817408561707,0.050000000745058,0.0484451837837696,293.1837158203125,297.1499938964844,293.1499938964844,0.1669181436300277,-2685.94921875,304.1546630859375,0.9058157205581664,0.24350206553936,0.1709849834442138,293.12762451171875,297.1499938964844,293.1499938964844,0.2424777895212173,-4887.35693359375,304.1735534667969,0.9990000128746032,0.3809388279914856,0.3106668889522552,293.262451171875,297.1499938964844,293.1499938964844,0.0050793699920177,-1875.705322265625,297.9147033691406,0.5260817408561707,0.050000000745058,0.2298030853271484,291.1562194824219,291.1499938964844,261.0854187011719,259.5937805175781,279.6838684082031,293.2624816894531,291.1596069335937,1.0,0.2294695079326629,0.7815893292427063,0.7815893292427063,1.0,1.0,-1.0876580476760864,0.4592489004135132,0.6284091472625732,0.1929134130477905,0.0,0.0,0.594639003276825,34.73894119262695,28.0,50.24073791503906,-12635.69921875,161.53237915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87420654296875,308.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.224609375,18000.0,0.0,0.0,0.283534437417984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254684925079346,0.6254749894142151,-6.454960384871811e-06,0.0,0.000287751405267,0.0,0.0,45.48529052734375,0.0,0.0,0.0,0.4149593412876129,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005387753248214,-2300.3154296875,304.1495666503906,0.7987282872200012,0.1622691452503204,0.1467110067605972,293.1302185058594,297.1499938964844,293.1499938964844,0.0039167422801256,-310.7281188964844,296.48516845703125,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660173684358596,-2674.14599609375,304.15460205078125,0.9120939373970032,0.2428459674119949,0.1704871356487274,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093525886535,-4776.11376953125,304.1768493652344,0.9990000128746032,0.3865852057933807,0.3039753437042236,293.26153564453125,297.1499938964844,293.1499938964844,0.0050386255607008,-1860.9754638671875,297.8880615234375,0.53053218126297,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.2268103212118148,0.78141850233078,0.78141850233078,1.0,1.0,-1.0791038274765017,0.4554948508739471,0.6236089468002319,0.1907840073108673,0.0,0.0,0.5895172953605652,33.52923583984375,31.0,28.31554412841797,-12523.826171875,156.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.560546875,18000.0,0.0,0.0,0.284670889377594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161146759986877,0.6161210536956787,-6.394689989974722e-06,0.0,0.0002889047609642,0.0,0.0,44.208526611328125,0.0,0.0,0.0,0.4115611314773559,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005387753248214,-2300.3154296875,304.1495666503906,0.7987282872200012,0.1622691452503204,0.1467110067605972,293.1302185058594,297.1499938964844,293.1499938964844,0.0039167422801256,-310.7281188964844,296.48516845703125,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660173684358596,-2674.14599609375,304.15460205078125,0.9120939373970032,0.2428459674119949,0.1704871356487274,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093525886535,-4776.11376953125,304.1768493652344,0.9990000128746032,0.3865852057933807,0.3039753437042236,293.26153564453125,297.1499938964844,293.1499938964844,0.0050386255607008,-1860.9754638671875,297.8880615234375,0.53053218126297,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.2268103212118148,0.78141850233078,0.78141850233078,1.0,1.0,-1.0791038274765017,0.4554948508739471,0.6236089468002319,0.1907840073108673,0.0,0.0,0.5895172953605652,33.52923583984375,31.0,28.31554412841797,-12523.826171875,156.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.560546875,18000.0,0.0,0.0,0.284670889377594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161146759986877,0.6161210536956787,-6.394689989974722e-06,0.0,0.0002889047609642,0.0,0.0,44.208526611328125,0.0,0.0,0.0,0.4115611314773559,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.100825160741806,-2305.6025390625,304.14923095703125,0.8017404675483704,0.1627048105001449,0.1470795422792434,293.126953125,297.1499938964844,293.1499938964844,0.0039267968386411,-311.4615783691406,296.5028686523437,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654261201620102,-2666.603759765625,304.154052734375,0.9141159057617188,0.2422423809766769,0.170045405626297,293.0832214355469,297.1499938964844,293.1499938964844,0.232859119772911,-4733.25244140625,304.1723327636719,0.9990000128746032,0.3917329013347626,0.3014113306999206,293.2600402832031,297.1499938964844,293.1499938964844,0.0050067086704075,-1850.3067626953125,297.8551330566406,0.5322901606559753,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258319556713104,0.781247615814209,0.781247615814209,1.0,1.0,-1.0758240222930908,0.4540427029132843,0.6217812895774841,0.1899625957012176,0.0,0.0,0.5852153301239014,33.07237243652344,34.0,6.720611572265625,-12466.05859375,154.34829711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.285187691450119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068817377090454,0.6068880558013916,-6.325329650280764e-06,0.0,0.0002894292410928,0.0,0.0,42.91553115844727,0.0,0.0,0.0,0.4080968797206878,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.100825160741806,-2305.6025390625,304.14923095703125,0.8017404675483704,0.1627048105001449,0.1470795422792434,293.126953125,297.1499938964844,293.1499938964844,0.0039267968386411,-311.4615783691406,296.5028686523437,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654261201620102,-2666.603759765625,304.154052734375,0.9141159057617188,0.2422423809766769,0.170045405626297,293.0832214355469,297.1499938964844,293.1499938964844,0.232859119772911,-4733.25244140625,304.1723327636719,0.9990000128746032,0.3917329013347626,0.3014113306999206,293.2600402832031,297.1499938964844,293.1499938964844,0.0050067086704075,-1850.3067626953125,297.8551330566406,0.5322901606559753,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258319556713104,0.781247615814209,0.781247615814209,1.0,1.0,-1.0758240222930908,0.4540427029132843,0.6217812895774841,0.1899625957012176,0.0,0.0,0.5852153301239014,33.07237243652344,34.0,6.720611572265625,-12466.05859375,154.34829711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.285187691450119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068817377090454,0.6068880558013916,-6.325329650280764e-06,0.0,0.0002894292410928,0.0,0.0,42.91553115844727,0.0,0.0,0.0,0.4080968797206878,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012347266077995,-2313.315673828125,304.1488037109375,0.8017998933792114,0.1631614416837692,0.1474901437759399,293.12335205078125,297.1499938964844,293.1499938964844,0.0039421115070581,-312.7109375,296.5165405273437,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650399565696716,-2661.8466796875,304.1533508300781,0.9124326109886168,0.2416832596063614,0.1696521192789077,293.07196044921875,297.1499938964844,293.1499938964844,0.2334245443344116,-4745.09765625,304.16387939453125,0.9990000128746032,0.3957240283489227,0.3021873235702514,293.25836181640625,297.1499938964844,293.1499938964844,0.0049804928712546,-1842.2003173828125,297.8182067871094,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262389212846756,0.7810816764831543,0.7810816764831543,1.0,1.0,-1.0768088102340698,0.4544515013694763,0.6223572492599487,0.1901910752058029,0.0,0.0,0.5826162099838257,33.210296630859375,37.0,-8.385339736938477,-12459.6611328125,154.93943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.556640625,18000.0,0.0,0.0,0.2852660119533539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003487706184387,0.6003550291061401,-6.271669008128811e-06,0.0,0.0002895087236538,0.0,0.0,41.98953628540039,0.0,0.0,0.0,0.4056010246276855,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012347266077995,-2313.315673828125,304.1488037109375,0.8017998933792114,0.1631614416837692,0.1474901437759399,293.12335205078125,297.1499938964844,293.1499938964844,0.0039421115070581,-312.7109375,296.5165405273437,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650399565696716,-2661.8466796875,304.1533508300781,0.9124326109886168,0.2416832596063614,0.1696521192789077,293.07196044921875,297.1499938964844,293.1499938964844,0.2334245443344116,-4745.09765625,304.16387939453125,0.9990000128746032,0.3957240283489227,0.3021873235702514,293.25836181640625,297.1499938964844,293.1499938964844,0.0049804928712546,-1842.2003173828125,297.8182067871094,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262389212846756,0.7810816764831543,0.7810816764831543,1.0,1.0,-1.0768088102340698,0.4544515013694763,0.6223572492599487,0.1901910752058029,0.0,0.0,0.5826162099838257,33.210296630859375,37.0,-8.385339736938477,-12459.6611328125,154.93943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.556640625,18000.0,0.0,0.0,0.2852660119533539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003487706184387,0.6003550291061401,-6.271669008128811e-06,0.0,0.0002895087236538,0.0,0.0,41.98953628540039,0.0,0.0,0.0,0.4056010246276855,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017179489135742,-2322.45849609375,304.1484069824219,0.7994034290313721,0.1636248528957367,0.1479269564151764,293.1195068359375,297.1499938964844,293.1499938964844,0.0039615989662706,-314.3431396484375,296.5287780761719,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647847592830658,-2658.84130859375,304.15264892578125,0.9077943563461304,0.2411572486162185,0.1692970842123031,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511391639709,-4802.00537109375,304.1536865234375,0.9990000128746032,0.398281842470169,0.305740624666214,293.25689697265625,297.1499938964844,293.1499938964844,0.0049576144665479,-1835.576904296875,297.7784118652344,0.5293388962745667,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.227797269821167,0.7809156775474548,0.7809156775474548,1.0,1.0,-1.0813275575637815,0.4564028978347778,0.6249246597290039,0.1912882477045059,0.0,0.0,0.5821791291236877,33.8458137512207,40.0,-17.1833438873291,-12498.802734375,157.66920471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.2851400077342987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977646708488464,0.5977709293365479,-6.244764790608315e-06,0.0,0.0002893808414228,0.0,0.0,41.59579086303711,0.0,0.0,0.0,0.4045564532279968,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017179489135742,-2322.45849609375,304.1484069824219,0.7994034290313721,0.1636248528957367,0.1479269564151764,293.1195068359375,297.1499938964844,293.1499938964844,0.0039615989662706,-314.3431396484375,296.5287780761719,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647847592830658,-2658.84130859375,304.15264892578125,0.9077943563461304,0.2411572486162185,0.1692970842123031,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511391639709,-4802.00537109375,304.1536865234375,0.9990000128746032,0.398281842470169,0.305740624666214,293.25689697265625,297.1499938964844,293.1499938964844,0.0049576144665479,-1835.576904296875,297.7784118652344,0.5293388962745667,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.227797269821167,0.7809156775474548,0.7809156775474548,1.0,1.0,-1.0813275575637815,0.4564028978347778,0.6249246597290039,0.1912882477045059,0.0,0.0,0.5821791291236877,33.8458137512207,40.0,-17.1833438873291,-12498.802734375,157.66920471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.2851400077342987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977646708488464,0.5977709293365479,-6.244764790608315e-06,0.0,0.0002893808414228,0.0,0.0,41.59579086303711,0.0,0.0,0.0,0.4045564532279968,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019746139645576,-2327.316162109375,304.1482238769531,0.7974486947059631,0.1638551503419876,0.148150622844696,293.1175231933594,297.1499938964844,293.1499938964844,0.0039725918322801,-315.2668762207031,296.534912109375,0.5275698900222778,0.050000000745058,0.0484303906559944,293.1786193847656,297.1499938964844,293.1499938964844,0.1646877080202102,-2657.73876953125,304.15234375,0.9046720862388612,0.2409030199050903,0.1691307574510574,293.0707702636719,297.1499938964844,293.1499938964844,0.2392932772636413,-4844.6044921875,304.1484069824219,0.9990000128746032,0.3989900052547455,0.3083959817886352,293.2562866210937,297.1499938964844,293.1499938964844,0.0049468725919723,-1832.5677490234373,297.7577209472656,0.5275698900222778,0.050000000745058,0.2297329157590866,291.1518859863281,291.1499938964844,261.0021057128906,259.540771484375,279.64971923828125,293.2563781738281,291.1501159667969,1.0,0.2289419174194336,0.7808327078819275,0.7808327078819275,1.0,1.0,-1.0847015380859375,0.4578659832477569,0.6268355250358582,0.192110925912857,0.0,0.0,0.5828153491020203,34.32521438598633,40.0,-19.731613159179688,-12533.044921875,159.73121643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,308.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.2850802838802337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981115102767944,0.5981177091598511,-6.24286940364982e-06,0.0,0.0002893202472478,0.0,0.0,41.61865997314453,0.0,0.0,0.0,0.4046409130096435,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022364124655723,-2332.267822265625,304.1480712890625,0.795072078704834,0.1640828996896743,0.1483758091926574,293.1155090332031,297.1499938964844,293.1499938964844,0.0039842622354626,-316.2461853027344,296.5412292480469,0.5255011320114136,0.050000000745058,0.0484510771930217,293.1780700683594,297.1499938964844,293.1499938964844,0.1646034121513366,-2656.79931640625,304.1520690917969,0.9011852741241456,0.2406522333621978,0.1689700633287429,293.07427978515625,297.1499938964844,293.1499938964844,0.2423514127731323,-4895.39111328125,304.14312744140625,0.9990000128746032,0.3993098437786102,0.3115624189376831,293.2558288574219,297.1499938964844,293.1499938964844,0.0049364175647497,-1829.6754150390625,297.736572265625,0.5255011320114136,0.050000000745058,0.2298310548067093,291.1438903808594,291.1499938964844,260.9920654296875,259.5341796875,279.6439819335937,293.2558898925781,291.14208984375,1.0,0.2303001135587692,0.7806868553161621,0.7806868553161621,1.0,1.0,-1.0887216329574585,0.4596056044101715,0.6291159987449646,0.1930859982967376,0.0,0.0,0.5840232968330383,34.90192031860352,43.0,-21.32778549194336,-12575.75390625,162.21499633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,308.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.275390625,18000.0,0.0,0.0,0.2850642502307892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995791554450989,0.5995854139328003,-6.249036232475191e-06,0.0,0.0002893039782065,0.0,0.0,41.79258728027344,0.0,0.0,0.0,0.4051429629325866,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027648001909256,-2342.245849609375,304.1478271484375,0.7892966270446777,0.1645273864269256,0.1488264054059982,293.11151123046875,297.1499938964844,293.1499938964844,0.0040093860588967,-318.3433532714844,296.5548095703125,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644567549228668,-2655.18896484375,304.1516418457031,0.8931391835212708,0.2401590794324875,0.1686616688966751,293.0863952636719,297.1499938964844,293.1499938964844,0.2498220652341842,-5018.07763671875,304.13299560546875,0.9990000128746032,0.3987813889980316,0.3192181587219238,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158111214637,-1824.0030517578125,297.6932067871094,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.1258239746094,1.0,0.2335733026266098,0.7803952097892761,0.7803952097892761,1.0,1.0,-1.0984313488006592,0.4638180136680603,0.6346133947372437,0.1954471170902252,0.0,0.0,0.5881022810935974,36.31900024414063,46.0,-22.55885887145996,-12683.1904296875,168.3345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.2852792143821716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058431267738342,0.6058494448661804,-6.285854396992363e-06,0.0,0.0002895221405196,0.0,0.0,42.59758377075195,0.0,0.0,0.0,0.4073989689350128,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027648001909256,-2342.245849609375,304.1478271484375,0.7892966270446777,0.1645273864269256,0.1488264054059982,293.11151123046875,297.1499938964844,293.1499938964844,0.0040093860588967,-318.3433532714844,296.5548095703125,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644567549228668,-2655.18896484375,304.1516418457031,0.8931391835212708,0.2401590794324875,0.1686616688966751,293.0863952636719,297.1499938964844,293.1499938964844,0.2498220652341842,-5018.07763671875,304.13299560546875,0.9990000128746032,0.3987813889980316,0.3192181587219238,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158111214637,-1824.0030517578125,297.6932067871094,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.1258239746094,1.0,0.2335733026266098,0.7803952097892761,0.7803952097892761,1.0,1.0,-1.0984313488006592,0.4638180136680603,0.6346133947372437,0.1954471170902252,0.0,0.0,0.5881022810935974,36.31900024414063,46.0,-22.55885887145996,-12683.1904296875,168.3345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.2852792143821716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058431267738342,0.6058494448661804,-6.285854396992363e-06,0.0,0.0002895221405196,0.0,0.0,42.59758377075195,0.0,0.0,0.0,0.4073989689350128,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032894179224968,-2352.128662109375,304.1476745605469,0.7825338244438171,0.1649541556835174,0.1492724418640136,293.10748291015625,297.1499938964844,293.1499938964844,0.004036693368107,-320.6023864746094,296.570068359375,0.5152707695960999,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.164335623383522,-2653.88623046875,304.1513061523437,0.8840619921684265,0.2396930009126663,0.1683762520551681,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153481483459,-5163.8857421875,304.12371826171875,0.9990000128746032,0.3967075645923614,0.3283229768276214,293.2554016113281,297.1499938964844,293.1499938964844,0.004895145073533,-1818.279541015625,297.6484680175781,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374652028083801,0.7801035046577454,0.7801035046577454,1.0,1.0,-1.109980225563049,0.4688433110713959,0.641136884689331,0.1982636302709579,0.0,0.0,0.5943049788475037,38.04645538330078,49.0,-22.23480796813965,-12815.169921875,175.8323211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859861552715301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164409518241882,0.6164473295211792,-6.355536243063398e-06,0.0,0.0002902396081481,0.0,0.0,44.02217102050781,0.0,0.0,0.0,0.4113116860389709,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032894179224968,-2352.128662109375,304.1476745605469,0.7825338244438171,0.1649541556835174,0.1492724418640136,293.10748291015625,297.1499938964844,293.1499938964844,0.004036693368107,-320.6023864746094,296.570068359375,0.5152707695960999,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.164335623383522,-2653.88623046875,304.1513061523437,0.8840619921684265,0.2396930009126663,0.1683762520551681,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153481483459,-5163.8857421875,304.12371826171875,0.9990000128746032,0.3967075645923614,0.3283229768276214,293.2554016113281,297.1499938964844,293.1499938964844,0.004895145073533,-1818.279541015625,297.6484680175781,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374652028083801,0.7801035046577454,0.7801035046577454,1.0,1.0,-1.109980225563049,0.4688433110713959,0.641136884689331,0.1982636302709579,0.0,0.0,0.5943049788475037,38.04645538330078,49.0,-22.23480796813965,-12815.169921875,175.8323211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859861552715301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164409518241882,0.6164473295211792,-6.355536243063398e-06,0.0,0.0002902396081481,0.0,0.0,44.02217102050781,0.0,0.0,0.0,0.4113116860389709,4.0,0.0,1.0
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1038029193878173,-2361.776611328125,304.1476135253906,0.7751879096031189,0.1653626710176468,0.1497111320495605,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661296807229,-323.01239013671875,296.5874328613281,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642525494098663,-2653.05517578125,304.1510009765625,0.874467670917511,0.2392813712358474,0.1681313514709472,293.1280822753906,297.1499938964844,293.1499938964844,0.2690269947052002,-5327.45458984375,304.115478515625,0.9990000128746032,0.3931117057800293,0.338540643453598,293.2559814453125,297.1499938964844,293.1499938964844,0.0048740752972662,-1812.35302734375,297.6025695800781,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948181152344,1.0,0.2418450564146042,0.7797080874443054,0.7797080874443054,1.0,1.0,-1.1229714155197144,0.4744997322559356,0.6484717130661011,0.2014267891645431,0.0,0.0,0.6024783253669739,40.039981842041016,37.0,-21.21347427368164,-12967.611328125,184.54605102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873391211032867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312046051025391,0.6312110424041748,-6.458511052187532e-06,0.0,0.0002916126686614,0.0,0.0,46.088035583496094,0.0,0.0,0.0,0.4168603718280792,4.0,0.0,1.0
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1038029193878173,-2361.776611328125,304.1476135253906,0.7751879096031189,0.1653626710176468,0.1497111320495605,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661296807229,-323.01239013671875,296.5874328613281,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642525494098663,-2653.05517578125,304.1510009765625,0.874467670917511,0.2392813712358474,0.1681313514709472,293.1280822753906,297.1499938964844,293.1499938964844,0.2690269947052002,-5327.45458984375,304.115478515625,0.9990000128746032,0.3931117057800293,0.338540643453598,293.2559814453125,297.1499938964844,293.1499938964844,0.0048740752972662,-1812.35302734375,297.6025695800781,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948181152344,1.0,0.2418450564146042,0.7797080874443054,0.7797080874443054,1.0,1.0,-1.1229714155197144,0.4744997322559356,0.6484717130661011,0.2014267891645431,0.0,0.0,0.6024783253669739,40.039981842041016,37.0,-21.21347427368164,-12967.611328125,184.54605102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873391211032867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312046051025391,0.6312110424041748,-6.458511052187532e-06,0.0,0.0002916126686614,0.0,0.0,46.088035583496094,0.0,0.0,0.0,0.4168603718280792,4.0,0.0,1.0
