time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1041105464100837,-2367.33203125,304.1479187011719,0.777487576007843,0.1658044457435608,0.150080531835556,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889577940106,-324.7091064453125,296.6158447265625,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639331132173538,-2648.86767578125,304.1512451171875,0.8758904337882996,0.2389775663614273,0.1678862273693084,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918340682983,-5299.6455078125,304.1300048828125,0.9990000128746032,0.3899159729480743,0.3364265263080597,293.2567138671875,297.1499938964844,293.1499938964844,0.004841536283493,-1801.309326171875,297.56365966796875,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404479831457138,0.7793127298355103,0.7793127298355103,1.0,1.0,-1.1204884052276611,0.4733414053916931,0.647146999835968,0.2008245289325714,0.0,0.0,0.6101212501525879,39.62682342529297,25.0,8.633830070495605,-13023.0087890625,182.79324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892727851867676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482770442962646,0.6482836604118347,-6.589023996639298e-06,0.0,0.0002935751108452,0.0,0.0,48.61595916748047,0.0,0.0,0.0,0.4233680963516235,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1041105464100837,-2367.33203125,304.1479187011719,0.777487576007843,0.1658044457435608,0.150080531835556,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889577940106,-324.7091064453125,296.6158447265625,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639331132173538,-2648.86767578125,304.1512451171875,0.8758904337882996,0.2389775663614273,0.1678862273693084,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918340682983,-5299.6455078125,304.1300048828125,0.9990000128746032,0.3899159729480743,0.3364265263080597,293.2567138671875,297.1499938964844,293.1499938964844,0.004841536283493,-1801.309326171875,297.56365966796875,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404479831457138,0.7793127298355103,0.7793127298355103,1.0,1.0,-1.1204884052276611,0.4733414053916931,0.647146999835968,0.2008245289325714,0.0,0.0,0.6101212501525879,39.62682342529297,25.0,8.633830070495605,-13023.0087890625,182.79324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892727851867676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482770442962646,0.6482836604118347,-6.589023996639298e-06,0.0,0.0002935751108452,0.0,0.0,48.61595916748047,0.0,0.0,0.0,0.4233680963516235,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1041167378425598,-2367.144287109375,304.1482849121094,0.7821754813194275,0.1660461276769638,0.1502542495727539,293.0967102050781,297.1499938964844,293.1499938964844,0.0040953215211629,-324.98553466796875,296.63995361328125,0.5137867331504822,0.050000000745058,0.0485821552574634,293.17218017578125,297.1499938964844,293.1499938964844,0.1635635644197464,-2643.81591796875,304.15167236328125,0.8806043267250061,0.238869696855545,0.1677722185850143,293.14727783203125,297.1499938964844,293.1499938964844,0.2622998654842376,-5211.763671875,304.143310546875,0.9990000128746032,0.3897833228111267,0.3309259116649627,293.2569580078125,297.1499938964844,293.1499938964844,0.0048187454231083,-1792.5133056640625,297.55242919921875,0.5137867331504822,0.050000000745058,0.2304528206586837,291.1120910644531,291.1499938964844,260.8697204589844,259.4471435546875,279.5874328613281,293.2569274902344,291.1163024902344,1.0,0.2379911541938781,0.7791150212287903,0.7791150212287903,1.0,1.0,-1.1136935949325562,0.4703347086906433,0.6433588862419128,0.1991237699985504,0.0,0.0,0.6111041903495789,38.55551910400391,25.0,29.705198287963867,-12995.6083984375,178.16761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301696777344,308.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.39453125,18000.0,0.0,0.0,0.2902708649635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533162593841553,0.6533229351043701,-6.639361345150974e-06,0.0,0.0002945880114566,0.0,0.0,49.4476318359375,0.0,0.0,0.0,0.4253831207752228,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1040738448500633,-2365.97802734375,304.148681640625,0.7890706658363342,0.166304275393486,0.1504258662462234,293.0943908691406,297.1499938964844,293.1499938964844,0.0040994281880557,-325.0273742675781,296.6676940917969,0.5184400081634521,0.050000000745058,0.0485269725322723,293.171142578125,297.1499938964844,293.1499938964844,0.1631295382976532,-2637.859130859375,304.15216064453125,0.8878124356269836,0.2387924641370773,0.1676667779684066,293.1415710449219,297.1499938964844,293.1499938964844,0.254497617483139,-5083.24609375,304.1587219238281,0.9990000128746032,0.3909323513507843,0.3229183554649353,293.25701904296875,297.1499938964844,293.1499938964844,0.0047933780588209,-1782.4837646484375,297.54443359375,0.5184400081634521,0.050000000745058,0.2301910519599914,291.1333312988281,291.1499938964844,260.847900390625,259.4304504394531,279.5834350585937,293.25701904296875,291.1384582519531,1.0,0.2344996929168701,0.7789527177810669,0.7789527177810669,1.0,1.0,-1.1037834882736206,0.4659728705883026,0.6378106474876404,0.1966533213853836,0.0,0.0,0.6101071834564209,37.0254020690918,28.0,46.86940002441406,-12930.76171875,171.5821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079528808594,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.599609375,18000.0,0.0,0.0,0.2911581993103027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545236706733704,0.6545303463935852,-6.66347023070557e-06,0.0,0.0002954885712824,0.0,0.0,49.71959686279297,0.0,0.0,0.0,0.4259697496891022,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040893569588661,-2365.64111328125,304.1490783691406,0.797730565071106,0.1668354272842407,0.1508391499519348,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116480715572,-325.48114013671875,296.7225036621094,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624297797679901,-2628.2783203125,304.152587890625,0.8964787125587463,0.2386969178915023,0.1675403267145156,293.1194152832031,297.1499938964844,293.1499938964844,0.2449788153171539,-4927.75830078125,304.171142578125,0.9990000128746032,0.3956262171268463,0.3136692941188812,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485567629337,-1764.8232421875,297.52850341796875,0.5241490006446838,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.1747131347656,1.0,0.2309933453798294,0.7786281704902649,0.7786281704902649,1.0,1.0,-1.092592716217041,0.4610695838928222,0.6315231919288635,0.1937662363052368,0.0,0.0,0.6041819453239441,35.30356216430664,31.0,42.71120071411133,-12820.4326171875,164.2853240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923862040042877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464185118675232,0.6464251279830933,-6.62661659589503e-06,0.0,0.0002967348264064,0.0,0.0,48.64034652709961,0.0,0.0,0.0,0.4231217801570892,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040893569588661,-2365.64111328125,304.1490783691406,0.797730565071106,0.1668354272842407,0.1508391499519348,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116480715572,-325.48114013671875,296.7225036621094,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624297797679901,-2628.2783203125,304.152587890625,0.8964787125587463,0.2386969178915023,0.1675403267145156,293.1194152832031,297.1499938964844,293.1499938964844,0.2449788153171539,-4927.75830078125,304.171142578125,0.9990000128746032,0.3956262171268463,0.3136692941188812,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485567629337,-1764.8232421875,297.52850341796875,0.5241490006446838,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.1747131347656,1.0,0.2309933453798294,0.7786281704902649,0.7786281704902649,1.0,1.0,-1.092592716217041,0.4610695838928222,0.6315231919288635,0.1937662363052368,0.0,0.0,0.6041819453239441,35.30356216430664,31.0,42.71120071411133,-12820.4326171875,164.2853240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923862040042877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464185118675232,0.6464251279830933,-6.62661659589503e-06,0.0,0.0002967348264064,0.0,0.0,48.64034652709961,0.0,0.0,0.0,0.4231217801570892,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044136434793472,-2371.48095703125,304.1488342285156,0.8024954199790955,0.1674057692289352,0.1513132899999618,293.08453369140625,297.1499938964844,293.1499938964844,0.0041344454512,-327.08221435546875,296.76300048828125,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622432619333267,-2625.853515625,304.1520080566406,0.9008044600486756,0.2386991381645202,0.1675025522708892,293.0980224609375,297.1499938964844,293.1499938964844,0.2404316216707229,-4854.99462890625,304.17144775390625,0.9990000128746032,0.4007486999034881,0.309236615896225,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155474312603,-1753.0869140625,297.5,0.5270163416862488,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.1820068359375,1.0,0.2293192446231842,0.7783036231994629,0.7783036231994629,1.0,1.0,-1.0875935554504397,0.4588659703731537,0.6287276148796082,0.1924432218074798,0.0,0.0,0.5990709066390991,34.49958038330078,34.0,15.901798248291016,-12755.734375,160.99252319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929040193557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354465484619141,0.6354530453681946,-6.54445102554746e-06,0.0,0.000297260354273,0.0,0.0,47.01680755615234,0.0,0.0,0.0,0.4189817905426025,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044136434793472,-2371.48095703125,304.1488342285156,0.8024954199790955,0.1674057692289352,0.1513132899999618,293.08453369140625,297.1499938964844,293.1499938964844,0.0041344454512,-327.08221435546875,296.76300048828125,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622432619333267,-2625.853515625,304.1520080566406,0.9008044600486756,0.2386991381645202,0.1675025522708892,293.0980224609375,297.1499938964844,293.1499938964844,0.2404316216707229,-4854.99462890625,304.17144775390625,0.9990000128746032,0.4007486999034881,0.309236615896225,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155474312603,-1753.0869140625,297.5,0.5270163416862488,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.1820068359375,1.0,0.2293192446231842,0.7783036231994629,0.7783036231994629,1.0,1.0,-1.0875935554504397,0.4588659703731537,0.6287276148796082,0.1924432218074798,0.0,0.0,0.5990709066390991,34.49958038330078,34.0,15.901798248291016,-12755.734375,160.99252319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929040193557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354465484619141,0.6354530453681946,-6.54445102554746e-06,0.0,0.000297260354273,0.0,0.0,47.01680755615234,0.0,0.0,0.0,0.4189817905426025,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049193814396858,-2380.880859375,304.1483764648437,0.8041766285896301,0.1680167913436889,0.1518478840589523,293.07891845703125,297.1499938964844,293.1499938964844,0.0041647041216492,-329.4161376953125,296.7980651855469,0.5275424122810364,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623623520135879,-2627.611572265625,304.1511535644531,0.9016901850700378,0.2387920767068863,0.1675482243299484,293.0827941894531,297.1499938964844,293.1499938964844,0.2395294904708862,-4842.50244140625,304.1656799316406,0.9990000128746032,0.4051634669303894,0.3084374964237213,293.2535400390625,297.1499938964844,293.1499938964844,0.0046899677254259,-1744.8077392578125,297.46563720703125,0.5275424122810364,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291677445173263,0.7781554460525513,0.7781554460525513,1.0,1.0,-1.0872933864593506,0.4587343633174896,0.6285590529441833,0.1923012137413025,0.0,0.0,0.5957548022270203,34.36272048950195,37.0,-5.233119010925293,-12746.767578125,160.60311889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.2928963899612427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271726489067078,0.6271791458129883,-6.475265763583593e-06,0.0,0.0002972525835502,0.0,0.0,45.77329254150391,0.0,0.0,0.0,0.415776789188385,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049193814396858,-2380.880859375,304.1483764648437,0.8041766285896301,0.1680167913436889,0.1518478840589523,293.07891845703125,297.1499938964844,293.1499938964844,0.0041647041216492,-329.4161376953125,296.7980651855469,0.5275424122810364,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623623520135879,-2627.611572265625,304.1511535644531,0.9016901850700378,0.2387920767068863,0.1675482243299484,293.0827941894531,297.1499938964844,293.1499938964844,0.2395294904708862,-4842.50244140625,304.1656799316406,0.9990000128746032,0.4051634669303894,0.3084374964237213,293.2535400390625,297.1499938964844,293.1499938964844,0.0046899677254259,-1744.8077392578125,297.46563720703125,0.5275424122810364,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291677445173263,0.7781554460525513,0.7781554460525513,1.0,1.0,-1.0872933864593506,0.4587343633174896,0.6285590529441833,0.1923012137413025,0.0,0.0,0.5957548022270203,34.36272048950195,37.0,-5.233119010925293,-12746.767578125,160.60311889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.2928963899612427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271726489067078,0.6271791458129883,-6.475265763583593e-06,0.0,0.0002972525835502,0.0,0.0,45.77329254150391,0.0,0.0,0.0,0.415776789188385,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.1055506318807601,-2392.707275390625,304.1478576660156,0.8032626509666443,0.1686566621065139,0.1524299830198288,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010247707366,-332.3125915527344,296.83087158203125,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626961082220077,-2632.268310546875,304.15020751953125,0.8996862769126892,0.2389557063579559,0.1676613390445709,293.07550048828125,297.1499938964844,293.1499938964844,0.24165740609169,-4879.609375,304.1568603515625,0.9990000128746032,0.4083636999130249,0.310650497674942,293.251708984375,297.1499938964844,293.1499938964844,0.0046691745519638,-1738.7406005859375,297.4272155761719,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302751541137695,0.7780072689056396,0.7780072689056396,1.0,1.0,-1.0908823013305664,0.4603012800216675,0.6305810213088989,0.1931197047233581,0.0,0.0,0.5951106548309326,34.77442932128906,40.0,-18.9686279296875,-12789.8701171875,162.6016387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926358878612518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236433982849121,0.6236498951911926,-6.438389391405508e-06,0.0,0.0002969882334582,0.0,0.0,45.20724487304688,0.0,0.0,0.0,0.414342314004898,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1055506318807601,-2392.707275390625,304.1478576660156,0.8032626509666443,0.1686566621065139,0.1524299830198288,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010247707366,-332.3125915527344,296.83087158203125,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626961082220077,-2632.268310546875,304.15020751953125,0.8996862769126892,0.2389557063579559,0.1676613390445709,293.07550048828125,297.1499938964844,293.1499938964844,0.24165740609169,-4879.609375,304.1568603515625,0.9990000128746032,0.4083636999130249,0.310650497674942,293.251708984375,297.1499938964844,293.1499938964844,0.0046691745519638,-1738.7406005859375,297.4272155761719,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302751541137695,0.7780072689056396,0.7780072689056396,1.0,1.0,-1.0908823013305664,0.4603012800216675,0.6305810213088989,0.1931197047233581,0.0,0.0,0.5951106548309326,34.77442932128906,40.0,-18.9686279296875,-12789.8701171875,162.6016387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926358878612518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236433982849121,0.6236498951911926,-6.438389391405508e-06,0.0,0.0002969882334582,0.0,0.0,45.20724487304688,0.0,0.0,0.0,0.414342314004898,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1058953553438186,-2399.1708984375,304.1476135253906,0.8019904494285583,0.1689831912517547,0.152734100818634,293.0698547363281,297.1499938964844,293.1499938964844,0.004221077542752,-333.9233703613281,296.8472900390625,0.5247592926025391,0.050000000745058,0.048458632081747,293.16021728515625,297.1499938964844,293.1499938964844,0.1629151701927185,-2635.287353515625,304.1497802734375,0.897782027721405,0.2390578389167785,0.1677379608154297,293.0748291015625,297.1499938964844,293.1499938964844,0.2436831146478653,-4913.7119140625,304.1519470214844,0.9990000128746032,0.409442275762558,0.3127144873142242,293.2508544921875,297.1499938964844,293.1499938964844,0.0046598576009273,-1736.189453125,297.4071044921875,0.5247592926025391,0.050000000745058,0.2298668920993805,291.1524658203125,291.1499938964844,260.5793762207031,259.2178039550781,279.4734191894531,293.2509460449219,291.1502990722656,1.0,0.2312293201684951,0.7779331803321838,0.7779331803321838,1.0,1.0,-1.093909502029419,0.4616236090660095,0.6322858333587646,0.1938333958387375,0.0,0.0,0.5958743691444397,35.15717697143555,40.0,-23.154260635375977,-12829.0791015625,164.3739471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.1709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.29250568151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239851713180542,0.6239916086196899,-6.435207978938706e-06,0.0,0.0002968560729641,0.0,0.0,45.22368240356445,0.0,0.0,0.0,0.4144176840782165,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062521785497665,-2405.857177734375,304.1473999023437,0.8002567887306213,0.1693121045827865,0.1530446261167526,293.06671142578125,297.1499938964844,293.1499938964844,0.0042421394027769,-335.61602783203125,296.864013671875,0.5230934619903564,0.050000000745058,0.0484759770333766,293.15899658203125,297.1499938964844,293.1499938964844,0.1631577163934707,-2638.610595703125,304.1493835449219,0.8953717350959778,0.2391707748174667,0.1678256094455719,293.0760498046875,297.1499938964844,293.1499938964844,0.2462703287601471,-4956.77392578125,304.1468811035156,0.9990000128746032,0.4101566076278686,0.3153353035449981,293.25006103515625,297.1499938964844,293.1499938964844,0.0046510184183716,-1733.838134765625,297.38653564453125,0.5230934619903564,0.050000000745058,0.2299491763114929,291.1425476074219,291.1499938964844,260.5427551269531,259.188232421875,279.4561462402344,293.2501525878906,291.1402893066406,1.0,0.2324170768260955,0.7777873277664185,0.7777873277664185,1.0,1.0,-1.0976520776748655,0.4632512927055359,0.6344007849693298,0.1947160810232162,0.0,0.0,0.5973660349845886,35.64542770385742,43.0,-25.896472930908203,-12878.609375,166.61012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,308.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2890625,18000.0,0.0,0.0,0.2924262881278991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625782310962677,0.6257887482643127,-6.442885933211073e-06,0.0,0.0002967754844576,0.0,0.0,45.448543548583984,0.0,0.0,0.0,0.4150457680225372,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069866493344307,-2419.594482421875,304.1470642089844,0.7956392765045166,0.1699723601341247,0.1536791026592254,293.0603942871094,297.1499938964844,293.1499938964844,0.004286958836019,-339.2069091796875,296.89898681640625,0.5189732909202576,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636900156736374,-2645.851318359375,304.1487121582031,0.8893086314201355,0.2394233047962188,0.1680284738540649,293.0837707519531,297.1499938964844,293.1499938964844,0.2529222965240478,-5066.11083984375,304.1368408203125,0.9990000128746032,0.4104724526405334,0.322028636932373,293.24884033203125,297.1499938964844,293.1499938964844,0.0046340986154973,-1729.4307861328125,297.344482421875,0.5189732909202576,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.235404685139656,0.7774956822395325,0.7774956822395325,1.0,1.0,-1.1069999933242798,0.4673235714435577,0.6396764516830444,0.1969419121742248,0.0,0.0,0.6024801731109619,36.90726089477539,46.0,-28.34476661682129,-13004.818359375,172.34803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.2925620973110199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337341666221619,0.6337406635284424,-6.491632575489348e-06,0.0,0.0002969133493024,0.0,0.0,46.53666305541992,0.0,0.0,0.0,0.4179756939411163,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069866493344307,-2419.594482421875,304.1470642089844,0.7956392765045166,0.1699723601341247,0.1536791026592254,293.0603942871094,297.1499938964844,293.1499938964844,0.004286958836019,-339.2069091796875,296.89898681640625,0.5189732909202576,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636900156736374,-2645.851318359375,304.1487121582031,0.8893086314201355,0.2394233047962188,0.1680284738540649,293.0837707519531,297.1499938964844,293.1499938964844,0.2529222965240478,-5066.11083984375,304.1368408203125,0.9990000128746032,0.4104724526405334,0.322028636932373,293.24884033203125,297.1499938964844,293.1499938964844,0.0046340986154973,-1729.4307861328125,297.344482421875,0.5189732909202576,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.235404685139656,0.7774956822395325,0.7774956822395325,1.0,1.0,-1.1069999933242798,0.4673235714435577,0.6396764516830444,0.1969419121742248,0.0,0.0,0.6024801731109619,36.90726089477539,46.0,-28.34476661682129,-13004.818359375,172.34803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.2925620973110199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337341666221619,0.6337406635284424,-6.491632575489348e-06,0.0,0.0002969133493024,0.0,0.0,46.53666305541992,0.0,0.0,0.0,0.4179756939411163,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077335998415947,-2433.524169921875,304.14678955078125,0.7898584604263306,0.1706303805112838,0.1543243676424026,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348758481442,-343.02105712890625,296.936279296875,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642630994319915,-2653.586181640625,304.148193359375,0.882025420665741,0.2397054582834243,0.1682619452476501,293.0978698730469,297.1499938964844,293.1499938964844,0.2612411975860595,-5201.03271484375,304.1274108886719,0.9990000128746032,0.4093041121959686,0.3303248584270477,293.24810791015625,297.1499938964844,293.1499938964844,0.0046175667084753,-1725.1396484375,297.30145263671875,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.09930419921875,1.0,0.2390745133161544,0.7772039771080017,0.7772039771080017,1.0,1.0,-1.118404984474182,0.4723033607006073,0.6461016535758972,0.1996794790029525,0.0,0.0,0.610328197479248,38.50370407104492,49.0,-28.41002655029297,-13161.3603515625,179.59255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19921875,18000.0,0.0,0.0,0.2932927906513214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473948955535889,0.6474015116691589,-6.58576209389139e-06,0.0,0.0002976549149025,0.0,0.0,48.5037841796875,0.0,0.0,0.0,0.4231413304805755,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077335998415947,-2433.524169921875,304.14678955078125,0.7898584604263306,0.1706303805112838,0.1543243676424026,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348758481442,-343.02105712890625,296.936279296875,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642630994319915,-2653.586181640625,304.148193359375,0.882025420665741,0.2397054582834243,0.1682619452476501,293.0978698730469,297.1499938964844,293.1499938964844,0.2612411975860595,-5201.03271484375,304.1274108886719,0.9990000128746032,0.4093041121959686,0.3303248584270477,293.24810791015625,297.1499938964844,293.1499938964844,0.0046175667084753,-1725.1396484375,297.30145263671875,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.09930419921875,1.0,0.2390745133161544,0.7772039771080017,0.7772039771080017,1.0,1.0,-1.118404984474182,0.4723033607006073,0.6461016535758972,0.1996794790029525,0.0,0.0,0.610328197479248,38.50370407104492,49.0,-28.41002655029297,-13161.3603515625,179.59255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19921875,18000.0,0.0,0.0,0.2932927906513214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473948955535889,0.6474015116691589,-6.58576209389139e-06,0.0,0.0002976549149025,0.0,0.0,48.5037841796875,0.0,0.0,0.0,0.4231413304805755,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084799095988273,-2447.395751953125,304.1466064453125,0.7833095788955688,0.171282559633255,0.1549748927354812,293.0478820800781,297.1499938964844,293.1499938964844,0.0043854992836713,-347.0163879394531,296.97625732421875,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648591160774231,-2661.575927734375,304.1477966308594,0.8739884495735168,0.2400145977735519,0.1685221642255783,293.1174621582031,297.1499938964844,293.1499938964844,0.2709106802940368,-5355.9541015625,304.1188659667969,0.9990000128746032,0.4066608548164367,0.3398785591125488,293.2478332519531,297.1499938964844,293.1499938964844,0.0046009281650185,-1720.73876953125,297.2577209472656,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799865722656,1.0,0.2432880997657776,0.7768053412437439,0.7768053412437439,1.0,1.0,-1.13142991065979,0.477990448474884,0.653439462184906,0.2028098702430725,0.0,0.0,0.6207250952720642,40.38822555541992,52.0,-27.076473236083984,-13342.3447265625,188.16549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.2948122322559356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666052937507629,0.6666120290756226,-6.726911124133039e-06,0.0,0.0002991969231516,0.0,0.0,51.40721130371094,0.0,0.0,0.0,0.4305498898029327,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084799095988273,-2447.395751953125,304.1466064453125,0.7833095788955688,0.171282559633255,0.1549748927354812,293.0478820800781,297.1499938964844,293.1499938964844,0.0043854992836713,-347.0163879394531,296.97625732421875,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648591160774231,-2661.575927734375,304.1477966308594,0.8739884495735168,0.2400145977735519,0.1685221642255783,293.1174621582031,297.1499938964844,293.1499938964844,0.2709106802940368,-5355.9541015625,304.1188659667969,0.9990000128746032,0.4066608548164367,0.3398785591125488,293.2478332519531,297.1499938964844,293.1499938964844,0.0046009281650185,-1720.73876953125,297.2577209472656,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799865722656,1.0,0.2432880997657776,0.7768053412437439,0.7768053412437439,1.0,1.0,-1.13142991065979,0.477990448474884,0.653439462184906,0.2028098702430725,0.0,0.0,0.6207250952720642,40.38822555541992,52.0,-27.076473236083984,-13342.3447265625,188.16549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.2948122322559356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666052937507629,0.6666120290756226,-6.726911124133039e-06,0.0,0.0002991969231516,0.0,0.0,51.40721130371094,0.0,0.0,0.0,0.4305498898029327,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.109218418598175,-2461.07470703125,304.1465148925781,0.7763381004333496,0.1719279438257217,0.1556278318166732,293.0417785644531,297.1499938964844,293.1499938964844,0.004438548348844,-351.16387939453125,297.0189819335937,0.5034972429275513,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654691696166992,-2669.705322265625,304.14752197265625,0.8655983805656433,0.2403512895107269,0.1688078939914703,293.14178466796875,297.1499938964844,293.1499938964844,0.281649112701416,-5525.982421875,304.11138916015625,0.9990000128746032,0.402563601732254,0.3503846824169159,293.248046875,297.1499938964844,293.1499938964844,0.0045839264057576,-1716.1099853515625,297.2135314941406,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.247922733426094,0.7764066457748413,0.7764066457748413,1.0,1.0,-1.1456934213638306,0.4842329621315002,0.6614605188369751,0.2062522321939468,0.0,0.0,0.6334288716316223,42.51848602294922,40.0,-25.10037422180176,-13542.9853515625,197.9073181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972442209720611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.691071629524231,0.6910785436630249,-6.916603524587117e-06,0.0,0.0003016651025973,0.0,0.0,55.31619644165039,0.0,0.0,0.0,0.4401725232601166,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.109218418598175,-2461.07470703125,304.1465148925781,0.7763381004333496,0.1719279438257217,0.1556278318166732,293.0417785644531,297.1499938964844,293.1499938964844,0.004438548348844,-351.16387939453125,297.0189819335937,0.5034972429275513,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654691696166992,-2669.705322265625,304.14752197265625,0.8655983805656433,0.2403512895107269,0.1688078939914703,293.14178466796875,297.1499938964844,293.1499938964844,0.281649112701416,-5525.982421875,304.11138916015625,0.9990000128746032,0.402563601732254,0.3503846824169159,293.248046875,297.1499938964844,293.1499938964844,0.0045839264057576,-1716.1099853515625,297.2135314941406,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.247922733426094,0.7764066457748413,0.7764066457748413,1.0,1.0,-1.1456934213638306,0.4842329621315002,0.6614605188369751,0.2062522321939468,0.0,0.0,0.6334288716316223,42.51848602294922,40.0,-25.10037422180176,-13542.9853515625,197.9073181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972442209720611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.691071629524231,0.6910785436630249,-6.916603524587117e-06,0.0,0.0003016651025973,0.0,0.0,55.31619644165039,0.0,0.0,0.0,0.4401725232601166,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.1095391288399696,-2466.966064453125,304.1465759277344,0.7762560248374939,0.1722641438245773,0.1559271216392517,293.0386962890625,297.1499938964844,293.1499938964844,0.0044629434123635,-353.03387451171875,297.04254150390625,0.5031101703643799,0.050000000745058,0.0487276315689086,293.1493530273437,297.1499938964844,293.1499938964844,0.1657207161188125,-2673.0166015625,304.14752197265625,0.8651779890060425,0.2405454665422439,0.1689386218786239,293.1535949707031,297.1499938964844,293.1499938964844,0.2828843891620636,-5543.2236328125,304.1163024902344,0.9990000128746032,0.4003480672836303,0.3511679470539093,293.2481689453125,297.1499938964844,293.1499938964844,0.0045721484348177,-1712.4439697265625,297.1924743652344,0.5031101703643799,0.050000000745058,0.231142908334732,291.05718994140625,291.1499938964844,260.17047119140625,258.88360595703125,279.2779541015625,293.2481689453125,291.05694580078125,1.0,0.2479562312364578,0.7762073278427124,0.7762073278427124,1.0,1.0,-1.1471961736679075,0.4848588407039642,0.6623373031616211,0.2066331952810287,0.0,0.0,0.6403205394744873,42.68660354614258,40.0,-15.813268661499023,-13608.263671875,198.8157196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73974609375,308.1235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17736.080078125,18000.0,0.0,0.0,0.2987945675849914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051071524620056,0.7051141858100891,-7.030103461147519e-06,0.0,0.0003032384847756,0.0,0.0,57.66703796386719,0.0,0.0,0.0,0.445769339799881,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1097377613186836,-2470.42431640625,304.1468200683594,0.7787395715713501,0.1726161390542984,0.1562176495790481,293.0356140136719,297.1499938964844,293.1499938964844,0.0044836141169071,-354.4618835449219,297.0730285644531,0.504420816898346,0.050000000745058,0.0487081781029701,293.1483154296875,297.1499938964844,293.1499938964844,0.1657950729131698,-2673.835693359375,304.1478271484375,0.8675768971443176,0.2407620251178741,0.1690674871206283,293.1606140136719,297.1499938964844,293.1499938964844,0.2805663049221039,-5503.3955078125,304.1266784667969,0.9990000128746032,0.3989172577857971,0.3485310077667236,293.248291015625,297.1499938964844,293.1499938964844,0.0045561864972114,-1706.5247802734375,297.1777038574219,0.504420816898346,0.050000000745058,0.2310506105422973,291.0622253417969,291.1499938964844,260.1255798339844,258.84649658203125,279.2611389160156,293.248291015625,291.0647277832031,1.0,0.2467459440231323,0.7759754061698914,0.7759754061698914,1.0,1.0,-1.144403100013733,0.4836012125015259,0.660801887512207,0.2059077769517898,0.0,0.0,0.6457383632659912,42.15540313720703,28.0,6.028895378112793,-13640.267578125,196.6254119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6625671386719,308.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17741.564453125,18000.0,0.0,0.0,0.3004660904407501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718650221824646,0.718657374382019,-7.1484337240690365e-06,0.0,0.0003049348888453,0.0,0.0,60.04887390136719,0.0,0.0,0.0,0.4512125849723816,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1098768934607505,-2472.22900390625,304.1476745605469,0.7900258302688599,0.1733653247356414,0.1567856818437576,293.02947998046875,297.1499938964844,293.1499938964844,0.0045144311152398,-356.1861877441406,297.1501159667969,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.165570467710495,-2670.266845703125,304.14892578125,0.8793603777885437,0.2412587702274322,0.1693284660577774,293.1561584472656,297.1499938964844,293.1499938964844,0.2677031457424164,-5292.16162109375,304.1561279296875,0.9990000128746032,0.3994975388050079,0.3353860378265381,293.2481994628906,297.1499938964844,293.1499938964844,0.0045133996754884,-1689.2374267578125,297.16375732421875,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.23175048828125,293.2481994628906,291.1049194335937,1.0,0.2410369515419006,0.7755115628242493,0.7755115628242493,1.0,1.0,-1.128972053527832,0.4767633378505707,0.652208685874939,0.2020063549280166,0.0,0.0,0.6502401232719421,39.5438232421875,31.0,47.7392463684082,-13590.70703125,185.42774963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037782907485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354748249053955,0.7354821562767029,-7.323495538003044e-06,0.0,0.0003082963521592,0.0,0.0,63.27545166015625,0.0,0.0,0.0,0.4582242369651794,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1098768934607505,-2472.22900390625,304.1476745605469,0.7900258302688599,0.1733653247356414,0.1567856818437576,293.02947998046875,297.1499938964844,293.1499938964844,0.0045144311152398,-356.1861877441406,297.1501159667969,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.165570467710495,-2670.266845703125,304.14892578125,0.8793603777885437,0.2412587702274322,0.1693284660577774,293.1561584472656,297.1499938964844,293.1499938964844,0.2677031457424164,-5292.16162109375,304.1561279296875,0.9990000128746032,0.3994975388050079,0.3353860378265381,293.2481994628906,297.1499938964844,293.1499938964844,0.0045133996754884,-1689.2374267578125,297.16375732421875,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.23175048828125,293.2481994628906,291.1049194335937,1.0,0.2410369515419006,0.7755115628242493,0.7755115628242493,1.0,1.0,-1.128972053527832,0.4767633378505707,0.652208685874939,0.2020063549280166,0.0,0.0,0.6502401232719421,39.5438232421875,31.0,47.7392463684082,-13590.70703125,185.42774963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037782907485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354748249053955,0.7354821562767029,-7.323495538003044e-06,0.0,0.0003082963521592,0.0,0.0,63.27545166015625,0.0,0.0,0.0,0.4582242369651794,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1100262776017189,-2474.2119140625,304.1481628417969,0.7984612584114075,0.1741402149200439,0.1574193835258484,293.0234680175781,297.1499938964844,293.1499938964844,0.0045464034192264,-357.9360046386719,297.2320251464844,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653555929660797,-2666.851318359375,304.1496276855469,0.8880648612976074,0.2418065369129181,0.1696570515632629,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995593547821,-5139.7568359375,304.1692199707031,0.9990000128746032,0.4038072526454925,0.326480507850647,293.2474365234375,297.1499938964844,293.1499938964844,0.0044726757332682,-1672.44970703125,297.15509033203125,0.5163374543190002,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1461486816406,1.0,0.2377616018056869,0.7750477194786072,0.7750477194786072,1.0,1.0,-1.1190035343170166,0.4723676443099975,0.6466359496116638,0.1993764787912368,0.0,0.0,0.6479629874229431,37.832969665527344,34.0,49.021766662597656,-13527.3310546875,178.2855682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065342307090759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361611723899841,0.7361685633659363,-7.36274751034216e-06,0.0,0.0003110932884737,0.0,0.0,63.62343597412109,0.0,0.0,0.0,0.4587926864624023,4.0,0.0,1.0
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1100262776017189,-2474.2119140625,304.1481628417969,0.7984612584114075,0.1741402149200439,0.1574193835258484,293.0234680175781,297.1499938964844,293.1499938964844,0.0045464034192264,-357.9360046386719,297.2320251464844,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653555929660797,-2666.851318359375,304.1496276855469,0.8880648612976074,0.2418065369129181,0.1696570515632629,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995593547821,-5139.7568359375,304.1692199707031,0.9990000128746032,0.4038072526454925,0.326480507850647,293.2474365234375,297.1499938964844,293.1499938964844,0.0044726757332682,-1672.44970703125,297.15509033203125,0.5163374543190002,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1461486816406,1.0,0.2377616018056869,0.7750477194786072,0.7750477194786072,1.0,1.0,-1.1190035343170166,0.4723676443099975,0.6466359496116638,0.1993764787912368,0.0,0.0,0.6479629874229431,37.832969665527344,34.0,49.021766662597656,-13527.3310546875,178.2855682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065342307090759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361611723899841,0.7361685633659363,-7.36274751034216e-06,0.0,0.0003110932884737,0.0,0.0,63.62343597412109,0.0,0.0,0.0,0.4587926864624023,4.0,0.0,1.0
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.1104681193828582,-2481.984619140625,304.1480407714844,0.8031607866287231,0.1749425083398819,0.158105194568634,293.0172424316406,297.1499938964844,293.1499938964844,0.0045896875672042,-360.8551940917969,297.3019104003906,0.5187885165214539,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656011343002319,-2669.864990234375,304.1493225097656,0.8926845788955688,0.2424347996711731,0.1700566262006759,293.11248779296875,297.1499938964844,293.1499938964844,0.2538222074508667,-5068.68359375,304.1700439453125,0.9990000128746032,0.4085945785045624,0.3223359286785126,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421586208045,-1660.8895263671875,297.1342163085937,0.5187885165214539,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605529785156,1.0,0.2363006025552749,0.774864912033081,0.774864912033081,1.0,1.0,-1.1151342391967771,0.4706714749336242,0.6444628238677979,0.1983280926942825,0.0,0.0,0.6453347206115723,37.06144332885742,37.0,24.889711380004883,-13503.83984375,175.30381774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086374700069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310892343521118,0.7310965657234192,-7.327024377445923e-06,0.0,0.0003132277925033,0.0,0.0,62.75070190429688,0.0,0.0,0.0,0.4568495154380798,4.0,0.0,1.0
