time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.1104681193828582,-2481.984619140625,304.1480407714844,0.8031607866287231,0.1749425083398819,0.158105194568634,293.0172424316406,297.1499938964844,293.1499938964844,0.0045896875672042,-360.8551940917969,297.3019104003906,0.5187885165214539,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656011343002319,-2669.864990234375,304.1493225097656,0.8926845788955688,0.2424347996711731,0.1700566262006759,293.11248779296875,297.1499938964844,293.1499938964844,0.2538222074508667,-5068.68359375,304.1700439453125,0.9990000128746032,0.4085945785045624,0.3223359286785126,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421586208045,-1660.8895263671875,297.1342163085937,0.5187885165214539,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605529785156,1.0,0.2363006025552749,0.774864912033081,0.774864912033081,1.0,1.0,-1.1151342391967771,0.4706714749336242,0.6444628238677979,0.1983280926942825,0.0,0.0,0.6453347206115723,37.06144332885742,37.0,24.889711380004883,-13503.83984375,175.30381774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086374700069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310892343521118,0.7310965657234192,-7.327024377445923e-06,0.0,0.0003132277925033,0.0,0.0,62.75070190429688,0.0,0.0,0.0,0.4568495154380798,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1110962629318237,-2493.38427734375,304.14764404296875,0.8049283623695374,0.1757715493440628,0.1588397771120071,293.0106201171875,297.1499938964844,293.1499938964844,0.0046412940137088,-364.5679931640625,297.3667297363281,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661788523197174,-2677.4169921875,304.1485900878906,0.8941249251365662,0.243179976940155,0.1705513000488281,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909312725067,-5057.35888671875,304.1646423339844,0.9990000128746032,0.412689596414566,0.3217593729496002,293.244140625,297.1499938964844,293.1499938964844,0.0044188457541167,-1652.7747802734375,297.10662841796875,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600952148437,1.0,0.2363424897193908,0.7746821641921997,0.7746821641921997,1.0,1.0,-1.115889072418213,0.471001535654068,0.6448875665664673,0.1984290033578872,0.0,0.0,0.6437059640884399,36.97089767456055,40.0,3.591453790664673,-13529.841796875,175.34596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.37890625,18000.0,0.0,0.0,0.3101976811885834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266319990158081,0.7266392707824707,-7.2858360908867326e-06,0.0,0.0003148112155031,0.0,0.0,61.925331115722656,0.0,0.0,0.0,0.4550411105155945,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1110962629318237,-2493.38427734375,304.14764404296875,0.8049283623695374,0.1757715493440628,0.1588397771120071,293.0106201171875,297.1499938964844,293.1499938964844,0.0046412940137088,-364.5679931640625,297.3667297363281,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661788523197174,-2677.4169921875,304.1485900878906,0.8941249251365662,0.243179976940155,0.1705513000488281,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909312725067,-5057.35888671875,304.1646423339844,0.9990000128746032,0.412689596414566,0.3217593729496002,293.244140625,297.1499938964844,293.1499938964844,0.0044188457541167,-1652.7747802734375,297.10662841796875,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600952148437,1.0,0.2363424897193908,0.7746821641921997,0.7746821641921997,1.0,1.0,-1.115889072418213,0.471001535654068,0.6448875665664673,0.1984290033578872,0.0,0.0,0.6437059640884399,36.97089767456055,40.0,3.591453790664673,-13529.841796875,175.34596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.37890625,18000.0,0.0,0.0,0.3101976811885834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266319990158081,0.7266392707824707,-7.2858360908867326e-06,0.0,0.0003148112155031,0.0,0.0,61.925331115722656,0.0,0.0,0.0,0.4550411105155945,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.111463114619255,-2500.1005859375,304.1473999023437,0.8048685789108276,0.1761925369501114,0.1592211723327636,293.00714111328125,297.1499938964844,293.1499938964844,0.0046700346283614,-366.6868286132813,297.398193359375,0.5186290144920349,0.050000000745058,0.0485247634351253,293.13751220703125,297.1499938964844,293.1499938964844,0.1665727943181991,-2682.60888671875,304.14813232421875,0.8938323259353638,0.2435952126979828,0.1708350628614425,293.0922241210937,297.1499938964844,293.1499938964844,0.2537387013435364,-5070.59228515625,304.1606140136719,0.9990000128746032,0.4143071174621582,0.3226020038127899,293.2431335449219,297.1499938964844,293.1499938964844,0.0044090505689382,-1649.6199951171875,297.0909423828125,0.5186290144920349,0.050000000745058,0.2301805913448333,291.1568908691406,291.1499938964844,259.7084045410156,258.49835205078125,279.09832763671875,293.2432556152344,291.15582275390625,1.0,0.2368395179510116,0.774590790271759,0.774590790271759,1.0,1.0,-1.1177375316619873,0.4718107879161834,0.6459267735481262,0.1988445371389389,0.0,0.0,0.6436143517494202,37.13993453979492,40.0,-4.871409893035889,-13560.646484375,176.3227996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6630554199219,308.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.328125,18000.0,0.0,0.0,0.3108364939689636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255371809005737,0.7255444526672363,-7.272778475453379e-06,0.0,0.0003154595324303,0.0,0.0,61.70425033569336,0.0,0.0,0.0,0.4545779526233673,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118556708097457,-2507.30615234375,304.14715576171875,0.804259181022644,0.1766157299280166,0.1596096009016037,293.00360107421875,297.1499938964844,293.1499938964844,0.0047004269436001,-368.9466857910156,297.429443359375,0.5177329182624817,0.050000000745058,0.0485350117087364,293.1360778808594,297.1499938964844,293.1499938964844,0.1670220643281936,-2688.53662109375,304.14764404296875,0.8929526209831238,0.2440341711044311,0.1711400747299194,293.08941650390625,297.1499938964844,293.1499938964844,0.2551681101322174,-5094.79150390625,304.15606689453125,0.9990000128746032,0.4155918955802917,0.3241060376167297,293.2421569824219,297.1499938964844,293.1499938964844,0.0044002160429954,-1646.9180908203125,297.07427978515625,0.5177329182624817,0.050000000745058,0.2302291989326477,291.1510925292969,291.1499938964844,259.66180419921875,258.4591369628906,279.0770263671875,293.2422790527344,291.149658203125,1.0,0.2376149743795395,0.7744460105895996,0.7744460105895996,1.0,1.0,-1.1204451322555542,0.4729904532432556,0.6474546790122986,0.1994672119617462,0.0,0.0,0.6441144347190857,37.43532180786133,43.0,-11.605746269226074,-13602.65234375,177.86578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983947753906,308.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.3114210367202759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255519032478333,0.7255591750144958,-7.268350145750446e-06,0.0,0.0003160527558065,0.0,0.0,61.67694091796875,0.0,0.0,0.0,0.4545559287071228,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.1126918941736221,-2522.673095703125,304.146728515625,0.8016299605369568,0.1774625778198242,0.1604003459215164,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655422240495,-373.81341552734375,297.49237060546875,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680431067943573,-2701.994873046875,304.146728515625,0.8896969556808472,0.2449686378240585,0.1718021780252456,293.0896301269531,297.1499938964844,293.1499938964844,0.2598115503787994,-5171.56201171875,304.14630126953125,0.9990000128746032,0.4171014428138733,0.3288419842720032,293.2403564453125,297.1499938964844,293.1499938964844,0.0043845050968229,-1642.419189453125,297.0389099121094,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.2398940175771713,0.7741565704345703,0.7741565704345703,1.0,1.0,-1.1280970573425293,0.4763311445713043,0.6517658829689026,0.2012679576873779,0.0,0.0,0.6470122337341309,38.36290740966797,46.0,-20.4571590423584,-13717.0,182.470932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.31255704164505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294225096702576,0.7294297814369202,-7.291433121281443e-06,0.0,0.0003172056749463,0.0,0.0,62.30781936645508,0.0,0.0,0.0,0.4560608863830566,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.1126918941736221,-2522.673095703125,304.146728515625,0.8016299605369568,0.1774625778198242,0.1604003459215164,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655422240495,-373.81341552734375,297.49237060546875,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680431067943573,-2701.994873046875,304.146728515625,0.8896969556808472,0.2449686378240585,0.1718021780252456,293.0896301269531,297.1499938964844,293.1499938964844,0.2598115503787994,-5171.56201171875,304.14630126953125,0.9990000128746032,0.4171014428138733,0.3288419842720032,293.2403564453125,297.1499938964844,293.1499938964844,0.0043845050968229,-1642.419189453125,297.0389099121094,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.2398940175771713,0.7741565704345703,0.7741565704345703,1.0,1.0,-1.1280970573425293,0.4763311445713043,0.6517658829689026,0.2012679576873779,0.0,0.0,0.6470122337341309,38.36290740966797,46.0,-20.4571590423584,-13717.0,182.470932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.31255704164505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294225096702576,0.7294297814369202,-7.291433121281443e-06,0.0,0.0003172056749463,0.0,0.0,62.30781936645508,0.0,0.0,0.0,0.4560608863830566,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135658398270607,-2538.7216796875,304.1463623046875,0.7974900007247925,0.1783014684915542,0.1611995249986648,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355208709836,-379.0418395996094,297.5567626953125,0.5112385153770447,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691750735044479,-2716.8701171875,304.1459350585937,0.884861409664154,0.2459577322006225,0.1725169569253921,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704620838165,-5279.79736328125,304.1364440917969,0.9990000128746032,0.4171509146690368,0.3355084359645843,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703559786081,-1638.61865234375,297.0016174316406,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429894506931305,0.7738670706748962,0.7738670706748962,1.0,1.0,-1.1382367610931396,0.4807679951190948,0.6574687361717224,0.203689306974411,0.0,0.0,0.6525341272354126,39.68203353881836,49.0,-24.75107765197754,-13865.751953125,188.86280822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138599395751953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388405799865723,0.7388479113578796,-7.362948963418603e-06,0.0,0.0003185279492754,0.0,0.0,63.9624252319336,0.0,0.0,0.0,0.4598376452922821,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135658398270607,-2538.7216796875,304.1463623046875,0.7974900007247925,0.1783014684915542,0.1611995249986648,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355208709836,-379.0418395996094,297.5567626953125,0.5112385153770447,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691750735044479,-2716.8701171875,304.1459350585937,0.884861409664154,0.2459577322006225,0.1725169569253921,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704620838165,-5279.79736328125,304.1364440917969,0.9990000128746032,0.4171509146690368,0.3355084359645843,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703559786081,-1638.61865234375,297.0016174316406,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429894506931305,0.7738670706748962,0.7738670706748962,1.0,1.0,-1.1382367610931396,0.4807679951190948,0.6574687361717224,0.203689306974411,0.0,0.0,0.6525341272354126,39.68203353881836,49.0,-24.75107765197754,-13865.751953125,188.86280822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138599395751953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388405799865723,0.7388479113578796,-7.362948963418603e-06,0.0,0.0003185279492754,0.0,0.0,63.9624252319336,0.0,0.0,0.0,0.4598376452922821,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.114450991153717,-2554.94189453125,304.1460876464844,0.7922467589378357,0.1791250258684158,0.1619978100061416,292.9818420410156,297.1499938964844,293.1499938964844,0.0049095945432782,-384.5459289550781,297.623291015625,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.170370727777481,-2732.521484375,304.1452941894531,0.8789051175117493,0.2469815015792846,0.1732680350542068,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668325901031,-5412.89453125,304.1271667480469,0.9990000128746032,0.4157288372516632,0.3437122106552124,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568727560341,-1635.0872802734375,296.9631652832031,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.2467398643493652,0.77346271276474,0.77346271276474,1.0,1.0,-1.1503474712371826,0.4860640466213226,0.6642834544181824,0.206590935587883,0.0,0.0,0.6606384515762329,41.33487319946289,52.0,-26.0415153503418,-14041.8173828125,196.8068389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155551254749298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539386749267578,0.7539461851119995,-7.486899903597077e-06,0.0,0.0003202483349014,0.0,0.0,66.73387145996094,0.0,0.0,0.0,0.4659896492958069,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.114450991153717,-2554.94189453125,304.1460876464844,0.7922467589378357,0.1791250258684158,0.1619978100061416,292.9818420410156,297.1499938964844,293.1499938964844,0.0049095945432782,-384.5459289550781,297.623291015625,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.170370727777481,-2732.521484375,304.1452941894531,0.8789051175117493,0.2469815015792846,0.1732680350542068,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668325901031,-5412.89453125,304.1271667480469,0.9990000128746032,0.4157288372516632,0.3437122106552124,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568727560341,-1635.0872802734375,296.9631652832031,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.2467398643493652,0.77346271276474,0.77346271276474,1.0,1.0,-1.1503474712371826,0.4860640466213226,0.6642834544181824,0.206590935587883,0.0,0.0,0.6606384515762329,41.33487319946289,52.0,-26.0415153503418,-14041.8173828125,196.8068389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155551254749298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539386749267578,0.7539461851119995,-7.486899903597077e-06,0.0,0.0003202483349014,0.0,0.0,66.73387145996094,0.0,0.0,0.0,0.4659896492958069,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.115331195294857,-2571.0283203125,304.1459350585937,0.7862604856491089,0.1799288392066955,0.1627889722585678,292.974853515625,297.1499938964844,293.1499938964844,0.0049871155060827,-390.2597351074219,297.6921691894531,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715989112854004,-2748.5341796875,304.14483642578125,0.8722304701805115,0.2480252236127853,0.1740429401397705,293.1298828125,297.1499938964844,293.1499938964844,0.2843804657459259,-5565.29345703125,304.1187744140625,0.9990000128746032,0.4128422439098358,0.3531144261360168,293.2373046875,297.1499938964844,293.1499938964844,0.0043435357511043,-1631.578125,296.9239196777344,0.5021561980247498,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510065734386444,0.7730583548545837,0.7730583548545837,1.0,1.0,-1.1639881134033203,0.4920426607131958,0.6719454526901245,0.2098786532878875,0.0,0.0,0.6711934804916382,43.27240753173828,40.0,-25.710134506225582,-14239.1708984375,206.10826110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8125,18000.0,0.0,0.0,0.3178226053714752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745732069015503,0.7745808362960815,-7.665526936762035e-06,0.0,0.0003225495456717,0.0,0.0,70.70195770263672,0.0,0.0,0.0,0.47452113032341,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.115331195294857,-2571.0283203125,304.1459350585937,0.7862604856491089,0.1799288392066955,0.1627889722585678,292.974853515625,297.1499938964844,293.1499938964844,0.0049871155060827,-390.2597351074219,297.6921691894531,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715989112854004,-2748.5341796875,304.14483642578125,0.8722304701805115,0.2480252236127853,0.1740429401397705,293.1298828125,297.1499938964844,293.1499938964844,0.2843804657459259,-5565.29345703125,304.1187744140625,0.9990000128746032,0.4128422439098358,0.3531144261360168,293.2373046875,297.1499938964844,293.1499938964844,0.0043435357511043,-1631.578125,296.9239196777344,0.5021561980247498,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510065734386444,0.7730583548545837,0.7730583548545837,1.0,1.0,-1.1639881134033203,0.4920426607131958,0.6719454526901245,0.2098786532878875,0.0,0.0,0.6711934804916382,43.27240753173828,40.0,-25.710134506225582,-14239.1708984375,206.10826110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8125,18000.0,0.0,0.0,0.3178226053714752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745732069015503,0.7745808362960815,-7.665526936762035e-06,0.0,0.0003225495456717,0.0,0.0,70.70195770263672,0.0,0.0,0.0,0.47452113032341,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1157199144363403,-2578.08056640625,304.1459655761719,0.7866255640983582,0.1803386509418487,0.1631527096033096,292.97137451171875,297.1499938964844,293.1499938964844,0.0050234887748956,-392.8899536132813,297.728515625,0.5020054578781128,0.050000000745058,0.0487442947924137,293.124267578125,297.1499938964844,293.1499938964844,0.1721591502428054,-2755.779052734375,304.1447448730469,0.8725998401641846,0.2485665678977966,0.1744146049022674,293.1393737792969,297.1499938964844,293.1499938964844,0.2851279079914093,-5575.11376953125,304.12322998046875,0.9990000128746032,0.4112280309200287,0.3534242510795593,293.23712158203125,297.1499938964844,293.1499938964844,0.0043339454568922,-1628.6087646484375,296.9052734375,0.5020054578781128,0.050000000745058,0.2312219589948654,291.07293701171875,291.1499938964844,259.25860595703125,258.11737060546875,278.88446044921875,293.2371520996094,291.07257080078125,1.0,0.2508895695209503,0.7728561758995056,0.7728561758995056,1.0,1.0,-1.1652650833129885,0.4925673305988312,0.6726977229118347,0.2102072834968567,0.0,0.0,0.6770846843719482,43.34950256347656,40.0,-16.977767944335938,-14300.42578125,206.7444610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6575622558594,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17759.74609375,18000.0,0.0,0.0,0.3191811442375183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868199348449707,0.7868277430534363,-7.7757504186593e-06,0.0,0.000323928281432,0.0,0.0,73.15252685546875,0.0,0.0,0.0,0.4796319603919983,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.1159768477082252,-2582.543212890625,304.146240234375,0.7895592451095581,0.1807598769664764,0.1635041832923889,292.9679260253906,297.1499938964844,293.1499938964844,0.0050553400069475,-395.0099182128906,297.7712097167969,0.5035087466239929,0.050000000745058,0.0487215593457222,293.12310791015625,297.1499938964844,293.1499938964844,0.1725314259529113,-2760.4013671875,304.14501953125,0.8757904171943665,0.2491238564252853,0.174780786037445,293.144287109375,297.1499938964844,293.1499938964844,0.2823633551597595,-5528.61328125,304.1331787109375,0.9990000128746032,0.4103977978229522,0.350360631942749,293.23687744140625,297.1499938964844,293.1499938964844,0.0043205441907048,-1623.5347900390625,296.8931884765625,0.5035087466239929,0.050000000745058,0.2311141043901443,291.0774841308594,291.1499938964844,259.2168273925781,258.0816955566406,278.8690490722656,293.2369079589844,291.079833984375,1.0,0.2495505511760711,0.772617757320404,0.772617757320404,1.0,1.0,-1.1622953414916992,0.4912246465682983,0.6710706353187561,0.2094427645206451,0.0,0.0,0.6815338134765625,42.73235702514648,28.0,4.691657543182373,-14327.8203125,204.24490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618896484375,308.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.298828125,18000.0,0.0,0.0,0.3205929398536682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986527681350708,0.7986606359481812,-7.890929737186525e-06,0.0,0.0003253610921092,0.0,0.0,75.63078308105469,0.0,0.0,0.0,0.4845834076404571,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1161913052201271,-2585.628173828125,304.14715576171875,0.8017309308052063,0.1816332340240478,0.1641824841499328,292.961181640625,297.1499938964844,293.1499938964844,0.0051066735759377,-397.9458618164063,297.87176513671875,0.510712742805481,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728416383266449,-2763.652587890625,304.14617919921875,0.8891953825950623,0.2502744197845459,0.1754996180534362,293.135986328125,297.1499938964844,293.1499938964844,0.268680602312088,-5305.19140625,304.16180419921875,0.9990000128746032,0.4121670126914978,0.3364721834659576,293.2361755371094,297.1499938964844,293.1499938964844,0.0042833262123167,-1608.0244140625,296.885986328125,0.510712742805481,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.2436360716819763,0.7721409201622009,0.7721409201622009,1.0,1.0,-1.1466137170791626,0.4842503666877746,0.6623633503913879,0.2054958045482635,0.0,0.0,0.683932900428772,39.96815490722656,31.0,48.68304443359375,-14270.1005859375,192.3726348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232210576534271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118876814842224,0.8118957281112671,-8.049160896916874e-06,0.0,0.0003280282835476,0.0,0.0,78.67725372314453,0.0,0.0,0.0,0.4903040826320648,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1161913052201271,-2585.628173828125,304.14715576171875,0.8017309308052063,0.1816332340240478,0.1641824841499328,292.961181640625,297.1499938964844,293.1499938964844,0.0051066735759377,-397.9458618164063,297.87176513671875,0.510712742805481,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728416383266449,-2763.652587890625,304.14617919921875,0.8891953825950623,0.2502744197845459,0.1754996180534362,293.135986328125,297.1499938964844,293.1499938964844,0.268680602312088,-5305.19140625,304.16180419921875,0.9990000128746032,0.4121670126914978,0.3364721834659576,293.2361755371094,297.1499938964844,293.1499938964844,0.0042833262123167,-1608.0244140625,296.885986328125,0.510712742805481,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.2436360716819763,0.7721409201622009,0.7721409201622009,1.0,1.0,-1.1466137170791626,0.4842503666877746,0.6623633503913879,0.2054958045482635,0.0,0.0,0.683932900428772,39.96815490722656,31.0,48.68304443359375,-14270.1005859375,192.3726348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232210576534271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118876814842224,0.8118957281112671,-8.049160896916874e-06,0.0,0.0003280282835476,0.0,0.0,78.67725372314453,0.0,0.0,0.0,0.4903040826320648,4.0,0.0,1.0
492540,293.1189880371094,297.1499938964844,293.1499938964844,0.1163756102323532,-2588.12646484375,304.14776611328125,0.8107276558876038,0.1825115531682968,0.1649095714092254,292.9547424316406,297.1499938964844,293.1499938964844,0.0051590777002274,-400.8434448242188,297.9774169921875,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730911284685135,-2766.11376953125,304.1470031738281,0.8993198275566101,0.2514378726482391,0.1762608140707016,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707306861877,-5142.0478515625,304.1741943359375,0.9990000128746032,0.4176210761070251,0.3269713819026947,293.23492431640625,297.1499938964844,293.1499938964844,0.0042473929934203,-1592.633056640625,296.885498046875,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1650695800781,1.0,0.2402101904153823,0.7716640830039978,0.7716640830039978,1.0,1.0,-1.136532187461853,0.4797837436199188,0.6567484736442566,0.2028548270463943,0.0,0.0,0.6789904832839966,38.145050048828125,34.0,52.42244720458984,-14200.5673828125,184.78843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.3251388967037201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076196908950806,0.8076277375221252,-8.04497813078342e-06,0.0,0.000329974660417,0.0,0.0,78.0302505493164,0.0,0.0,0.0,0.4887489378452301,4.0,0.0,1.0
492600,293.1189880371094,297.1499938964844,293.1499938964844,0.1163756102323532,-2588.12646484375,304.14776611328125,0.8107276558876038,0.1825115531682968,0.1649095714092254,292.9547424316406,297.1499938964844,293.1499938964844,0.0051590777002274,-400.8434448242188,297.9774169921875,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730911284685135,-2766.11376953125,304.1470031738281,0.8993198275566101,0.2514378726482391,0.1762608140707016,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707306861877,-5142.0478515625,304.1741943359375,0.9990000128746032,0.4176210761070251,0.3269713819026947,293.23492431640625,297.1499938964844,293.1499938964844,0.0042473929934203,-1592.633056640625,296.885498046875,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1650695800781,1.0,0.2402101904153823,0.7716640830039978,0.7716640830039978,1.0,1.0,-1.136532187461853,0.4797837436199188,0.6567484736442566,0.2028548270463943,0.0,0.0,0.6789904832839966,38.145050048828125,34.0,52.42244720458984,-14200.5673828125,184.78843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.3251388967037201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076196908950806,0.8076277375221252,-8.04497813078342e-06,0.0,0.000329974660417,0.0,0.0,78.0302505493164,0.0,0.0,0.0,0.4887489378452301,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1168605089187622,-2596.5283203125,304.1476745605469,0.8156702518463135,0.1833975315093994,0.1656716614961624,292.9483337402344,297.1499938964844,293.1499938964844,0.005224019754678,-404.9870300292969,298.071533203125,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737896502017974,-2774.820068359375,304.1468200683594,0.9051697254180908,0.2526253461837768,0.177059456706047,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382509231567,-5062.453125,304.1742858886719,0.9990000128746032,0.42348712682724,0.3223506510257721,293.2330627441406,297.1499938964844,293.1499938964844,0.0042213099077343,-1582.3795166015625,296.8717956542969,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386364787817001,0.7706791162490845,0.7706791162490845,1.0,1.0,-1.1326391696929932,0.4780437052249908,0.6545954942703247,0.2018000185489654,0.0,0.0,0.6734234094619751,37.28977966308594,37.0,27.265962600708008,-14164.435546875,181.5489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.044921875,18000.0,0.0,0.0,0.3263149261474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962276935577393,0.7962356209754944,-7.946311598061584e-06,0.0,0.0003311681794002,0.0,0.0,75.68897247314453,0.0,0.0,0.0,0.4840672314167022,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1168605089187622,-2596.5283203125,304.1476745605469,0.8156702518463135,0.1833975315093994,0.1656716614961624,292.9483337402344,297.1499938964844,293.1499938964844,0.005224019754678,-404.9870300292969,298.071533203125,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737896502017974,-2774.820068359375,304.1468200683594,0.9051697254180908,0.2526253461837768,0.177059456706047,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382509231567,-5062.453125,304.1742858886719,0.9990000128746032,0.42348712682724,0.3223506510257721,293.2330627441406,297.1499938964844,293.1499938964844,0.0042213099077343,-1582.3795166015625,296.8717956542969,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386364787817001,0.7706791162490845,0.7706791162490845,1.0,1.0,-1.1326391696929932,0.4780437052249908,0.6545954942703247,0.2018000185489654,0.0,0.0,0.6734234094619751,37.28977966308594,37.0,27.265962600708008,-14164.435546875,181.5489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.044921875,18000.0,0.0,0.0,0.3263149261474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962276935577393,0.7962356209754944,-7.946311598061584e-06,0.0,0.0003311681794002,0.0,0.0,75.68897247314453,0.0,0.0,0.0,0.4840672314167022,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.11737821996212,-2605.50830078125,304.1476135253906,0.8176679611206055,0.1842900067567825,0.1664656847715377,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959490567445,-409.58001708984375,298.1665344238281,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745422035455703,-2784.20263671875,304.1466369628906,0.9076539874076844,0.2538378834724426,0.1778956800699234,293.0694885253906,297.1499938964844,293.1499938964844,0.2519427537918091,-5038.77783203125,304.16876220703125,0.9990000128746032,0.4286131858825683,0.3214061260223388,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007341980934,-1574.110107421875,296.8583374023437,0.5193477869033813,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.1995849609375,1.0,0.2385956197977066,0.7455039620399475,0.7455039620399475,1.0,1.0,-1.1334162950515747,0.4747859835624695,0.65863037109375,0.1983445733785629,0.0,0.0,0.6663364171981812,37.13638687133789,40.0,29.053157806396484,-14120.646484375,181.46275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.890625,18000.0,0.0,0.0,0.3267954587936401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783047080039978,0.7830548882484436,-7.827109584468417e-06,0.0,0.0003316558722872,0.0,0.0,72.99781036376953,0.0,0.0,0.0,0.4785101413726806,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.11737821996212,-2605.50830078125,304.1476135253906,0.8176679611206055,0.1842900067567825,0.1664656847715377,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959490567445,-409.58001708984375,298.1665344238281,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745422035455703,-2784.20263671875,304.1466369628906,0.9076539874076844,0.2538378834724426,0.1778956800699234,293.0694885253906,297.1499938964844,293.1499938964844,0.2519427537918091,-5038.77783203125,304.16876220703125,0.9990000128746032,0.4286131858825683,0.3214061260223388,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007341980934,-1574.110107421875,296.8583374023437,0.5193477869033813,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.1995849609375,1.0,0.2385956197977066,0.7455039620399475,0.7455039620399475,1.0,1.0,-1.1334162950515747,0.4747859835624695,0.65863037109375,0.1983445733785629,0.0,0.0,0.6663364171981812,37.13638687133789,40.0,29.053157806396484,-14120.646484375,181.46275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.890625,18000.0,0.0,0.0,0.3267954587936401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783047080039978,0.7830548882484436,-7.827109584468417e-06,0.0,0.0003316558722872,0.0,0.0,72.99781036376953,0.0,0.0,0.0,0.4785101413726806,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1176335737109184,-2609.92041015625,304.1475830078125,0.8177301287651062,0.1847332119941711,0.1668689996004104,292.93878173828125,297.1499938964844,293.1499938964844,0.0053328094072639,-411.9104919433594,298.2154541015625,0.5189253091812134,0.050000000745058,0.0485212951898574,293.11407470703125,297.1499938964844,293.1499938964844,0.1749166399240493,-2788.8564453125,304.1465759277344,0.9077271819114684,0.2544478178024292,0.1783234030008316,293.06396484375,297.1499938964844,293.1499938964844,0.2522352933883667,-5044.56298828125,304.1648254394531,0.9990000128746032,0.4307211935520172,0.3221072852611542,293.22979736328125,297.1499938964844,293.1499938964844,0.0041902563534677,-1569.8648681640625,296.8528137207031,0.5189253091812134,0.050000000745058,0.2301641404628753,291.2068786621094,291.1499938964844,258.886474609375,257.7975769042969,278.8982849121094,293.2299194335937,291.2083740234375,1.0,0.2390614002943039,0.7356047034263611,0.7356047034263611,1.0,1.0,-1.135287523269653,0.4739414155483246,0.6613460779190063,0.1971177756786346,0.0,0.0,0.6615307331085205,37.28156661987305,40.0,24.68785285949707,-14099.4228515625,182.4158477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,308.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18180.931640625,18000.0,0.0,0.0,0.3267746567726135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735503315925598,0.7735580801963806,-7.745266884739976e-06,0.0,0.0003316347429063,0.0,0.0,71.12321472167969,0.0,0.0,0.0,0.4745961427688598,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.1179473400115966,-2615.47509765625,304.1474609375,0.8172478079795837,0.1851724535226822,0.1672737598419189,292.9356689453125,297.1499938964844,293.1499938964844,0.0053719538263976,-414.4708557128906,298.2622375488281,0.5180971026420593,0.050000000745058,0.0485307127237319,293.11328125,297.1499938964844,293.1499938964844,0.1753820180892944,-2794.762939453125,304.1463623046875,0.9071128964424132,0.2550584673881531,0.1787554174661636,293.060546875,297.1499938964844,293.1499938964844,0.2533055543899536,-5062.9755859375,304.1601867675781,0.9990000128746032,0.4324826896190643,0.323492020368576,293.2287902832031,297.1499938964844,293.1499938964844,0.0041811750270426,-1566.446044921875,296.8441772460937,0.5180971026420593,0.050000000745058,0.2302087992429733,291.2111511230469,291.1499938964844,258.8560791015625,257.77117919921875,278.9306945800781,293.2289123535156,291.2114562988281,1.0,0.2398098558187484,0.7270854115486145,0.7270854115486145,1.0,1.0,-1.138018250465393,0.4735805988311767,0.6644376516342163,0.1962102204561233,0.0,0.0,0.6569961905479431,37.556758880615234,43.0,15.044297218322754,-14082.783203125,183.9548492431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18195.515625,18000.0,0.0,0.0,0.3265906274318695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634303569793701,0.7634379863739014,-7.654111868760083e-06,0.0,0.0003314479836262,0.0,0.0,69.13056945800781,0.0,0.0,0.0,0.4704349339008331,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.1187160164117813,-2629.328125,304.1470031738281,0.8148713707923889,0.1860343366861343,0.1680817902088165,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574250243604,-420.2513732910156,298.3506164550781,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765380501747131,-2809.648193359375,304.1456298828125,0.9041789770126344,0.2562772035598755,0.1796280741691589,293.0598449707031,297.1499938964844,293.1499938964844,0.2574925124645233,-5132.68310546875,304.1497802734375,0.9990000128746032,0.434909462928772,0.3280464112758636,293.2269897460937,297.1499938964844,293.1499938964844,0.0041667255572974,-1561.7269287109375,296.8187255859375,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.985107421875,293.22711181640625,291.20416259765625,1.0,0.242045596241951,0.7134332656860352,0.7134332656860352,1.0,1.0,-1.1457165479660034,0.4741822481155395,0.6715342998504639,0.1952893882989883,0.0,0.0,0.6497997045516968,38.45311737060547,46.0,-6.54572868347168,-14077.1513671875,188.602767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.3359375,18000.0,0.0,0.0,0.325836181640625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745500385761261,0.7455078959465027,-7.48390039007063e-06,0.0,0.0003306822909507,0.0,0.0,65.62403869628906,0.0,0.0,0.0,0.4630164802074432,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.1187160164117813,-2629.328125,304.1470031738281,0.8148713707923889,0.1860343366861343,0.1680817902088165,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574250243604,-420.2513732910156,298.3506164550781,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765380501747131,-2809.648193359375,304.1456298828125,0.9041789770126344,0.2562772035598755,0.1796280741691589,293.0598449707031,297.1499938964844,293.1499938964844,0.2574925124645233,-5132.68310546875,304.1497802734375,0.9990000128746032,0.434909462928772,0.3280464112758636,293.2269897460937,297.1499938964844,293.1499938964844,0.0041667255572974,-1561.7269287109375,296.8187255859375,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.985107421875,293.22711181640625,291.20416259765625,1.0,0.242045596241951,0.7134332656860352,0.7134332656860352,1.0,1.0,-1.1457165479660034,0.4741822481155395,0.6715342998504639,0.1952893882989883,0.0,0.0,0.6497997045516968,38.45311737060547,46.0,-6.54572868347168,-14077.1513671875,188.602767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.3359375,18000.0,0.0,0.0,0.325836181640625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745500385761261,0.7455078959465027,-7.48390039007063e-06,0.0,0.0003306822909507,0.0,0.0,65.62403869628906,0.0,0.0,0.0,0.4630164802074432,4.0,0.0,1.0
493140,293.117431640625,297.1499938964844,293.1499938964844,0.1196004450321197,-2645.4091796875,304.14654541015625,0.8109233379364014,0.1868663281202316,0.168878749012947,292.9235534667969,297.1499938964844,293.1499938964844,0.0055504594929516,-426.6687927246094,298.435302734375,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.177889347076416,-2827.151123046875,304.14483642578125,0.8995500802993774,0.257483422756195,0.1805045753717422,293.0666198730469,297.1499938964844,293.1499938964844,0.263947993516922,-5238.1728515625,304.1390991210937,0.9990000128746032,0.4358340501785278,0.3345943689346313,293.2256774902344,297.1499938964844,293.1499938964844,0.0041554467752575,-1558.8095703125,296.7857666015625,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.2451089322566986,0.7032421231269836,0.7032421231269836,1.0,1.0,-1.155898928642273,0.476315289735794,0.6795836687088013,0.1954222321510315,0.0,0.0,0.645851731300354,39.75090789794922,49.0,-22.68918228149414,-14113.765625,195.09292602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.96484375,18000.0,0.0,0.0,0.3248052299022674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336466312408447,0.7336539626121521,-7.3633232204883825e-06,0.0,0.0003296360082458,0.0,0.0,63.311431884765625,0.0,0.0,0.0,0.458061158657074,4.0,0.0,1.0
493200,293.117431640625,297.1499938964844,293.1499938964844,0.1196004450321197,-2645.4091796875,304.14654541015625,0.8109233379364014,0.1868663281202316,0.168878749012947,292.9235534667969,297.1499938964844,293.1499938964844,0.0055504594929516,-426.6687927246094,298.435302734375,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.177889347076416,-2827.151123046875,304.14483642578125,0.8995500802993774,0.257483422756195,0.1805045753717422,293.0666198730469,297.1499938964844,293.1499938964844,0.263947993516922,-5238.1728515625,304.1390991210937,0.9990000128746032,0.4358340501785278,0.3345943689346313,293.2256774902344,297.1499938964844,293.1499938964844,0.0041554467752575,-1558.8095703125,296.7857666015625,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.2451089322566986,0.7032421231269836,0.7032421231269836,1.0,1.0,-1.155898928642273,0.476315289735794,0.6795836687088013,0.1954222321510315,0.0,0.0,0.645851731300354,39.75090789794922,49.0,-22.68918228149414,-14113.765625,195.09292602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.96484375,18000.0,0.0,0.0,0.3248052299022674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336466312408447,0.7336539626121521,-7.3633232204883825e-06,0.0,0.0003296360082458,0.0,0.0,63.311431884765625,0.0,0.0,0.0,0.458061158657074,4.0,0.0,1.0
