time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.1205704808235168,-2663.071044921875,304.1460876464844,0.8057806491851807,0.1877453625202179,0.169701337814331,292.9174499511719,297.1499938964844,293.1499938964844,0.005650598090142,-433.5873718261719,298.5202331542969,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793764978647232,-2846.41015625,304.1440734863281,0.8937225341796875,0.2587531507015228,0.181412324309349,293.0794982910156,297.1499938964844,293.1499938964844,0.2721726596355438,-5370.73291015625,304.1290588378906,0.9990000128746032,0.4353435039520263,0.3426984548568725,293.2243347167969,297.1499938964844,293.1499938964844,0.0041470611467957,-1557.2379150390625,296.7498474121094,0.50739985704422,0.050000000745058,0.2308482974767685,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,293.22442626953125,291.16168212890625,1.0,0.2488356232643127,0.6954198479652405,0.6954198479652405,1.0,1.0,-1.1681013107299805,0.4796954393386841,0.6884058117866516,0.1964135020971298,0.0,0.0,0.645490288734436,41.385372161865234,52.0,-31.4322452545166,-14191.6533203125,203.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.61328125,18000.0,0.0,0.0,0.3238206803798675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293381094932556,0.729345440864563,-7.308232397917891e-06,0.0,0.0003286368446424,0.0,0.0,62.40840911865234,0.0,0.0,0.0,0.4561761617660522,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.1205704808235168,-2663.071044921875,304.1460876464844,0.8057806491851807,0.1877453625202179,0.169701337814331,292.9174499511719,297.1499938964844,293.1499938964844,0.005650598090142,-433.5873718261719,298.5202331542969,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793764978647232,-2846.41015625,304.1440734863281,0.8937225341796875,0.2587531507015228,0.181412324309349,293.0794982910156,297.1499938964844,293.1499938964844,0.2721726596355438,-5370.73291015625,304.1290588378906,0.9990000128746032,0.4353435039520263,0.3426984548568725,293.2243347167969,297.1499938964844,293.1499938964844,0.0041470611467957,-1557.2379150390625,296.7498474121094,0.50739985704422,0.050000000745058,0.2308482974767685,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,293.22442626953125,291.16168212890625,1.0,0.2488356232643127,0.6954198479652405,0.6954198479652405,1.0,1.0,-1.1681013107299805,0.4796954393386841,0.6884058117866516,0.1964135020971298,0.0,0.0,0.645490288734436,41.385372161865234,52.0,-31.4322452545166,-14191.6533203125,203.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.61328125,18000.0,0.0,0.0,0.3238206803798675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293381094932556,0.729345440864563,-7.308232397917891e-06,0.0,0.0003286368446424,0.0,0.0,62.40840911865234,0.0,0.0,0.0,0.4561761617660522,4.0,0.0,1.0
493380,293.1166381835937,297.1499938964844,293.1499938964844,0.1216293349862098,-2682.300048828125,304.1456298828125,0.799886167049408,0.1886846423149109,0.1705999225378036,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570426724851,-440.8799743652344,298.60797119140625,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.18098846077919,-2867.222900390625,304.14337158203125,0.8872062563896179,0.2601044476032257,0.1823929846286773,293.0973815917969,297.1499938964844,293.1499938964844,0.2817516028881073,-5523.1953125,304.1201171875,0.9990000128746032,0.4335168600082397,0.3519816696643829,293.2227478027344,297.1499938964844,293.1499938964844,0.0041408389806747,-1556.5238037109375,296.71405029296875,0.5027093887329102,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530892789363861,0.6891174912452698,0.6891174912452698,1.0,1.0,-1.1819674968719482,0.4840543568134308,0.6979131698608398,0.1980648040771484,0.0,0.0,0.6486489176750183,43.30170440673828,55.0,-34.429290771484375,-14305.3515625,212.7076110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.306640625,18000.0,0.0,0.0,0.3231998383998871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327504754066467,0.7327578067779541,-7.321498287637951e-06,0.0,0.000328006746713,0.0,0.0,62.92132186889648,0.0,0.0,0.0,0.4574444890022278,4.0,0.0,1.0
493440,293.1166381835937,297.1499938964844,293.1499938964844,0.1216293349862098,-2682.300048828125,304.1456298828125,0.799886167049408,0.1886846423149109,0.1705999225378036,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570426724851,-440.8799743652344,298.60797119140625,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.18098846077919,-2867.222900390625,304.14337158203125,0.8872062563896179,0.2601044476032257,0.1823929846286773,293.0973815917969,297.1499938964844,293.1499938964844,0.2817516028881073,-5523.1953125,304.1201171875,0.9990000128746032,0.4335168600082397,0.3519816696643829,293.2227478027344,297.1499938964844,293.1499938964844,0.0041408389806747,-1556.5238037109375,296.71405029296875,0.5027093887329102,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530892789363861,0.6891174912452698,0.6891174912452698,1.0,1.0,-1.1819674968719482,0.4840543568134308,0.6979131698608398,0.1980648040771484,0.0,0.0,0.6486489176750183,43.30170440673828,55.0,-34.429290771484375,-14305.3515625,212.7076110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.306640625,18000.0,0.0,0.0,0.3231998383998871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327504754066467,0.7327578067779541,-7.321498287637951e-06,0.0,0.000328006746713,0.0,0.0,62.92132186889648,0.0,0.0,0.0,0.4574444890022278,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221678182482719,-2692.05029296875,304.1454467773437,0.7967596650123596,0.1891587972640991,0.1710599213838577,292.9076538085937,297.1499938964844,293.1499938964844,0.0058122747577726,-444.6253967285156,298.653076171875,0.5002934336662292,0.050000000745058,0.0487708337604999,293.1069641113281,297.1499938964844,293.1499938964844,0.1818119436502456,-2877.820068359375,304.14306640625,0.8837703466415405,0.26079261302948,0.1828973740339279,293.1080017089844,297.1499938964844,293.1499938964844,0.2869552373886108,-5605.2763671875,304.1160888671875,0.9990000128746032,0.4320967197418213,0.3569829165935516,293.2218933105469,297.1499938964844,293.1499938964844,0.004138218704611,-1556.32373046875,296.6966247558594,0.5002934336662292,0.050000000745058,0.231347844004631,291.1266174316406,291.1499938964844,258.6376342773437,257.57916259765625,279.0837097167969,293.2220153808594,291.1241455078125,1.0,0.2553757727146148,0.6863682866096497,0.6863682866096497,1.0,1.0,-1.1893854141235352,0.4865149855613708,0.7028704285621643,0.1990787386894226,0.0,0.0,0.65144944190979,44.353515625,55.0,-34.31953811645508,-14373.0615234375,217.9446258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,308.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17921.076171875,18000.0,0.0,0.0,0.3231121301651001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372206449508667,0.7372279763221741,-7.353206910920562e-06,0.0,0.0003279177471995,0.0,0.0,63.69304656982422,0.0,0.0,0.0,0.4592174589633941,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.1227050796151161,-2701.7568359375,304.1452941894531,0.7935484051704407,0.1896324604749679,0.1715223342180252,292.9043273925781,297.1499938964844,293.1499938964844,0.0058686258271336,-448.41595458984375,298.6990966796875,0.4978534579277038,0.050000000745058,0.0488102473318576,293.1062316894531,297.1499938964844,293.1499938964844,0.1826374530792236,-2888.4169921875,304.1428527832031,0.8802574276924133,0.2614850401878357,0.1834070980548858,293.11968994140625,297.1499938964844,293.1499938964844,0.2923917472362518,-5690.52001953125,304.11236572265625,0.9990000128746032,0.4303326904773712,0.3621841371059418,293.2210388183594,297.1499938964844,293.1499938964844,0.0041358191519975,-1556.173583984375,296.6795959472656,0.4978534579277038,0.050000000745058,0.2315348088741302,291.1147155761719,291.1499938964844,258.615966796875,257.5597229003906,279.0898132324219,293.2211608886719,291.11236572265625,1.0,0.257751315832138,0.683822751045227,0.683822751045227,1.0,1.0,-1.1970669031143188,0.4891264140605926,0.7079405784606934,0.2001928687095642,0.0,0.0,0.6549994945526123,45.46185302734375,58.0,-33.48994445800781,-14446.666015625,223.4741668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,308.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17886.36328125,18000.0,0.0,0.0,0.3232117891311645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.743419349193573,0.7434267401695251,-7.401090442726854e-06,0.0,0.0003280188830103,0.0,0.0,64.79913330078125,0.0,0.0,0.0,0.4617119431495666,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.1237663701176643,-2720.866455078125,304.14508056640625,0.7869808077812195,0.1905742734670639,0.1724486202001571,292.8977355957031,297.1499938964844,293.1499938964844,0.0059845107607543,-456.10931396484375,298.7937927246094,0.4929454922676086,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.184281975030899,-2909.451171875,304.1424865722656,0.8731247186660767,0.2628832161426544,0.1844380050897598,293.1460876464844,297.1499938964844,293.1499938964844,0.3038421273231506,-5868.4833984375,304.1058654785156,0.9990000128746032,0.425756961107254,0.3730691969394684,293.2193603515625,297.1499938964844,293.1499938964844,0.0041315075941383,-1555.940673828125,296.64697265625,0.4929454922676086,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627201676368713,0.6791976094245911,0.6791976094245911,1.0,1.0,-1.2130628824234009,0.4947058260440826,0.7183570861816406,0.2026561796665191,0.0,0.0,0.6641308069229126,47.82949066162109,46.0,-30.56663703918457,-14607.982421875,235.33413696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.673828125,18000.0,0.0,0.0,0.3240540623664856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605687975883484,0.7605763673782349,-7.5430862125358544e-06,0.0,0.0003288736625108,0.0,0.0,67.98552703857422,0.0,0.0,0.0,0.4687190353870392,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.1237663701176643,-2720.866455078125,304.14508056640625,0.7869808077812195,0.1905742734670639,0.1724486202001571,292.8977355957031,297.1499938964844,293.1499938964844,0.0059845107607543,-456.10931396484375,298.7937927246094,0.4929454922676086,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.184281975030899,-2909.451171875,304.1424865722656,0.8731247186660767,0.2628832161426544,0.1844380050897598,293.1460876464844,297.1499938964844,293.1499938964844,0.3038421273231506,-5868.4833984375,304.1058654785156,0.9990000128746032,0.425756961107254,0.3730691969394684,293.2193603515625,297.1499938964844,293.1499938964844,0.0041315075941383,-1555.940673828125,296.64697265625,0.4929454922676086,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627201676368713,0.6791976094245911,0.6791976094245911,1.0,1.0,-1.2130628824234009,0.4947058260440826,0.7183570861816406,0.2026561796665191,0.0,0.0,0.6641308069229126,47.82949066162109,46.0,-30.56663703918457,-14607.982421875,235.33413696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.673828125,18000.0,0.0,0.0,0.3240540623664856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605687975883484,0.7605763673782349,-7.5430862125358544e-06,0.0,0.0003288736625108,0.0,0.0,67.98552703857422,0.0,0.0,0.0,0.4687190353870392,4.0,0.0,1.0
493740,293.1151428222656,297.1499938964844,293.1499938964844,0.1245689764618873,-2734.993896484375,304.1454162597656,0.7894290685653687,0.1915562897920608,0.1733039766550064,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872468166053,-462.5164794921875,298.8984069824219,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856390684843063,-2926.47119140625,304.14276123046875,0.8759970664978027,0.2644223570823669,0.1854747384786605,293.16705322265625,297.1499938964844,293.1499938964844,0.3032695651054382,-5853.21435546875,304.1221618652344,0.9990000128746032,0.4215655326843261,0.3715384304523468,293.2173767089844,297.1499938964844,293.1499938964844,0.0041185584850609,-1551.4674072265625,296.625732421875,0.4936219155788421,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.2618464827537536,0.6758267283439636,0.6758267283439636,1.0,1.0,-1.213423490524292,0.4938015937805176,0.7196219563484192,0.2018056213855743,0.0,0.0,0.6731619834899902,47.53228378295898,34.0,0.8472787141799927,-14665.2236328125,234.7523651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.384765625,18000.0,0.0,0.0,0.3256560862064361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815518379211426,0.7815595269203186,-7.734315659035929e-06,0.0,0.0003304995479993,0.0,0.0,72.13460540771484,0.0,0.0,0.0,0.4773947894573211,4.0,0.0,1.0
493800,293.1151428222656,297.1499938964844,293.1499938964844,0.1245689764618873,-2734.993896484375,304.1454162597656,0.7894290685653687,0.1915562897920608,0.1733039766550064,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872468166053,-462.5164794921875,298.8984069824219,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856390684843063,-2926.47119140625,304.14276123046875,0.8759970664978027,0.2644223570823669,0.1854747384786605,293.16705322265625,297.1499938964844,293.1499938964844,0.3032695651054382,-5853.21435546875,304.1221618652344,0.9990000128746032,0.4215655326843261,0.3715384304523468,293.2173767089844,297.1499938964844,293.1499938964844,0.0041185584850609,-1551.4674072265625,296.625732421875,0.4936219155788421,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.2618464827537536,0.6758267283439636,0.6758267283439636,1.0,1.0,-1.213423490524292,0.4938015937805176,0.7196219563484192,0.2018056213855743,0.0,0.0,0.6731619834899902,47.53228378295898,34.0,0.8472787141799927,-14665.2236328125,234.7523651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.384765625,18000.0,0.0,0.0,0.3256560862064361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815518379211426,0.7815595269203186,-7.734315659035929e-06,0.0,0.0003304995479993,0.0,0.0,72.13460540771484,0.0,0.0,0.0,0.4773947894573211,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.124946042895317,-2740.940673828125,304.1463317871094,0.800209105014801,0.1925904005765915,0.1741270720958709,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692302115261,-466.880126953125,299.0204162597656,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863581389188766,-2934.82080078125,304.1439819335937,0.8880752921104431,0.2659551501274109,0.1864772737026214,293.16436767578125,297.1499938964844,293.1499938964844,0.2908494770526886,-5651.37646484375,304.15234375,0.9990000128746032,0.4216275215148926,0.3588362634181976,293.21490478515625,297.1499938964844,293.1499938964844,0.0040927282534539,-1540.2322998046875,296.6283264160156,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685046672821,0.6736618876457214,0.6736618876457214,1.0,1.0,-1.1996990442276,0.4871837198734283,0.7125153541564941,0.1979312896728515,0.0,0.0,0.6750122308731079,44.857547760009766,37.0,41.14558029174805,-14581.513671875,223.0204467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.48046875,18000.0,0.0,0.0,0.3273789286613464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925400137901306,0.792547881603241,-7.865151019359473e-06,0.0,0.0003322479897178,0.0,0.0,74.58668518066406,0.0,0.0,0.0,0.4821243584156036,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.124946042895317,-2740.940673828125,304.1463317871094,0.800209105014801,0.1925904005765915,0.1741270720958709,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692302115261,-466.880126953125,299.0204162597656,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863581389188766,-2934.82080078125,304.1439819335937,0.8880752921104431,0.2659551501274109,0.1864772737026214,293.16436767578125,297.1499938964844,293.1499938964844,0.2908494770526886,-5651.37646484375,304.15234375,0.9990000128746032,0.4216275215148926,0.3588362634181976,293.21490478515625,297.1499938964844,293.1499938964844,0.0040927282534539,-1540.2322998046875,296.6283264160156,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685046672821,0.6736618876457214,0.6736618876457214,1.0,1.0,-1.1996990442276,0.4871837198734283,0.7125153541564941,0.1979312896728515,0.0,0.0,0.6750122308731079,44.857547760009766,37.0,41.14558029174805,-14581.513671875,223.0204467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.48046875,18000.0,0.0,0.0,0.3273789286613464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925400137901306,0.792547881603241,-7.865151019359473e-06,0.0,0.0003322479897178,0.0,0.0,74.58668518066406,0.0,0.0,0.0,0.4821243584156036,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1253272891044616,-2746.974609375,304.1468811035156,0.8080801367759705,0.1936298310756683,0.1750024855136871,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552457675337,-471.39263916015625,299.1457824707031,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869800239801406,-2941.97119140625,304.1449279785156,0.8969343900680542,0.2673994600772857,0.1874534785747528,293.1430358886719,297.1499938964844,293.1499938964844,0.2819258272647857,-5508.763671875,304.1659240722656,0.9990000128746032,0.4255696833133697,0.3504321277141571,293.2119140625,297.1499938964844,293.1499938964844,0.0040689981542527,-1529.6180419921875,296.6361389160156,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535314559936523,0.6717315316200256,0.6717315316200256,1.0,1.0,-1.191394567489624,0.4830241799354553,0.7083703279495239,0.1953326165676117,0.0,0.0,0.6709023714065552,43.14571380615234,40.0,41.97565078735352,-14490.43359375,215.81626892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5390625,18000.0,0.0,0.0,0.3286510109901428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886471152305603,0.7886549830436707,-7.858992830733769e-06,0.0,0.0003335389774292,0.0,0.0,73.99994659423828,0.0,0.0,0.0,0.4807223379611969,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1253272891044616,-2746.974609375,304.1468811035156,0.8080801367759705,0.1936298310756683,0.1750024855136871,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552457675337,-471.39263916015625,299.1457824707031,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869800239801406,-2941.97119140625,304.1449279785156,0.8969343900680542,0.2673994600772857,0.1874534785747528,293.1430358886719,297.1499938964844,293.1499938964844,0.2819258272647857,-5508.763671875,304.1659240722656,0.9990000128746032,0.4255696833133697,0.3504321277141571,293.2119140625,297.1499938964844,293.1499938964844,0.0040689981542527,-1529.6180419921875,296.6361389160156,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535314559936523,0.6717315316200256,0.6717315316200256,1.0,1.0,-1.191394567489624,0.4830241799354553,0.7083703279495239,0.1953326165676117,0.0,0.0,0.6709023714065552,43.14571380615234,40.0,41.97565078735352,-14490.43359375,215.81626892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5390625,18000.0,0.0,0.0,0.3286510109901428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886471152305603,0.7886549830436707,-7.858992830733769e-06,0.0,0.0003335389774292,0.0,0.0,73.99994659423828,0.0,0.0,0.0,0.4807223379611969,4.0,0.0,1.0
494100,293.1134033203125,297.1499938964844,293.1499938964844,0.1256404519081115,-2752.358642578125,304.1468811035156,0.8105473518371582,0.1941500902175903,0.1754521429538726,292.8744506835937,297.1499938964844,293.1499938964844,0.006305101327598,-474.228271484375,299.2050170898437,0.5046306848526001,0.050000000745058,0.0487048141658306,293.0996398925781,297.1499938964844,293.1499938964844,0.1874598115682602,-2947.872802734375,304.1449584960937,0.8997917175292969,0.2681329548358917,0.1879430413246154,293.1318664550781,297.1499938964844,293.1499938964844,0.2794324457645416,-5469.58544921875,304.1675109863281,0.9990000128746032,0.4278530776500702,0.3481106460094452,293.210205078125,297.1499938964844,293.1499938964844,0.0040610074065625,-1526.3106689453125,296.6348876953125,0.5046306848526001,0.050000000745058,0.2310346662998199,291.16796875,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,293.2104187011719,291.1691589355469,1.0,0.2527575492858886,0.6707602143287659,0.6707602143287659,1.0,1.0,-1.1896164417266846,0.4819560945034027,0.7076603174209595,0.1946084052324295,0.0,0.0,0.6688351035118103,42.68718338012695,40.0,30.783531188964844,-14459.0205078125,214.0665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,308.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.63671875,18000.0,0.0,0.0,0.3290949761867523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844088077545166,0.7844166159629822,-7.824182830518112e-06,0.0,0.0003339895629324,0.0,0.0,73.16476440429688,0.0,0.0,0.0,0.4790158569812774,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260057240724563,-2758.736328125,304.14678955078125,0.8122798800468445,0.1946721374988556,0.17590993642807,292.87109375,297.1499938964844,293.1499938964844,0.0063583175651729,-477.3215026855469,299.2631530761719,0.5053223967552185,0.050000000745058,0.0486947745084762,293.0990295410156,297.1499938964844,293.1499938964844,0.1880325227975845,-2955.019287109375,304.14483642578125,0.9018532037734984,0.2688882350921631,0.1884540766477584,293.12176513671875,297.1499938964844,293.1499938964844,0.2779179811477661,-5446.29052734375,304.16705322265625,0.9990000128746032,0.4300721287727356,0.3467403054237366,293.2083435058594,297.1499938964844,293.1499938964844,0.0040550357662141,-1523.9654541015625,296.6317749023437,0.5053223967552185,0.050000000745058,0.2309870421886444,291.1719970703125,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,293.2085876464844,291.17242431640625,1.0,0.2523852586746216,0.6697670221328735,0.6697670221328735,1.0,1.0,-1.1890642642974854,0.4814057052135467,0.707658588886261,0.1941663324832916,0.0,0.0,0.6669490933418274,42.42495727539063,43.0,19.60311317443848,-14439.9580078125,213.23927307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.599609375,18000.0,0.0,0.0,0.3294267654418945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801426649093628,0.7801504135131836,-7.785226443957072e-06,0.0,0.0003343262651469,0.0,0.0,72.30220031738281,0.0,0.0,0.0,0.4772534370422363,4.0,0.0,1.0
494220,293.1125793457031,297.1499938964844,293.1499938964844,0.1268600076436996,-2773.828369140625,304.1464233398437,0.8138351440429688,0.1957187205553054,0.1768464148044586,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739305526018,-484.1632690429688,299.3776550292969,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893917471170425,-2972.14697265625,304.144287109375,0.9038040637969972,0.2704333066940307,0.1895215511322021,293.10650634765625,297.1499938964844,293.1499938964844,0.2774982452392578,-5441.69140625,304.1619567871094,0.9990000128746032,0.4338921904563904,0.3465258777141571,293.204345703125,297.1499938964844,293.1499938964844,0.0040477802976965,-1521.5003662109375,296.62164306640625,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695251464844,1.0,0.2527021765708923,0.667686402797699,0.667686402797699,1.0,1.0,-1.191199779510498,0.4816562235355377,0.7095435261726379,0.1940120607614517,0.0,0.0,0.664238452911377,42.41561126708984,46.0,0.2212400883436203,-14436.9462890625,214.0052947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.74609375,18000.0,0.0,0.0,0.3298334777355194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729095220565796,0.7729172110557556,-7.713651939411648e-06,0.0,0.0003347390447743,0.0,0.0,70.81497955322266,0.0,0.0,0.0,0.4742245376110077,4.0,0.0,1.0
494280,293.1125793457031,297.1499938964844,293.1499938964844,0.1268600076436996,-2773.828369140625,304.1464233398437,0.8138351440429688,0.1957187205553054,0.1768464148044586,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739305526018,-484.1632690429688,299.3776550292969,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893917471170425,-2972.14697265625,304.144287109375,0.9038040637969972,0.2704333066940307,0.1895215511322021,293.10650634765625,297.1499938964844,293.1499938964844,0.2774982452392578,-5441.69140625,304.1619567871094,0.9990000128746032,0.4338921904563904,0.3465258777141571,293.204345703125,297.1499938964844,293.1499938964844,0.0040477802976965,-1521.5003662109375,296.62164306640625,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695251464844,1.0,0.2527021765708923,0.667686402797699,0.667686402797699,1.0,1.0,-1.191199779510498,0.4816562235355377,0.7095435261726379,0.1940120607614517,0.0,0.0,0.664238452911377,42.41561126708984,46.0,0.2212400883436203,-14436.9462890625,214.0052947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.74609375,18000.0,0.0,0.0,0.3298334777355194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729095220565796,0.7729172110557556,-7.713651939411648e-06,0.0,0.0003347390447743,0.0,0.0,70.81497955322266,0.0,0.0,0.0,0.4742245376110077,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278305500745773,-2791.0869140625,304.14599609375,0.8132836222648621,0.1967605352401733,0.1778004765510559,292.85760498046875,297.1499938964844,293.1499938964844,0.006600278429687,-491.700927734375,299.4913635253906,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909441202878952,-2991.794677734375,304.14361572265625,0.9032707214355468,0.2719951868057251,0.1906213462352752,293.09912109375,297.1499938964844,293.1499938964844,0.2800135612487793,-5483.7822265625,304.1537475585937,0.9990000128746032,0.4365101754665375,0.3491301238536834,293.20025634765625,297.1499938964844,293.1499938964844,0.0040452992543578,-1521.248779296875,296.60791015625,0.504119873046875,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984319686889,0.6654669046401978,0.6654669046401978,1.0,1.0,-1.1969212293624878,0.483384370803833,0.7135368585586548,0.1946482956409454,0.0,0.0,0.6636267900466919,42.98128128051758,49.0,-13.028990745544434,-14477.8125,217.4815826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23828125,18000.0,0.0,0.0,0.3300707340240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694252729415894,0.7694329023361206,-7.67208530305652e-06,0.0,0.0003349798207636,0.0,0.0,70.05563354492188,0.0,0.0,0.0,0.4727216064929962,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278305500745773,-2791.0869140625,304.14599609375,0.8132836222648621,0.1967605352401733,0.1778004765510559,292.85760498046875,297.1499938964844,293.1499938964844,0.006600278429687,-491.700927734375,299.4913635253906,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909441202878952,-2991.794677734375,304.14361572265625,0.9032707214355468,0.2719951868057251,0.1906213462352752,293.09912109375,297.1499938964844,293.1499938964844,0.2800135612487793,-5483.7822265625,304.1537475585937,0.9990000128746032,0.4365101754665375,0.3491301238536834,293.20025634765625,297.1499938964844,293.1499938964844,0.0040452992543578,-1521.248779296875,296.60791015625,0.504119873046875,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984319686889,0.6654669046401978,0.6654669046401978,1.0,1.0,-1.1969212293624878,0.483384370803833,0.7135368585586548,0.1946482956409454,0.0,0.0,0.6636267900466919,42.98128128051758,49.0,-13.028990745544434,-14477.8125,217.4815826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23828125,18000.0,0.0,0.0,0.3300707340240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694252729415894,0.7694329023361206,-7.67208530305652e-06,0.0,0.0003349798207636,0.0,0.0,70.05563354492188,0.0,0.0,0.0,0.4727216064929962,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.1288596242666244,-2809.403076171875,304.1456298828125,0.8110432624816895,0.1977873146533966,0.1787594705820083,292.8509216308594,297.1499938964844,293.1499938964844,0.0067356219515204,-499.73150634765625,299.6058349609375,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.192596897482872,-3012.70166015625,304.1429748535156,0.9007706046104432,0.2735530138015747,0.1917340457439422,293.099609375,297.1499938964844,293.1499938964844,0.2849073410034179,-5563.03076171875,304.14434814453125,0.9990000128746032,0.4377146959304809,0.3540104925632477,293.1962890625,297.1499938964844,293.1499938964844,0.0040459493175148,-1522.3712158203125,296.5925598144531,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566456198692322,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.2055140733718872,0.4862821996212005,0.719231903553009,0.1959041953086853,0.0,0.0,0.6654080748558044,44.02151107788086,52.0,-20.20508003234864,-14556.6787109375,223.216049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.080078125,18000.0,0.0,0.0,0.3303655087947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709195017814636,0.7709271907806396,-7.674719199712854e-06,0.0,0.0003352790081407,0.0,0.0,70.27455139160156,0.0,0.0,0.0,0.4732751250267029,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.1288596242666244,-2809.403076171875,304.1456298828125,0.8110432624816895,0.1977873146533966,0.1787594705820083,292.8509216308594,297.1499938964844,293.1499938964844,0.0067356219515204,-499.73150634765625,299.6058349609375,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.192596897482872,-3012.70166015625,304.1429748535156,0.9007706046104432,0.2735530138015747,0.1917340457439422,293.099609375,297.1499938964844,293.1499938964844,0.2849073410034179,-5563.03076171875,304.14434814453125,0.9990000128746032,0.4377146959304809,0.3540104925632477,293.1962890625,297.1499938964844,293.1499938964844,0.0040459493175148,-1522.3712158203125,296.5925598144531,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566456198692322,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.2055140733718872,0.4862821996212005,0.719231903553009,0.1959041953086853,0.0,0.0,0.6654080748558044,44.02151107788086,52.0,-20.20508003234864,-14556.6787109375,223.216049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.080078125,18000.0,0.0,0.0,0.3303655087947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709195017814636,0.7709271907806396,-7.674719199712854e-06,0.0,0.0003352790081407,0.0,0.0,70.27455139160156,0.0,0.0,0.0,0.4732751250267029,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1299073249101638,-2828.022216796875,304.14532470703125,0.8074490427970886,0.1987912356853485,0.1797130107879638,292.8443908691406,297.1499938964844,293.1499938964844,0.0068787727504968,-508.1144104003906,299.72186279296875,0.4985398352146148,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942883133888244,-3034.042724609375,304.1425170898437,0.896772027015686,0.2750930488109588,0.1928469687700271,293.1073608398437,297.1499938964844,293.1499938964844,0.2917168140411377,-5671.53076171875,304.1348876953125,0.9990000128746032,0.4374342262744903,0.3607048988342285,293.192626953125,297.1499938964844,293.1499938964844,0.0040485560894012,-1524.2877197265625,296.5767822265625,0.4985398352146148,0.050000000745058,0.231480672955513,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598523199558258,0.660659670829773,0.660659670829773,1.0,1.0,-1.216376781463623,0.4900961816310882,0.7262805700302124,0.1976410746574401,0.0,0.0,0.6695834994316101,45.457176208496094,55.0,-23.09375,-14666.1982421875,230.8611755371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309342861175537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776759266853333,0.777683675289154,-7.726296644250397e-06,0.0,0.0003358562244102,0.0,0.0,71.54962158203125,0.0,0.0,0.0,0.4760290682315826,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1299073249101638,-2828.022216796875,304.14532470703125,0.8074490427970886,0.1987912356853485,0.1797130107879638,292.8443908691406,297.1499938964844,293.1499938964844,0.0068787727504968,-508.1144104003906,299.72186279296875,0.4985398352146148,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942883133888244,-3034.042724609375,304.1425170898437,0.896772027015686,0.2750930488109588,0.1928469687700271,293.1073608398437,297.1499938964844,293.1499938964844,0.2917168140411377,-5671.53076171875,304.1348876953125,0.9990000128746032,0.4374342262744903,0.3607048988342285,293.192626953125,297.1499938964844,293.1499938964844,0.0040485560894012,-1524.2877197265625,296.5767822265625,0.4985398352146148,0.050000000745058,0.231480672955513,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598523199558258,0.660659670829773,0.660659670829773,1.0,1.0,-1.216376781463623,0.4900961816310882,0.7262805700302124,0.1976410746574401,0.0,0.0,0.6695834994316101,45.457176208496094,55.0,-23.09375,-14666.1982421875,230.8611755371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309342861175537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776759266853333,0.777683675289154,-7.726296644250397e-06,0.0,0.0003358562244102,0.0,0.0,71.54962158203125,0.0,0.0,0.0,0.4760290682315826,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.1304301023483276,-2837.295654296875,304.1452331542969,0.8052226305007935,0.1992831230163574,0.1801854521036148,292.8412170410156,297.1499938964844,293.1499938964844,0.0069529600441455,-512.4041137695312,299.78057861328125,0.4967382252216339,0.050000000745058,0.0488286688923835,293.094482421875,297.1499938964844,293.1499938964844,0.1951358765363693,-3044.71044921875,304.142333984375,0.8943420052528381,0.2758534550666809,0.1934006959199905,293.1137084960937,297.1499938964844,293.1499938964844,0.295719176530838,-5734.69189453125,304.13037109375,0.9990000128746032,0.4367282390594482,0.3646089136600494,293.19091796875,297.1499938964844,293.1499938964844,0.0040503581985831,-1525.429443359375,296.5689392089844,0.4967382252216339,0.050000000745058,0.2316221892833709,291.1186218261719,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,293.1911315917969,291.1169738769531,1.0,0.2616897821426391,0.6593983769416809,0.6593983769416809,1.0,1.0,-1.222499966621399,0.4922804534435272,0.7302194833755493,0.1986538469791412,0.0,0.0,0.6725348234176636,46.30307769775391,55.0,-23.48129653930664,-14730.32421875,235.3131561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018310546875,308.50494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9453125,18000.0,0.0,0.0,0.3313804864883423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783001184463501,0.7830089330673218,-7.770827323838603e-06,0.0,0.0003363090800121,0.0,0.0,72.5920181274414,0.0,0.0,0.0,0.4782300889492035,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.1309493482112884,-2846.49267578125,304.1451721191406,0.8027744293212891,0.199767917394638,0.1806542128324508,292.8381042480469,297.1499938964844,293.1499938964844,0.0070287948474287,-516.7474975585938,299.8397827148437,0.4948303997516632,0.050000000745058,0.0488612577319145,293.09423828125,297.1499938964844,293.1499938964844,0.1959803104400634,-3055.31982421875,304.1421813964844,0.8916887044906616,0.2766081094741821,0.1939516961574554,293.12158203125,297.1499938964844,293.1499938964844,0.3000633120536804,-5802.8349609375,304.12603759765625,0.9990000128746032,0.4356406629085541,0.368825614452362,293.1893310546875,297.1499938964844,293.1499938964844,0.0040524150244891,-1526.655517578125,296.5612487792969,0.4948303997516632,0.050000000745058,0.2317767590284347,291.1102294921875,291.1499938964844,258.2198791503906,257.1930236816406,279.12506103515625,293.18951416015625,291.1086120605469,1.0,0.2636594474315643,0.6581193804740906,0.6581193804740906,1.0,1.0,-1.229009747505188,0.494618684053421,0.7343910336494446,0.1997460275888443,0.0,0.0,0.6760348081588745,47.224891662597656,58.0,-23.39646339416504,-14799.693359375,240.1444854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759216308594,308.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.1484375,18000.0,0.0,0.0,0.3319611549377441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895818948745728,0.7895897030830383,-7.827835361240432e-06,0.0,0.0003368983743712,0.0,0.0,73.906982421875,0.0,0.0,0.0,0.4809690713882446,4.0,0.0,1.0
494820,293.1116943359375,297.1499938964844,293.1499938964844,0.1319723129272461,-2864.571044921875,304.14508056640625,0.7974199652671814,0.2007164508104324,0.18157958984375,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852169930934,-525.5697021484375,299.9596862792969,0.4907799363136291,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976944506168365,-3076.80712890625,304.1419372558594,0.8859530687332153,0.2781685590744018,0.1950797140598297,293.141845703125,297.1499938964844,293.1499938964844,0.3096084594726562,-5951.26171875,304.1181640625,0.9990000128746032,0.4322647452354431,0.3780226707458496,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571698918938,-1529.2991943359375,296.54644775390625,0.4907799363136291,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.2679297626018524,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.2430126667022705,0.49968421459198,0.7433283925056458,0.2021287530660629,0.0,0.0,0.6845705509185791,49.26739501953125,46.0,-22.329572677612305,-14951.73828125,250.8376617431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.50390625,18000.0,0.0,0.0,0.3335834443569183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062999844551086,0.8063079714775085,-7.97862321633147e-06,0.0,0.0003385447780601,0.0,0.0,77.35538482666016,0.0,0.0,0.0,0.4879939258098602,4.0,0.0,1.0
494880,293.1116943359375,297.1499938964844,293.1499938964844,0.1319723129272461,-2864.571044921875,304.14508056640625,0.7974199652671814,0.2007164508104324,0.18157958984375,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852169930934,-525.5697021484375,299.9596862792969,0.4907799363136291,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976944506168365,-3076.80712890625,304.1419372558594,0.8859530687332153,0.2781685590744018,0.1950797140598297,293.141845703125,297.1499938964844,293.1499938964844,0.3096084594726562,-5951.26171875,304.1181640625,0.9990000128746032,0.4322647452354431,0.3780226707458496,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571698918938,-1529.2991943359375,296.54644775390625,0.4907799363136291,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.2679297626018524,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.2430126667022705,0.49968421459198,0.7433283925056458,0.2021287530660629,0.0,0.0,0.6845705509185791,49.26739501953125,46.0,-22.329572677612305,-14951.73828125,250.8376617431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.50390625,18000.0,0.0,0.0,0.3335834443569183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062999844551086,0.8063079714775085,-7.97862321633147e-06,0.0,0.0003385447780601,0.0,0.0,77.35538482666016,0.0,0.0,0.0,0.4879939258098602,4.0,0.0,1.0
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.1327241659164428,-2877.53369140625,304.1454772949219,0.800774097442627,0.201689213514328,0.1824196875095367,292.82623291015625,297.1499938964844,293.1499938964844,0.0073245991952717,-532.8786010742188,300.0868530273437,0.4920302331447601,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.199049636721611,-3093.44091796875,304.1424255371094,0.8899403810501099,0.2797240018844604,0.1961532086133957,293.1576843261719,297.1499938964844,293.1499938964844,0.307442843914032,-5912.30126953125,304.1330261230469,0.9990000128746032,0.4292230010032654,0.3751522600650787,293.18341064453125,297.1499938964844,293.1499938964844,0.0040536718443036,-1527.9344482421875,296.54205322265625,0.4920302331447601,0.050000000745058,0.2320118099451065,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0965270996094,1.0,0.2665013670921325,0.6536646485328674,0.6536646485328674,1.0,1.0,-1.2417168617248535,0.4983852803707123,0.7433316111564636,0.2012540400028228,0.0,0.0,0.692491352558136,48.67367172241211,34.0,6.913448333740234,-14999.10546875,248.83221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.009765625,18000.0,0.0,0.0,0.33569997549057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255710601806641,0.8255792260169983,-8.167216947185807e-06,0.0,0.000340692786267,0.0,0.0,81.55870819091797,0.0,0.0,0.0,0.4961449205875397,4.0,0.0,1.0
