time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.1327241659164428,-2877.53369140625,304.1454772949219,0.800774097442627,0.201689213514328,0.1824196875095367,292.82623291015625,297.1499938964844,293.1499938964844,0.0073245991952717,-532.8786010742188,300.0868530273437,0.4920302331447601,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.199049636721611,-3093.44091796875,304.1424255371094,0.8899403810501099,0.2797240018844604,0.1961532086133957,293.1576843261719,297.1499938964844,293.1499938964844,0.307442843914032,-5912.30126953125,304.1330261230469,0.9990000128746032,0.4292230010032654,0.3751522600650787,293.18341064453125,297.1499938964844,293.1499938964844,0.0040536718443036,-1527.9344482421875,296.54205322265625,0.4920302331447601,0.050000000745058,0.2320118099451065,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0965270996094,1.0,0.2665013670921325,0.6536646485328674,0.6536646485328674,1.0,1.0,-1.2417168617248535,0.4983852803707123,0.7433316111564636,0.2012540400028228,0.0,0.0,0.692491352558136,48.67367172241211,34.0,6.913448333740234,-14999.10546875,248.83221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.009765625,18000.0,0.0,0.0,0.33569997549057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255710601806641,0.8255792260169983,-8.167216947185807e-06,0.0,0.000340692786267,0.0,0.0,81.55870819091797,0.0,0.0,0.0,0.4961449205875397,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.1329379230737686,-2880.822998046875,304.1460876464844,0.8067671060562134,0.2022902816534042,0.1829011738300323,292.8226928710937,297.1499938964844,293.1499938964844,0.0073945010080933,-536.0555419921875,300.16998291015625,0.4951893389225006,0.050000000745058,0.0488549694418907,293.0927124023437,297.1499938964844,293.1499938964844,0.1994716823101043,-3098.223876953125,304.1432800292969,0.8967483043670654,0.2806269228458404,0.1967458128929138,293.1565246582031,297.1499938964844,293.1499938964844,0.3003836274147033,-5798.3701171875,304.1493225097656,0.9990000128746032,0.4293232262134552,0.3680257201194763,293.1815795898437,297.1499938964844,293.1499938964844,0.0040450165979564,-1523.674072265625,296.5513610839844,0.4951893389225006,0.050000000745058,0.2317469418048858,291.11346435546875,291.1499938964844,258.1231384277344,257.10113525390625,279.1334228515625,293.1817626953125,291.117431640625,1.0,0.2634843587875366,0.6529578566551208,0.6529578566551208,1.0,1.0,-1.2340701818466189,0.4948163330554962,0.7392538785934448,0.199243813753128,0.0,0.0,0.693673312664032,47.1468505859375,34.0,31.89373779296875,-14961.5419921875,241.967514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,308.4721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17878.8671875,18000.0,0.0,0.0,0.3369482755661011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325120806694031,0.8325203657150269,-8.251997314800974e-06,0.0,0.0003419596469029,0.0,0.0,83.23226165771484,0.0,0.0,0.0,0.4991571009159088,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1330192238092422,-2881.87158203125,304.1465148925781,0.812092125415802,0.20269775390625,0.1832150965929031,292.8203430175781,297.1499938964844,293.1499938964844,0.0074371360242366,-537.8355712890625,300.22711181640625,0.4982174634933471,0.050000000745058,0.0488040037453174,293.0926208496094,297.1499938964844,293.1499938964844,0.1996514946222305,-3100.08349609375,304.1439514160156,0.9029666185379028,0.2812276184558868,0.1971265822649002,293.150390625,297.1499938964844,293.1499938964844,0.29371178150177,-5691.53662109375,304.1617736816406,0.9990000128746032,0.4304509162902832,0.3613971769809723,293.1802673339844,297.1499938964844,293.1499938964844,0.0040374114178121,-1519.9107666015625,296.5606994628906,0.4982174634933471,0.050000000745058,0.2315051853656768,291.131103515625,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,293.18048095703125,291.1358947753906,1.0,0.2606918513774872,0.6526451706886292,0.6526451706886292,1.0,1.0,-1.2265981435775757,0.4914828240871429,0.7351152896881104,0.197407066822052,0.0,0.0,0.6928113102912903,45.74607849121094,37.0,46.44559097290039,-14909.494140625,235.5566864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75811767578125,308.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.185546875,18000.0,0.0,0.0,0.3376738727092743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339279890060425,0.8339362740516663,-8.280192560050637e-06,0.0,0.000342696061125,0.0,0.0,83.6584243774414,0.0,0.0,0.0,0.4998232126235962,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.1333017796278,-2886.0126953125,304.1471862792969,0.819993793964386,0.2036927938461303,0.1840486228466034,292.81463623046875,297.1499938964844,293.1499938964844,0.0075559625402092,-542.9846801757812,300.3696594238281,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001736462116241,-3105.7939453125,304.1450500488281,0.913107454776764,0.282672643661499,0.1980968564748764,293.125,297.1499938964844,293.1499938964844,0.2837370336055755,-5533.5634765625,304.1739501953125,0.9990000128746032,0.435579389333725,0.352160781621933,293.1769104003906,297.1499938964844,293.1499938964844,0.0040227081626653,-1512.314208984375,296.5839233398437,0.5026206970214844,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1755676269531,1.0,0.257414847612381,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171911001205444,0.4870743155479431,0.7301167845726013,0.1948045045137405,0.0,0.0,0.686660885810852,43.84757995605469,40.0,47.24755859375,-14814.630859375,227.25743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.626953125,18000.0,0.0,0.0,0.3389669060707092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261715769767761,0.8261798024177551,-8.236701432906557e-06,0.0,0.0003440083237364,0.0,0.0,82.16815948486328,0.0,0.0,0.0,0.4967285990715027,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.1333017796278,-2886.0126953125,304.1471862792969,0.819993793964386,0.2036927938461303,0.1840486228466034,292.81463623046875,297.1499938964844,293.1499938964844,0.0075559625402092,-542.9846801757812,300.3696594238281,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001736462116241,-3105.7939453125,304.1450500488281,0.913107454776764,0.282672643661499,0.1980968564748764,293.125,297.1499938964844,293.1499938964844,0.2837370336055755,-5533.5634765625,304.1739501953125,0.9990000128746032,0.435579389333725,0.352160781621933,293.1769104003906,297.1499938964844,293.1499938964844,0.0040227081626653,-1512.314208984375,296.5839233398437,0.5026206970214844,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1755676269531,1.0,0.257414847612381,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171911001205444,0.4870743155479431,0.7301167845726013,0.1948045045137405,0.0,0.0,0.686660885810852,43.84757995605469,40.0,47.24755859375,-14814.630859375,227.25743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.626953125,18000.0,0.0,0.0,0.3389669060707092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261715769767761,0.8261798024177551,-8.236701432906557e-06,0.0,0.0003440083237364,0.0,0.0,82.16815948486328,0.0,0.0,0.0,0.4967285990715027,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.1335696429014206,-2890.50390625,304.1471862792969,0.822537899017334,0.2041842490434646,0.184471771121025,292.8117980957031,297.1499938964844,293.1499938964844,0.0076245944947004,-546.2134399414062,300.43817138671875,0.5039399266242981,0.050000000745058,0.0487147942185401,293.09283447265625,297.1499938964844,293.1499938964844,0.2006003111600875,-3110.912841796875,304.1451721191406,0.916581392288208,0.2833641469478607,0.198569118976593,293.1118469238281,297.1499938964844,293.1499938964844,0.2808037102222442,-5487.8857421875,304.1748962402344,0.9990000128746032,0.4384775459766388,0.3494901061058044,293.17510986328125,297.1499938964844,293.1499938964844,0.0040191244333982,-1510.4832763671875,296.590087890625,0.5039399266242981,0.050000000745058,0.231082022190094,291.1831359863281,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,293.1753234863281,291.1846008300781,1.0,0.256493866443634,0.6509906053543091,0.6509906053543091,1.0,1.0,-1.2149229049682615,0.4858769476413727,0.7290459275245667,0.1940605789422989,0.0,0.0,0.6834090352058411,43.31422805786133,40.0,35.65981674194336,-14779.90234375,225.0897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,308.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18125.3984375,18000.0,0.0,0.0,0.3393450677394867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195108771324158,0.81951904296875,-8.17732416180661e-06,0.0,0.0003443920868448,0.0,0.0,80.73828887939453,0.0,0.0,0.0,0.4939630627632141,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.1338951736688614,-2896.086181640625,304.1471252441406,0.8243592977523804,0.2046736925840377,0.1848998516798019,292.8089599609375,297.1499938964844,293.1499938964844,0.0076979389414191,-549.7450561523438,300.5057067871094,0.5047752261161804,0.050000000745058,0.0487025342881679,293.0929260253906,297.1499938964844,293.1499938964844,0.2011125832796096,-3117.17919921875,304.1451110839844,0.919115424156189,0.2840705513954162,0.1990460753440857,293.09991455078125,297.1499938964844,293.1499938964844,0.278917908668518,-5459.11083984375,304.1737670898437,0.9990000128746032,0.4413047730922699,0.3478220999240875,293.17315673828125,297.1499938964844,293.1499938964844,0.0040175826288759,-1509.6494140625,296.593994140625,0.5047752261161804,0.050000000745058,0.2310238480567932,291.1884460449219,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,293.17340087890625,291.1890869140625,1.0,0.2559914886951446,0.6503302454948425,0.6503302454948425,1.0,1.0,-1.2139214277267456,0.4851981997489929,0.7287232875823975,0.193590447306633,0.0,0.0,0.6802932024002075,42.98919296264648,43.0,23.606246948242188,-14756.4931640625,223.9176788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564758300781,308.5174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.9140625,18000.0,0.0,0.0,0.3395614326000213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125913739204407,0.8125994801521301,-8.1113485066453e-06,0.0,0.0003446117043495,0.0,0.0,79.23725128173828,0.0,0.0,0.0,0.4910494089126587,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.1346875876188278,-2909.902099609375,304.1467590332031,0.8260857462882996,0.205645740032196,0.1857685595750808,292.80328369140625,297.1499938964844,293.1499938964844,0.0078580724075436,-557.6027221679688,300.6391296386719,0.5051333904266357,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023825645446777,-3132.941162109375,304.1446228027344,0.9216170907020568,0.285512238740921,0.2000402808189392,293.0816650390625,297.1499938964844,293.1499938964844,0.2779072225093841,-5445.81494140625,304.1674194335937,0.9990000128746032,0.4462920427322387,0.3471123278141022,293.1690979003906,297.1499938964844,293.1499938964844,0.0040194215252995,-1510.379150390625,296.5968322753906,0.5051333904266357,0.050000000745058,0.2309991419315338,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1870422363281,1.0,0.2560836672782898,0.6488273739814758,0.6488273739814758,1.0,1.0,-1.2152680158615112,0.4851962327957153,0.7300717830657959,0.1933589428663253,0.0,0.0,0.6751611232757568,42.87744903564453,46.0,1.797210454940796,-14743.0244140625,224.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.298828125,18000.0,0.0,0.0,0.3396022021770477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998475432395935,0.7998555302619934,-7.983715477166697e-06,0.0,0.0003446530608925,0.0,0.0,76.47213745117188,0.0,0.0,0.0,0.4856497347354889,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.1346875876188278,-2909.902099609375,304.1467590332031,0.8260857462882996,0.205645740032196,0.1857685595750808,292.80328369140625,297.1499938964844,293.1499938964844,0.0078580724075436,-557.6027221679688,300.6391296386719,0.5051333904266357,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023825645446777,-3132.941162109375,304.1446228027344,0.9216170907020568,0.285512238740921,0.2000402808189392,293.0816650390625,297.1499938964844,293.1499938964844,0.2779072225093841,-5445.81494140625,304.1674194335937,0.9990000128746032,0.4462920427322387,0.3471123278141022,293.1690979003906,297.1499938964844,293.1499938964844,0.0040194215252995,-1510.379150390625,296.5968322753906,0.5051333904266357,0.050000000745058,0.2309991419315338,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1870422363281,1.0,0.2560836672782898,0.6488273739814758,0.6488273739814758,1.0,1.0,-1.2152680158615112,0.4851962327957153,0.7300717830657959,0.1933589428663253,0.0,0.0,0.6751611232757568,42.87744903564453,46.0,1.797210454940796,-14743.0244140625,224.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.298828125,18000.0,0.0,0.0,0.3396022021770477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998475432395935,0.7998555302619934,-7.983715477166697e-06,0.0,0.0003446530608925,0.0,0.0,76.47213745117188,0.0,0.0,0.0,0.4856497347354889,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.135616049170494,-2926.240478515625,304.14630126953125,0.8256601095199585,0.2066046297550201,0.1866470277309417,292.79754638671875,297.1499938964844,293.1499938964844,0.008034199476242,-566.300537109375,300.7717590332031,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038757801055908,-3151.598876953125,304.1439208984375,0.9211519956588744,0.286955326795578,0.2010578960180282,293.07196044921875,297.1499938964844,293.1499938964844,0.2799967229366302,-5481.71240234375,304.1580810546875,0.9990000128746032,0.45001021027565,0.3493326306343078,293.1649169921875,297.1499938964844,293.1499938964844,0.0040263882838189,-1513.54736328125,296.59503173828125,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573935985565185,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.2203198671340942,0.4866767227649688,0.7336432337760925,0.1938935816287994,0.0,0.0,0.6723524928092957,43.36458206176758,49.0,-13.76401138305664,-14772.736328125,227.2862091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.3515625,18000.0,0.0,0.0,0.339321881532669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791151225566864,0.7911590933799744,-7.889758308010641e-06,0.0,0.0003443686000537,0.0,0.0,74.5692367553711,0.0,0.0,0.0,0.481928139925003,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.135616049170494,-2926.240478515625,304.14630126953125,0.8256601095199585,0.2066046297550201,0.1866470277309417,292.79754638671875,297.1499938964844,293.1499938964844,0.008034199476242,-566.300537109375,300.7717590332031,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038757801055908,-3151.598876953125,304.1439208984375,0.9211519956588744,0.286955326795578,0.2010578960180282,293.07196044921875,297.1499938964844,293.1499938964844,0.2799967229366302,-5481.71240234375,304.1580810546875,0.9990000128746032,0.45001021027565,0.3493326306343078,293.1649169921875,297.1499938964844,293.1499938964844,0.0040263882838189,-1513.54736328125,296.59503173828125,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573935985565185,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.2203198671340942,0.4866767227649688,0.7336432337760925,0.1938935816287994,0.0,0.0,0.6723524928092957,43.36458206176758,49.0,-13.76401138305664,-14772.736328125,227.2862091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.3515625,18000.0,0.0,0.0,0.339321881532669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791151225566864,0.7911590933799744,-7.889758308010641e-06,0.0,0.0003443686000537,0.0,0.0,74.5692367553711,0.0,0.0,0.0,0.481928139925003,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.1366159319877624,-2943.86962890625,304.1458740234375,0.8235215544700623,0.2075443863868713,0.1875263899564743,292.7918701171875,297.1499938964844,293.1499938964844,0.0082239992916584,-575.5819091796875,300.9050598144531,0.501764714717865,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.205482080578804,-3171.6748046875,304.1432800292969,0.9183171987533568,0.2883792817592621,0.2020779550075531,293.0706787109375,297.1499938964844,293.1499938964844,0.2845881879329681,-5556.65673828125,304.1477355957031,0.9990000128746032,0.4522580206394195,0.3539171814918518,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367683395743,-1518.2547607421875,296.5909423828125,0.501764714717865,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.2596841752529144,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.228335976600647,0.4893299341201782,0.739005982875824,0.1950257420539856,0.0,0.0,0.672271728515625,44.34373092651367,52.0,-22.56053733825684,-14840.9951171875,232.7980194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.494140625,18000.0,0.0,0.0,0.3389887511730194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881182432174683,0.7881261110305786,-7.847587767173536e-06,0.0,0.0003440304717514,0.0,0.0,73.844970703125,0.0,0.0,0.0,0.4805720746517181,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.1366159319877624,-2943.86962890625,304.1458740234375,0.8235215544700623,0.2075443863868713,0.1875263899564743,292.7918701171875,297.1499938964844,293.1499938964844,0.0082239992916584,-575.5819091796875,300.9050598144531,0.501764714717865,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.205482080578804,-3171.6748046875,304.1432800292969,0.9183171987533568,0.2883792817592621,0.2020779550075531,293.0706787109375,297.1499938964844,293.1499938964844,0.2845881879329681,-5556.65673828125,304.1477355957031,0.9990000128746032,0.4522580206394195,0.3539171814918518,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367683395743,-1518.2547607421875,296.5909423828125,0.501764714717865,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.2596841752529144,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.228335976600647,0.4893299341201782,0.739005982875824,0.1950257420539856,0.0,0.0,0.672271728515625,44.34373092651367,52.0,-22.56053733825684,-14840.9951171875,232.7980194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.494140625,18000.0,0.0,0.0,0.3389887511730194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881182432174683,0.7881261110305786,-7.847587767173536e-06,0.0,0.0003440304717514,0.0,0.0,73.844970703125,0.0,0.0,0.0,0.4805720746517181,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1376416236162185,-2961.93212890625,304.1455383300781,0.8200660347938538,0.2084609568119049,0.1883995831012725,292.78631591796875,297.1499938964844,293.1499938964844,0.0084259826689958,-585.2684326171875,301.0398254394531,0.4986886978149414,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071292847394943,-3192.2138671875,304.1427917480469,0.9137314558029176,0.2897745668888092,0.2030901759862899,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849915981293,-5662.2236328125,304.13751220703125,0.9990000128746032,0.4529766738414764,0.3603846728801727,293.1572265625,297.1499938964844,293.1499938964844,0.0040492988191545,-1523.858154296875,296.58612060546875,0.4986886978149414,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376647949219,1.0,0.2627577483654022,0.6430692672729492,0.6430692672729492,1.0,1.0,-1.2386969327926636,0.4929019808769226,0.745794951915741,0.1966184973716735,0.0,0.0,0.674953281879425,45.731231689453125,55.0,-26.326202392578125,-14940.9619140625,240.3178253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.3388647735118866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911725044250488,0.7911803722381592,-7.862972779548727e-06,0.0,0.0003439046558924,0.0,0.0,74.38011932373047,0.0,0.0,0.0,0.4817744791507721,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1376416236162185,-2961.93212890625,304.1455383300781,0.8200660347938538,0.2084609568119049,0.1883995831012725,292.78631591796875,297.1499938964844,293.1499938964844,0.0084259826689958,-585.2684326171875,301.0398254394531,0.4986886978149414,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071292847394943,-3192.2138671875,304.1427917480469,0.9137314558029176,0.2897745668888092,0.2030901759862899,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849915981293,-5662.2236328125,304.13751220703125,0.9990000128746032,0.4529766738414764,0.3603846728801727,293.1572265625,297.1499938964844,293.1499938964844,0.0040492988191545,-1523.858154296875,296.58612060546875,0.4986886978149414,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376647949219,1.0,0.2627577483654022,0.6430692672729492,0.6430692672729492,1.0,1.0,-1.2386969327926636,0.4929019808769226,0.745794951915741,0.1966184973716735,0.0,0.0,0.674953281879425,45.731231689453125,55.0,-26.326202392578125,-14940.9619140625,240.3178253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.3388647735118866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911725044250488,0.7911803722381592,-7.862972779548727e-06,0.0,0.0003439046558924,0.0,0.0,74.38011932373047,0.0,0.0,0.0,0.4817744791507721,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1381550580263137,-2970.95751953125,304.1454162597656,0.8179495930671692,0.2089100778102874,0.1888325363397598,292.7835998535156,297.1499938964844,293.1499938964844,0.0085312351584434,-590.2245483398438,301.1078796386719,0.4969275295734405,0.050000000745058,0.0488253273069858,293.0934753417969,297.1499938964844,293.1499938964844,0.207953929901123,-3202.471435546875,304.142578125,0.9109762907028198,0.2904601097106933,0.2035915851593017,293.0829467773437,297.1499938964844,293.1499938964844,0.2951041758060455,-5724.27099609375,304.1326599121094,0.9990000128746032,0.4527592658996582,0.3641937673091888,293.155517578125,297.1499938964844,293.1499938964844,0.0040561067871749,-1526.8641357421875,296.583740234375,0.4969275295734405,0.050000000745058,0.2316063195466995,291.1297302246094,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1557006835937,291.1278381347656,1.0,0.2645350396633148,0.6419710516929626,0.6419710516929626,1.0,1.0,-1.2445908784866333,0.4949651062488556,0.7496256828308105,0.1975513398647308,0.0,0.0,0.6772919297218323,46.55634689331055,55.0,-26.94007682800293,-15000.68359375,244.73419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,308.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17930.5,18000.0,0.0,0.0,0.3389541208744049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949532866477966,0.7949612140655518,-7.892489520600066e-06,0.0,0.0003439953434281,0.0,0.0,75.1214370727539,0.0,0.0,0.0,0.4833302795886993,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386657953262329,-2979.92236328125,304.14532470703125,0.8156150579452515,0.2093531191349029,0.1892626285552978,292.78094482421875,297.1499938964844,293.1499938964844,0.0086391242220997,-595.236572265625,301.1763916015625,0.4950520396232605,0.050000000745058,0.0488572530448436,293.0936584472656,297.1499938964844,293.1499938964844,0.2087744921445846,-3212.659912109375,304.1424560546875,0.9080121517181396,0.2911387085914612,0.2040893882513046,293.0903625488281,297.1499938964844,293.1499938964844,0.2993823289871216,-5791.56005859375,304.1280517578125,0.9990000128746032,0.4521504938602447,0.3683303594589233,293.1539001464844,297.1499938964844,293.1499938964844,0.0040631853044033,-1529.9615478515625,296.5814819335937,0.4950520396232605,0.050000000745058,0.2317577749490738,291.1199951171875,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,293.1540832519531,291.1181640625,1.0,0.2664501070976257,0.6408436894416809,0.6408436894416809,1.0,1.0,-1.250889778137207,0.4971843063831329,0.7537054419517517,0.1985596567392349,0.0,0.0,0.6802741885185242,47.46012496948242,58.0,-26.972063064575195,-15065.94921875,249.5497436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,308.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17900.5703125,18000.0,0.0,0.0,0.339179128408432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002063035964966,0.8002142906188965,-7.936604561109561e-06,0.0,0.0003442236920818,0.0,0.0,76.18141174316406,0.0,0.0,0.0,0.4855154156684875,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396742761135101,-2997.5830078125,304.14520263671875,0.8104118704795837,0.2102223932743072,0.1901143044233322,292.7758178710937,297.1499938964844,293.1499938964844,0.0088628660887479,-605.4063110351562,301.3147888183594,0.4910524487495422,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104370296001434,-3233.255126953125,304.1421813964844,0.901844561100006,0.2925435304641723,0.2051085531711578,293.1098327636719,297.1499938964844,293.1499938964844,0.3088267743587494,-5938.74853515625,304.1196594238281,0.9990000128746032,0.4497232437133789,0.3773937821388244,293.1509094238281,297.1499938964844,293.1499938964844,0.0040780208073556,-1536.3602294921875,296.5775756835937,0.4910524487495422,0.050000000745058,0.2320955991744995,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.0996398925781,1.0,0.2706211507320404,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.26450514793396,0.5020111203193665,0.7624940872192383,0.2007595896720886,0.0,0.0,0.6880279183387756,49.47114562988281,61.0,-25.94632911682129,-15210.376953125,260.25030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.05078125,18000.0,0.0,0.0,0.3401093780994415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148420453071594,0.8148500919342041,-8.06713433121331e-06,0.0,0.000345167791238,0.0,0.0,79.23856353759766,0.0,0.0,0.0,0.4916729629039764,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396742761135101,-2997.5830078125,304.14520263671875,0.8104118704795837,0.2102223932743072,0.1901143044233322,292.7758178710937,297.1499938964844,293.1499938964844,0.0088628660887479,-605.4063110351562,301.3147888183594,0.4910524487495422,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104370296001434,-3233.255126953125,304.1421813964844,0.901844561100006,0.2925435304641723,0.2051085531711578,293.1098327636719,297.1499938964844,293.1499938964844,0.3088267743587494,-5938.74853515625,304.1196594238281,0.9990000128746032,0.4497232437133789,0.3773937821388244,293.1509094238281,297.1499938964844,293.1499938964844,0.0040780208073556,-1536.3602294921875,296.5775756835937,0.4910524487495422,0.050000000745058,0.2320955991744995,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.0996398925781,1.0,0.2706211507320404,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.26450514793396,0.5020111203193665,0.7624940872192383,0.2007595896720886,0.0,0.0,0.6880279183387756,49.47114562988281,61.0,-25.94632911682129,-15210.376953125,260.25030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.05078125,18000.0,0.0,0.0,0.3401093780994415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148420453071594,0.8148500919342041,-8.06713433121331e-06,0.0,0.000345167791238,0.0,0.0,79.23856353759766,0.0,0.0,0.0,0.4916729629039764,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.14067043364048,-3014.97216796875,304.1451416015625,0.8045992851257324,0.2110928446054458,0.1909665465354919,292.7709045410156,297.1499938964844,293.1499938964844,0.0090973246842622,-615.7391967773438,301.455078125,0.48679319024086,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120755165815353,-3253.4736328125,304.1420593261719,0.8953639268875122,0.2938776910305023,0.206121414899826,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490935325622,-6099.32373046875,304.1124572753906,0.9990000128746032,0.4457015097141266,0.3873009383678436,293.1481628417969,297.1499938964844,293.1499938964844,0.0040937671437859,-1543.0106201171875,296.57489013671875,0.48679319024086,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751577496528625,0.6361052393913269,0.6361052393913269,1.0,1.0,-1.279186129570007,0.5072363615036011,0.7719497084617615,0.2031394839286804,0.0,0.0,0.697991669178009,51.71908187866211,49.0,-24.016416549682617,-15369.8603515625,272.2202453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.3417750298976898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346302509307861,0.8346384763717651,-8.253160558524542e-06,0.0,0.0003468581999186,0.0,0.0,83.55989074707031,0.0,0.0,0.0,0.5001026391983032,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.14067043364048,-3014.97216796875,304.1451416015625,0.8045992851257324,0.2110928446054458,0.1909665465354919,292.7709045410156,297.1499938964844,293.1499938964844,0.0090973246842622,-615.7391967773438,301.455078125,0.48679319024086,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120755165815353,-3253.4736328125,304.1420593261719,0.8953639268875122,0.2938776910305023,0.206121414899826,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490935325622,-6099.32373046875,304.1124572753906,0.9990000128746032,0.4457015097141266,0.3873009383678436,293.1481628417969,297.1499938964844,293.1499938964844,0.0040937671437859,-1543.0106201171875,296.57489013671875,0.48679319024086,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751577496528625,0.6361052393913269,0.6361052393913269,1.0,1.0,-1.279186129570007,0.5072363615036011,0.7719497084617615,0.2031394839286804,0.0,0.0,0.697991669178009,51.71908187866211,49.0,-24.016416549682617,-15369.8603515625,272.2202453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.3417750298976898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346302509307861,0.8346384763717651,-8.253160558524542e-06,0.0,0.0003468581999186,0.0,0.0,83.55989074707031,0.0,0.0,0.0,0.5001026391983032,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.141368567943573,-3026.823974609375,304.1456298828125,0.8072974681854248,0.2119584530591964,0.1917280405759811,292.76593017578125,297.1499938964844,293.1499938964844,0.009307051077485,-624.1681518554688,301.6009216308594,0.487760990858078,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131899446249008,-3266.843505859375,304.1429138183594,0.8984452486038208,0.2951145768165588,0.2069746851921081,293.15447998046875,297.1499938964844,293.1499938964844,0.3177800476551056,-6070.61376953125,304.1280517578125,0.9990000128746032,0.442047506570816,0.3850354552268982,293.145263671875,297.1499938964844,293.1499938964844,0.0041011334396898,-1545.562744140625,296.5833740234375,0.487760990858078,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858459472656,1.0,0.2739376127719879,0.6344139575958252,0.6344139575958252,1.0,1.0,-1.2782881259918213,0.5060524940490723,0.7722355723381042,0.2022731304168701,0.0,0.0,0.7073554396629333,51.24046325683594,37.0,5.73138952255249,-15421.87109375,270.6070861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440478146076202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857123613357544,0.857132077217102,-8.481439181196038e-06,0.0,0.0003491647948976,0.0,0.0,88.77030181884766,0.0,0.0,0.0,0.5097529888153076,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.141368567943573,-3026.823974609375,304.1456298828125,0.8072974681854248,0.2119584530591964,0.1917280405759811,292.76593017578125,297.1499938964844,293.1499938964844,0.009307051077485,-624.1681518554688,301.6009216308594,0.487760990858078,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131899446249008,-3266.843505859375,304.1429138183594,0.8984452486038208,0.2951145768165588,0.2069746851921081,293.15447998046875,297.1499938964844,293.1499938964844,0.3177800476551056,-6070.61376953125,304.1280517578125,0.9990000128746032,0.442047506570816,0.3850354552268982,293.145263671875,297.1499938964844,293.1499938964844,0.0041011334396898,-1545.562744140625,296.5833740234375,0.487760990858078,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858459472656,1.0,0.2739376127719879,0.6344139575958252,0.6344139575958252,1.0,1.0,-1.2782881259918213,0.5060524940490723,0.7722355723381042,0.2022731304168701,0.0,0.0,0.7073554396629333,51.24046325683594,37.0,5.73138952255249,-15421.87109375,270.6070861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440478146076202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857123613357544,0.857132077217102,-8.481439181196038e-06,0.0,0.0003491647948976,0.0,0.0,88.77030181884766,0.0,0.0,0.0,0.5097529888153076,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.1415624916553497,-3029.328857421875,304.1467590332031,0.8174493908882141,0.2128633260726928,0.1924244910478592,292.76092529296875,297.1499938964844,293.1499938964844,0.0094778938218951,-629.797119140625,301.7554626464844,0.4934866428375244,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.21356201171875,-3270.525146484375,304.1446533203125,0.9108335375785828,0.2964020073413849,0.2077790200710296,293.1504821777344,297.1499938964844,293.1499938964844,0.304591417312622,-5859.0185546875,304.1575622558594,0.9990000128746032,0.4426884651184082,0.3718410432338714,293.14215087890625,297.1499938964844,293.1499938964844,0.0040952125564217,-1541.2459716796875,296.61480712890625,0.4934866428375244,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.2683191895484924,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.2635310888290403,0.4993194043636322,0.7642117142677307,0.1984929740428924,0.0,0.0,0.7091721296310425,48.34906005859375,40.0,45.59560012817383,-15338.798828125,257.00347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462668657302856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689193725585938,0.8689279556274414,-8.633708603156265e-06,0.0,0.0003514168492984,0.0,0.0,91.8339614868164,0.0,0.0,0.0,0.5149613618850708,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.1415624916553497,-3029.328857421875,304.1467590332031,0.8174493908882141,0.2128633260726928,0.1924244910478592,292.76092529296875,297.1499938964844,293.1499938964844,0.0094778938218951,-629.797119140625,301.7554626464844,0.4934866428375244,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.21356201171875,-3270.525146484375,304.1446533203125,0.9108335375785828,0.2964020073413849,0.2077790200710296,293.1504821777344,297.1499938964844,293.1499938964844,0.304591417312622,-5859.0185546875,304.1575622558594,0.9990000128746032,0.4426884651184082,0.3718410432338714,293.14215087890625,297.1499938964844,293.1499938964844,0.0040952125564217,-1541.2459716796875,296.61480712890625,0.4934866428375244,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.2683191895484924,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.2635310888290403,0.4993194043636322,0.7642117142677307,0.1984929740428924,0.0,0.0,0.7091721296310425,48.34906005859375,40.0,45.59560012817383,-15338.798828125,257.00347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462668657302856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689193725585938,0.8689279556274414,-8.633708603156265e-06,0.0,0.0003514168492984,0.0,0.0,91.8339614868164,0.0,0.0,0.0,0.5149613618850708,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1416157335042953,-3029.762939453125,304.1472473144531,0.8215729594230652,0.2133315056562423,0.1928045153617859,292.7583312988281,297.1499938964844,293.1499938964844,0.0095647815614938,-632.4965209960938,301.8343505859375,0.4958078265190124,0.050000000745058,0.0488441735506057,293.095703125,297.1499938964844,293.1499938964844,0.2136719971895218,-3271.398681640625,304.1454162597656,0.9163962602615356,0.2970702350139618,0.2082107216119766,293.1398010253906,297.1499938964844,293.1499938964844,0.298978328704834,-5770.17724609375,304.166259765625,0.9990000128746032,0.4447792470455169,0.3666532337665558,293.1405944824219,297.1499938964844,293.1499938964844,0.0040917438454926,-1538.60400390625,296.63446044921875,0.4958078265190124,0.050000000745058,0.2316957265138626,291.1445007324219,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.1407775878906,291.14874267578125,1.0,0.2665204703807831,0.6330297589302063,0.6330297589302063,1.0,1.0,-1.257994294166565,0.4967700839042663,0.7612242698669434,0.1969630122184753,0.0,0.0,0.7070899605751038,47.24076843261719,40.0,53.98624801635742,-15293.53125,251.91465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7400817871094,308.5313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.3471563160419464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684956431388855,0.8685042858123779,-8.648922630527522e-06,0.0,0.0003523195337038,0.0,0.0,91.88572692871094,0.0,0.0,0.0,0.5148631930351257,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1417686939239502,-3032.07421875,304.1474609375,0.824597954750061,0.2138029187917709,0.1931994259357452,292.7557373046875,297.1499938964844,293.1499938964844,0.0096613392233848,-635.718505859375,301.9123229980469,0.4974309802055359,0.050000000745058,0.0488168187439441,293.0957336425781,297.1499938964844,293.1499938964844,0.213931605219841,-3274.271484375,304.1457824707031,0.9206042289733888,0.2977491915225982,0.2086591124534607,293.1276550292969,297.1499938964844,293.1499938964844,0.2950518131256103,-5708.5498046875,304.17041015625,0.9990000128746032,0.4472928941249847,0.3630966246128082,293.1390075683594,297.1499938964844,293.1499938964844,0.0040902616456151,-1537.1005859375,296.6505126953125,0.4974309802055359,0.050000000745058,0.2315659672021865,291.162109375,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,293.1391906738281,291.1647033691406,1.0,0.2652187943458557,0.6324982047080994,0.6324982047080994,1.0,1.0,-1.2545474767684937,0.4950705468654632,0.7594769597053528,0.1959188878536224,0.0,0.0,0.704468846321106,46.49519729614258,43.0,47.74517440795898,-15254.494140625,248.62692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74853515625,308.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.876953125,18000.0,0.0,0.0,0.347885251045227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646900653839111,0.8646986484527588,-8.624339898233302e-06,0.0,0.0003530592948663,0.0,0.0,91.08323669433594,0.0,0.0,0.0,0.51333087682724,4.0,0.0,1.0
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423038393259048,-3040.985595703125,304.1473999023437,0.8284821510314941,0.2147324383258819,0.1940116733312606,292.75054931640625,297.1499938964844,293.1499938964844,0.0098800240084528,-643.416015625,302.0659484863281,0.4992670714855194,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148082852363586,-3284.737060546875,304.14569091796875,0.926125705242157,0.2991233170032501,0.2095903605222702,293.104248046875,297.1499938964844,293.1499938964844,0.2905620336532593,-5639.544921875,304.1708679199219,0.9990000128746032,0.4526119828224182,0.3591495156288147,293.1356506347656,297.1499938964844,293.1499938964844,0.0040943962521851,-1537.6319580078125,296.6734924316406,0.4992670714855194,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639452815055847,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516930103302002,0.4933063089847564,0.7583867311477661,0.1946752220392227,0.0,0.0,0.6992327570915222,45.69002151489258,46.0,25.83099174499512,-15206.8720703125,245.4467620849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488772213459015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540529608726501,0.854061484336853,-8.524881195626222e-06,0.0,0.0003540660254657,0.0,0.0,88.62556457519531,0.0,0.0,0.0,0.508832573890686,4.0,0.0,1.0
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423038393259048,-3040.985595703125,304.1473999023437,0.8284821510314941,0.2147324383258819,0.1940116733312606,292.75054931640625,297.1499938964844,293.1499938964844,0.0098800240084528,-643.416015625,302.0659484863281,0.4992670714855194,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148082852363586,-3284.737060546875,304.14569091796875,0.926125705242157,0.2991233170032501,0.2095903605222702,293.104248046875,297.1499938964844,293.1499938964844,0.2905620336532593,-5639.544921875,304.1708679199219,0.9990000128746032,0.4526119828224182,0.3591495156288147,293.1356506347656,297.1499938964844,293.1499938964844,0.0040943962521851,-1537.6319580078125,296.6734924316406,0.4992670714855194,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639452815055847,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516930103302002,0.4933063089847564,0.7583867311477661,0.1946752220392227,0.0,0.0,0.6992327570915222,45.69002151489258,46.0,25.83099174499512,-15206.8720703125,245.4467620849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488772213459015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540529608726501,0.854061484336853,-8.524881195626222e-06,0.0,0.0003540660254657,0.0,0.0,88.62556457519531,0.0,0.0,0.0,0.508832573890686,4.0,0.0,1.0
