time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.143017441034317,-3053.234375,304.1470947265625,0.8298226594924927,0.2156285941600799,0.1948147416114807,292.7452697753906,297.1499938964844,293.1499938964844,0.0101276915520429,-652.3297119140625,302.2189025878906,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159782946109771,-3299.037353515625,304.1451721191406,0.9281288981437684,0.3004601001739502,0.2105292826890945,293.086669921875,297.1499938964844,293.1499938964844,0.2898242771625519,-5630.43994140625,304.1650085449219,0.9990000128746032,0.4573473334312439,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.0041053122840821,-1541.45556640625,296.68951416015625,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803894042969,1.0,0.2641499638557434,0.6297407746315002,0.6297407746315002,1.0,1.0,-1.253299355506897,0.4933143258094787,0.7599850296974182,0.1943290680646896,0.0,0.0,0.6948665380477905,45.639286041259766,49.0,5.0332932472229,-15201.056640625,245.97247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.3493616580963135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433721661567688,0.8433805704116821,-8.41396649775561e-06,0.0,0.0003545576764736,0.0,0.0,86.11383819580078,0.0,0.0,0.0,0.5042387843132019,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.143017441034317,-3053.234375,304.1470947265625,0.8298226594924927,0.2156285941600799,0.1948147416114807,292.7452697753906,297.1499938964844,293.1499938964844,0.0101276915520429,-652.3297119140625,302.2189025878906,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159782946109771,-3299.037353515625,304.1451721191406,0.9281288981437684,0.3004601001739502,0.2105292826890945,293.086669921875,297.1499938964844,293.1499938964844,0.2898242771625519,-5630.43994140625,304.1650085449219,0.9990000128746032,0.4573473334312439,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.0041053122840821,-1541.45556640625,296.68951416015625,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803894042969,1.0,0.2641499638557434,0.6297407746315002,0.6297407746315002,1.0,1.0,-1.253299355506897,0.4933143258094787,0.7599850296974182,0.1943290680646896,0.0,0.0,0.6948665380477905,45.639286041259766,49.0,5.0332932472229,-15201.056640625,245.97247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.3493616580963135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433721661567688,0.8433805704116821,-8.41396649775561e-06,0.0,0.0003545576764736,0.0,0.0,86.11383819580078,0.0,0.0,0.0,0.5042387843132019,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1438833326101303,-3068.264404296875,304.1466064453125,0.8291336297988892,0.2165291160345077,0.1956394463777542,292.7398986816406,297.1499938964844,293.1499938964844,0.0104025360196828,-662.200927734375,302.3724365234375,0.4982862770557403,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173280715942382,-3315.656494140625,304.14453125,0.9272082448005676,0.3017545342445373,0.2114474773406982,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504080295563,-5669.59326171875,304.1560974121094,0.9990000128746032,0.4608642160892486,0.3612473607063293,293.128173828125,297.1499938964844,293.1499938964844,0.0041215200908482,-1547.769775390625,296.7010803222656,0.4982862770557403,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655432224273681,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.2585008144378662,0.4947227835655212,0.763778030872345,0.1946702301502227,0.0,0.0,0.6924755573272705,46.19404220581055,52.0,-10.275956153869627,-15235.5634765625,249.49034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.349609375,18000.0,0.0,0.0,0.349533200263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358787894248962,0.83588707447052,-8.329409865837079e-06,0.0,0.0003547317464835,0.0,0.0,84.3259506225586,0.0,0.0,0.0,0.5009828805923462,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1438833326101303,-3068.264404296875,304.1466064453125,0.8291336297988892,0.2165291160345077,0.1956394463777542,292.7398986816406,297.1499938964844,293.1499938964844,0.0104025360196828,-662.200927734375,302.3724365234375,0.4982862770557403,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173280715942382,-3315.656494140625,304.14453125,0.9272082448005676,0.3017545342445373,0.2114474773406982,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504080295563,-5669.59326171875,304.1560974121094,0.9990000128746032,0.4608642160892486,0.3612473607063293,293.128173828125,297.1499938964844,293.1499938964844,0.0041215200908482,-1547.769775390625,296.7010803222656,0.4982862770557403,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655432224273681,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.2585008144378662,0.4947227835655212,0.763778030872345,0.1946702301502227,0.0,0.0,0.6924755573272705,46.19404220581055,52.0,-10.275956153869627,-15235.5634765625,249.49034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.349609375,18000.0,0.0,0.0,0.349533200263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358787894248962,0.83588707447052,-8.329409865837079e-06,0.0,0.0003547317464835,0.0,0.0,84.3259506225586,0.0,0.0,0.0,0.5009828805923462,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448412537574768,-3084.9375,304.1461486816406,0.8268710374832153,0.2174261659383773,0.1964789777994156,292.7344665527344,297.1499938964844,293.1499938964844,0.0107021387666463,-672.7571411132812,302.52740478515625,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188181430101394,-3334.028564453125,304.1438903808594,0.924079418182373,0.3030640184879303,0.2123806476593017,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206273555755,-5746.560546875,304.1461181640625,0.9990000128746032,0.4628921747207641,0.3660037219524383,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414760053157,-1555.7603759765625,296.7104797363281,0.496101975440979,0.050000000745058,0.2316717505455017,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678849101066589,0.6259884238243103,0.6259884238243103,1.0,1.0,-1.2665880918502808,0.4972356557846069,0.7693524360656738,0.1955339908599853,0.0,0.0,0.6925440430641174,47.238914489746094,55.0,-19.489477157592773,-15306.2255859375,255.4718475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496277034282684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333601355552673,0.8333684206008911,-8.292052370961756e-06,0.0,0.0003548276727087,0.0,0.0,83.66238403320312,0.0,0.0,0.0,0.4998422563076019,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448412537574768,-3084.9375,304.1461486816406,0.8268710374832153,0.2174261659383773,0.1964789777994156,292.7344665527344,297.1499938964844,293.1499938964844,0.0107021387666463,-672.7571411132812,302.52740478515625,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188181430101394,-3334.028564453125,304.1438903808594,0.924079418182373,0.3030640184879303,0.2123806476593017,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206273555755,-5746.560546875,304.1461181640625,0.9990000128746032,0.4628921747207641,0.3660037219524383,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414760053157,-1555.7603759765625,296.7104797363281,0.496101975440979,0.050000000745058,0.2316717505455017,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678849101066589,0.6259884238243103,0.6259884238243103,1.0,1.0,-1.2665880918502808,0.4972356557846069,0.7693524360656738,0.1955339908599853,0.0,0.0,0.6925440430641174,47.238914489746094,55.0,-19.489477157592773,-15306.2255859375,255.4718475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496277034282684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333601355552673,0.8333684206008911,-8.292052370961756e-06,0.0,0.0003548276727087,0.0,0.0,83.66238403320312,0.0,0.0,0.0,0.4998422563076019,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.1453397274017334,-3093.6103515625,304.1459350585937,0.8252752423286438,0.2178719490766525,0.1969020068645477,292.7317199707031,297.1499938964844,293.1499938964844,0.0108610987663269,-678.2388305664062,302.6056823730469,0.4947157204151153,0.050000000745058,0.0488629378378391,293.0966491699219,297.1499938964844,293.1499938964844,0.2196004837751388,-3343.66455078125,304.1435546875,0.921880066394806,0.3037197887897491,0.2128562927246093,293.0790710449219,297.1499938964844,293.1499938964844,0.3000614643096924,-5796.52001953125,304.14111328125,0.9990000128746032,0.4633175432682037,0.3690793514251709,293.12255859375,297.1499938964844,293.1499938964844,0.0041524968110024,-1560.1937255859375,296.71484375,0.4947157204151153,0.050000000745058,0.2317847311496734,291.1480407714844,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.1227722167969,291.1463623046875,1.0,0.2693486511707306,0.6249196529388428,0.6249196529388428,1.0,1.0,-1.2715225219726562,0.4988286197185516,0.7726938128471375,0.196120798587799,0.0,0.0,0.6935442090034485,47.917022705078125,55.0,-22.205867767333984,-15353.2265625,259.2575378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,308.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.23828125,18000.0,0.0,0.0,0.3497198522090912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341928720474243,0.8342012166976929,-8.293969585793093e-06,0.0,0.000354921183316,0.0,0.0,83.80256652832031,0.0,0.0,0.0,0.500166654586792,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458454877138137,-3102.40283203125,304.145751953125,0.8234238624572754,0.2183163315057754,0.1973265260457992,292.7289123535156,297.1499938964844,293.1499938964844,0.0110260406509041,-683.830322265625,302.6846618652344,0.4931707978248596,0.050000000745058,0.0488900952041149,293.0968322753906,297.1499938964844,293.1499938964844,0.2203879058361053,-3353.34814453125,304.143310546875,0.91932874917984,0.304362952709198,0.2133280038833618,293.0835266113281,297.1499938964844,293.1499938964844,0.303639143705368,-5852.9970703125,304.13623046875,0.9990000128746032,0.4633429646492004,0.3725548684597015,293.1207580566406,297.1499938964844,293.1499938964844,0.0041640643030405,-1564.842529296875,296.71923828125,0.4931707978248596,0.050000000745058,0.2319135665893554,291.13897705078125,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.1209716796875,291.13726806640625,1.0,0.2709797322750091,0.6238085031509399,0.6238085031509399,1.0,1.0,-1.2769569158554075,0.5006083846092224,0.7763485908508301,0.1967911124229431,0.0,0.0,0.6951887607574463,48.687599182128906,58.0,-23.92477035522461,-15406.943359375,263.5174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,308.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.82421875,18000.0,0.0,0.0,0.3498794436454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364640474319458,0.8364723920822144,-8.310358680319041e-06,0.0,0.0003550831461325,0.0,0.0,84.2702865600586,0.0,0.0,0.0,0.5011094808578491,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468697488307953,-3120.173583984375,304.1454772949219,0.8191102743148804,0.2192040681838989,0.1981819868087768,292.7233581542969,297.1499938964844,293.1499938964844,0.011372878216207,-695.2560424804688,302.84423828125,0.4897040724754333,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219609469175338,-3372.64453125,304.1429138183594,0.9134566783905028,0.305630475282669,0.2142599076032638,293.0975036621094,297.1499938964844,293.1499938964844,0.311905026435852,-5982.177734375,304.1270751953125,0.9990000128746032,0.4622042179107666,0.3805082142353058,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885585524141,-1574.6368408203125,296.7284851074219,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746646702289581,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.28908371925354,0.5046319365501404,0.7844518423080444,0.1983316242694854,0.0,0.0,0.7003368139266968,50.471866607666016,61.0,-25.194955825805664,-15531.3837890625,273.30548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504982888698578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452300429344177,0.845238447189331,-8.386658919334877e-06,0.0,0.0003557112067937,0.0,0.0,86.1906509399414,0.0,0.0,0.0,0.5048248171806335,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468697488307953,-3120.173583984375,304.1454772949219,0.8191102743148804,0.2192040681838989,0.1981819868087768,292.7233581542969,297.1499938964844,293.1499938964844,0.011372878216207,-695.2560424804688,302.84423828125,0.4897040724754333,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219609469175338,-3372.64453125,304.1429138183594,0.9134566783905028,0.305630475282669,0.2142599076032638,293.0975036621094,297.1499938964844,293.1499938964844,0.311905026435852,-5982.177734375,304.1270751953125,0.9990000128746032,0.4622042179107666,0.3805082142353058,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885585524141,-1574.6368408203125,296.7284851074219,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746646702289581,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.28908371925354,0.5046319365501404,0.7844518423080444,0.1983316242694854,0.0,0.0,0.7003368139266968,50.471866607666016,61.0,-25.194955825805664,-15531.3837890625,273.30548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504982888698578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452300429344177,0.845238447189331,-8.386658919334877e-06,0.0,0.0003557112067937,0.0,0.0,86.1906509399414,0.0,0.0,0.0,0.5048248171806335,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1479015499353408,-3138.02099609375,304.145263671875,0.8141738176345825,0.2200935631990432,0.199047714471817,292.7182312011719,297.1499938964844,293.1499938964844,0.011740586720407,-706.88134765625,303.00506591796875,0.4858447611331939,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235333174467086,-3391.8671875,304.1426696777344,0.9070355892181396,0.3068938851356506,0.2151922732591629,293.117431640625,297.1499938964844,293.1499938964844,0.3213777244091034,-6128.45458984375,304.11895751953125,0.9990000128746032,0.4595027267932892,0.3895234763622284,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146551422774,-1584.9683837890625,296.7388916015625,0.4858447611331939,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.278805136680603,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025676012039185,0.5091472864151001,0.7934202551841736,0.2000719457864761,0.0,0.0,0.7078262567520142,52.53325271606445,64.0,-24.6590576171875,-15674.2724609375,284.58184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516482710838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593716621398926,0.8593801856040955,-8.52036100695841e-06,0.0,0.0003568782994989,0.0,0.0,89.42678833007812,0.0,0.0,0.0,0.5108977556228638,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1479015499353408,-3138.02099609375,304.145263671875,0.8141738176345825,0.2200935631990432,0.199047714471817,292.7182312011719,297.1499938964844,293.1499938964844,0.011740586720407,-706.88134765625,303.00506591796875,0.4858447611331939,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235333174467086,-3391.8671875,304.1426696777344,0.9070355892181396,0.3068938851356506,0.2151922732591629,293.117431640625,297.1499938964844,293.1499938964844,0.3213777244091034,-6128.45458984375,304.11895751953125,0.9990000128746032,0.4595027267932892,0.3895234763622284,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146551422774,-1584.9683837890625,296.7388916015625,0.4858447611331939,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.278805136680603,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025676012039185,0.5091472864151001,0.7934202551841736,0.2000719457864761,0.0,0.0,0.7078262567520142,52.53325271606445,64.0,-24.6590576171875,-15674.2724609375,284.58184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516482710838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593716621398926,0.8593801856040955,-8.52036100695841e-06,0.0,0.0003568782994989,0.0,0.0,89.42678833007812,0.0,0.0,0.0,0.5108977556228638,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.14893339574337,-3155.81005859375,304.1451110839844,0.8087624311447144,0.2209873050451278,0.1999245882034301,292.7140197753906,297.1499938964844,293.1499938964844,0.0121262976899743,-718.5572509765625,303.1656799316406,0.4816547930240631,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251011729240417,-3410.9697265625,304.1424865722656,0.9005650281906128,0.3081603348255157,0.2161327004432678,293.14239501953125,297.1499938964844,293.1499938964844,0.3317803740501404,-6287.29638671875,304.11199951171875,0.9990000128746032,0.4552741050720215,0.3993244171142578,293.1107482910156,297.1499938964844,293.1499938964844,0.004242361523211,-1595.8016357421875,296.7510986328125,0.4816547930240631,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.2832903563976288,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170751333236694,0.5140219926834106,0.8030532002449036,0.2019423842430114,0.0,0.0,0.7174578309059143,54.82356643676758,52.0,-23.128223419189453,-15831.447265625,297.13592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534437119960785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784657120704651,0.8784744143486023,-8.710014299140312e-06,0.0,0.0003587004321161,0.0,0.0,93.98284912109376,0.0,0.0,0.0,0.5191842317581177,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.14893339574337,-3155.81005859375,304.1451110839844,0.8087624311447144,0.2209873050451278,0.1999245882034301,292.7140197753906,297.1499938964844,293.1499938964844,0.0121262976899743,-718.5572509765625,303.1656799316406,0.4816547930240631,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251011729240417,-3410.9697265625,304.1424865722656,0.9005650281906128,0.3081603348255157,0.2161327004432678,293.14239501953125,297.1499938964844,293.1499938964844,0.3317803740501404,-6287.29638671875,304.11199951171875,0.9990000128746032,0.4552741050720215,0.3993244171142578,293.1107482910156,297.1499938964844,293.1499938964844,0.004242361523211,-1595.8016357421875,296.7510986328125,0.4816547930240631,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.2832903563976288,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170751333236694,0.5140219926834106,0.8030532002449036,0.2019423842430114,0.0,0.0,0.7174578309059143,54.82356643676758,52.0,-23.128223419189453,-15831.447265625,297.13592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534437119960785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784657120704651,0.8784744143486023,-8.710014299140312e-06,0.0,0.0003587004321161,0.0,0.0,93.98284912109376,0.0,0.0,0.0,0.5191842317581177,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1496850103139877,-3168.427001953125,304.1455383300781,0.8114354610443115,0.2219391167163849,0.2007405459880828,292.7107238769531,297.1499938964844,293.1499938964844,0.0124689266085624,-727.76806640625,303.3267517089844,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262631803750991,-3424.76611328125,304.1430969238281,0.903688907623291,0.3094758987426758,0.2170214653015136,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246332168579,-6257.14306640625,304.1278991699219,0.9990000128746032,0.4514753818511963,0.3969527781009674,293.1071472167969,297.1499938964844,293.1499938964844,0.0042614778503775,-1602.458984375,296.7747497558594,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882568359375,1.0,0.2820363044738769,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.316147804260254,0.5126338601112366,0.8035138845443726,0.2006934285163879,0.0,0.0,0.7264590263366699,54.303367614746094,40.0,5.722379684448242,-15881.76171875,295.3403625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.355755865573883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001258611679077,0.900134801864624,-8.941460691858083e-06,0.0,0.0003610469866544,0.0,0.0,99.44831848144533,0.0,0.0,0.0,0.5286288857460022,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1496850103139877,-3168.427001953125,304.1455383300781,0.8114354610443115,0.2219391167163849,0.2007405459880828,292.7107238769531,297.1499938964844,293.1499938964844,0.0124689266085624,-727.76806640625,303.3267517089844,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262631803750991,-3424.76611328125,304.1430969238281,0.903688907623291,0.3094758987426758,0.2170214653015136,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246332168579,-6257.14306640625,304.1278991699219,0.9990000128746032,0.4514753818511963,0.3969527781009674,293.1071472167969,297.1499938964844,293.1499938964844,0.0042614778503775,-1602.458984375,296.7747497558594,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882568359375,1.0,0.2820363044738769,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.316147804260254,0.5126338601112366,0.8035138845443726,0.2006934285163879,0.0,0.0,0.7264590263366699,54.303367614746094,40.0,5.722379684448242,-15881.76171875,295.3403625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.355755865573883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001258611679077,0.900134801864624,-8.941460691858083e-06,0.0,0.0003610469866544,0.0,0.0,99.44831848144533,0.0,0.0,0.0,0.5286288857460022,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.1498605161905288,-3171.04541015625,304.1460266113281,0.8155664205551147,0.2224396467208862,0.2011393755674362,292.7089538574219,297.1499938964844,293.1499938964844,0.0126161929219961,-731.0676879882812,303.408935546875,0.4849946200847626,0.050000000745058,0.0490426979959011,293.0978088378906,297.1499938964844,293.1499938964844,0.2265376597642898,-3427.696533203125,304.14385986328125,0.9088023900985718,0.3101519048213959,0.2174546867609024,293.1629333496094,297.1499938964844,293.1499938964844,0.3248386979103088,-6170.6728515625,304.1417236328125,0.9990000128746032,0.451115220785141,0.3915174901485443,293.1053161621094,297.1499938964844,293.1499938964844,0.004265293944627,-1602.8526611328125,296.79559326171875,0.4849946200847626,0.050000000745058,0.2326374500989914,291.1011047363281,291.1499938964844,257.1703186035156,256.2194519042969,279.1325988769531,293.10552978515625,291.10455322265625,1.0,0.2797181308269501,0.6139975190162659,0.6139975190162659,1.0,1.0,-1.3103134632110596,0.5098204612731934,0.8004930019378662,0.1989695280790329,0.0,0.0,0.7282535433769226,53.06531524658203,40.0,26.48009490966797,-15857.666015625,289.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73956298828125,308.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17833.404296875,18000.0,0.0,0.0,0.3569103479385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076611399650574,0.9076701402664183,-9.035829862114042e-06,0.0,0.000362218619557,0.0,0.0,101.50641632080078,0.0,0.0,0.0,0.5319638252258301,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499505341053009,-3172.10595703125,304.1465759277344,0.8212437033653259,0.2229544967412948,0.2015341073274612,292.7067565917969,297.1499938964844,293.1499938964844,0.0127547811716794,-733.8309936523438,303.49273681640625,0.4883123636245727,0.050000000745058,0.0489791892468929,293.0976867675781,297.1499938964844,293.1499938964844,0.2266786992549896,-3428.92626953125,304.14471435546875,0.9163392782211304,0.3108381628990173,0.2178817689418792,293.1571350097656,297.1499938964844,293.1499938964844,0.3169440925121307,-6045.49365234375,304.1575927734375,0.9990000128746032,0.452084481716156,0.3837461173534393,293.103515625,297.1499938964844,293.1499938964844,0.0042663817293941,-1601.90673828125,296.8202514648437,0.4883123636245727,0.050000000745058,0.2323361933231353,291.1223449707031,291.1499938964844,257.1427307128906,256.19451904296875,279.13580322265625,293.10369873046875,291.1268310546875,1.0,0.2764270603656769,0.6135291457176208,0.6135291457176208,1.0,1.0,-1.301535964012146,0.505859911441803,0.7956759929656982,0.1966678947210312,0.0,0.0,0.7279953956604004,51.316932678222656,43.0,45.17783737182617,-15801.8271484375,280.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7203369140625,308.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.912109375,18000.0,0.0,0.0,0.3579457700252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911360800266266,0.9113698601722716,-9.093546395888552e-06,0.0,0.0003632694424595,0.0,0.0,102.61976623535156,0.0,0.0,0.0,0.533645510673523,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1502009034156799,-3175.539306640625,304.14727783203125,0.8281891345977783,0.2239735722541809,0.2023856788873672,292.7008972167969,297.1499938964844,293.1499938964844,0.0130766127258539,-740.5335693359375,303.6644897460937,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270297706127166,-3432.376953125,304.1458435058594,0.9259486198425292,0.3121950924396515,0.2187785506248474,293.1336364746094,297.1499938964844,293.1499938964844,0.3073745965957641,-5895.7412109375,304.17047119140625,0.9990000128746032,0.4566502869129181,0.3750782310962677,293.1000671386719,297.1499938964844,293.1499938964844,0.0042720008641481,-1601.386474609375,296.8696594238281,0.4920614063739776,0.050000000745058,0.2320073992013931,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.2733628153800964,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.2927449941635132,0.5015590190887451,0.7911860346794128,0.1938081979751587,0.0,0.0,0.722966730594635,49.417457580566406,46.0,48.14623260498047,-15723.84765625,272.1739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.3595028519630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067111611366272,0.9067202210426332,-9.077844879357144e-06,0.0,0.0003648496931418,0.0,0.0,101.688720703125,0.0,0.0,0.0,0.5317767858505249,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1502009034156799,-3175.539306640625,304.14727783203125,0.8281891345977783,0.2239735722541809,0.2023856788873672,292.7008972167969,297.1499938964844,293.1499938964844,0.0130766127258539,-740.5335693359375,303.6644897460937,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270297706127166,-3432.376953125,304.1458435058594,0.9259486198425292,0.3121950924396515,0.2187785506248474,293.1336364746094,297.1499938964844,293.1499938964844,0.3073745965957641,-5895.7412109375,304.17047119140625,0.9990000128746032,0.4566502869129181,0.3750782310962677,293.1000671386719,297.1499938964844,293.1499938964844,0.0042720008641481,-1601.386474609375,296.8696594238281,0.4920614063739776,0.050000000745058,0.2320073992013931,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.2733628153800964,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.2927449941635132,0.5015590190887451,0.7911860346794128,0.1938081979751587,0.0,0.0,0.722966730594635,49.417457580566406,46.0,48.14623260498047,-15723.84765625,272.1739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.3595028519630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067111611366272,0.9067202210426332,-9.077844879357144e-06,0.0,0.0003648496931418,0.0,0.0,101.688720703125,0.0,0.0,0.0,0.5317767858505249,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.150783285498619,-3185.12158203125,304.1471862792969,0.8319697976112366,0.2249893397092819,0.2032671570777893,292.6940612792969,297.1499938964844,293.1499938964844,0.0134697100147604,-749.4149780273438,303.8393249511719,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278688549995422,-3442.235107421875,304.14581298828125,0.9311965703964232,0.3135513663291931,0.2196989506483078,293.1092224121094,297.1499938964844,293.1499938964844,0.3029018938541412,-5827.65625,304.1708679199219,0.9990000128746032,0.4620222151279449,0.3712314069271087,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866477742791,-1605.4951171875,296.9064636230469,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.2721324861049652,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900793552398682,0.4997055530548095,0.7903738021850586,0.1922278255224228,0.0,0.0,0.7172276377677917,48.60429382324219,49.0,26.89474105834961,-15680.6376953125,268.9208679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604202568531036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952526450157166,0.8952615857124329,-8.96508754522074e-06,0.0,0.0003657807246781,0.0,0.0,98.81708526611328,0.0,0.0,0.0,0.5268415808677673,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.150783285498619,-3185.12158203125,304.1471862792969,0.8319697976112366,0.2249893397092819,0.2032671570777893,292.6940612792969,297.1499938964844,293.1499938964844,0.0134697100147604,-749.4149780273438,303.8393249511719,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278688549995422,-3442.235107421875,304.14581298828125,0.9311965703964232,0.3135513663291931,0.2196989506483078,293.1092224121094,297.1499938964844,293.1499938964844,0.3029018938541412,-5827.65625,304.1708679199219,0.9990000128746032,0.4620222151279449,0.3712314069271087,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866477742791,-1605.4951171875,296.9064636230469,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.2721324861049652,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900793552398682,0.4997055530548095,0.7903738021850586,0.1922278255224228,0.0,0.0,0.7172276377677917,48.60429382324219,49.0,26.89474105834961,-15680.6376953125,268.9208679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604202568531036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952526450157166,0.8952615857124329,-8.96508754522074e-06,0.0,0.0003657807246781,0.0,0.0,98.81708526611328,0.0,0.0,0.0,0.5268415808677673,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1515948176383972,-3198.885986328125,304.14678955078125,0.8333467841148376,0.2260064482688903,0.2041758894920349,292.68719482421875,297.1499938964844,293.1499938964844,0.0139207709580659,-759.7269897460938,304.01580810546875,0.4938962161540985,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290484011173248,-3456.47802734375,304.1452331542969,0.9330585598945618,0.3149133026599884,0.2206434607505798,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025525569916,-5819.34765625,304.1649780273437,0.9990000128746032,0.4668672680854797,0.3709160089492798,293.093017578125,297.1499938964844,293.1499938964844,0.0043083638884127,-1613.0272216796875,296.93603515625,0.4938962161540985,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.2723784744739532,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.291906476020813,0.4996107518672943,0.7922956943511963,0.1915145218372345,0.0,0.0,0.7123329043388367,48.564823150634766,52.0,5.711430072784424,-15676.90625,269.6083679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.078125,18000.0,0.0,0.0,0.3608214259147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834274411201477,0.8834363222122192,-8.837087079882622e-06,0.0,0.0003661878872662,0.0,0.0,95.8118133544922,0.0,0.0,0.0,0.5216812491416931,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1515948176383972,-3198.885986328125,304.14678955078125,0.8333467841148376,0.2260064482688903,0.2041758894920349,292.68719482421875,297.1499938964844,293.1499938964844,0.0139207709580659,-759.7269897460938,304.01580810546875,0.4938962161540985,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290484011173248,-3456.47802734375,304.1452331542969,0.9330585598945618,0.3149133026599884,0.2206434607505798,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025525569916,-5819.34765625,304.1649780273437,0.9990000128746032,0.4668672680854797,0.3709160089492798,293.093017578125,297.1499938964844,293.1499938964844,0.0043083638884127,-1613.0272216796875,296.93603515625,0.4938962161540985,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.2723784744739532,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.291906476020813,0.4996107518672943,0.7922956943511963,0.1915145218372345,0.0,0.0,0.7123329043388367,48.564823150634766,52.0,5.711430072784424,-15676.90625,269.6083679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.078125,18000.0,0.0,0.0,0.3608214259147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834274411201477,0.8834363222122192,-8.837087079882622e-06,0.0,0.0003661878872662,0.0,0.0,95.8118133544922,0.0,0.0,0.0,0.5216812491416931,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1525748372077942,-3215.68115234375,304.1462097167969,0.832989513874054,0.2270230948925018,0.2051039934158325,292.68072509765625,297.1499938964844,293.1499938964844,0.0146659752354025,-780.0191040039062,304.1473999023437,0.4959737956523895,0.0533451326191425,0.0497518703341484,293.0971069335937,297.1499938964844,293.1499938964844,0.2304811626672744,-3473.920654296875,304.1444396972656,0.9324933290481568,0.3162781596183777,0.221605584025383,293.07989501953125,297.1499938964844,293.1499938964844,0.3042894601821899,-5854.42919921875,304.15655517578125,0.9990000128746032,0.4705447852611542,0.3731151819229126,293.0892028808594,297.1499938964844,293.1499938964844,0.004335650242865,-1623.17919921875,296.96112060546875,0.4929232001304626,0.050000000745058,0.2319338321685791,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738160192966461,0.607245922088623,0.607245922088623,1.0,1.0,-1.2979594469070437,0.5011560320854187,0.79680335521698,0.1915747821331024,0.0,0.0,0.7094929218292236,49.0898551940918,55.0,-10.69445514678955,-15716.5419921875,273.5971984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18083.138671875,18000.0,0.0,0.0,0.360906571149826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747867941856384,0.8747955560684204,-8.7364787759725e-06,0.0,0.000366274267435,0.0,0.0,93.5941390991211,0.0,0.0,0.0,0.5178812146186829,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1525748372077942,-3215.68115234375,304.1462097167969,0.832989513874054,0.2270230948925018,0.2051039934158325,292.68072509765625,297.1499938964844,293.1499938964844,0.0146659752354025,-780.0191040039062,304.1473999023437,0.4959737956523895,0.0533451326191425,0.0497518703341484,293.0971069335937,297.1499938964844,293.1499938964844,0.2304811626672744,-3473.920654296875,304.1444396972656,0.9324933290481568,0.3162781596183777,0.221605584025383,293.07989501953125,297.1499938964844,293.1499938964844,0.3042894601821899,-5854.42919921875,304.15655517578125,0.9990000128746032,0.4705447852611542,0.3731151819229126,293.0892028808594,297.1499938964844,293.1499938964844,0.004335650242865,-1623.17919921875,296.96112060546875,0.4929232001304626,0.050000000745058,0.2319338321685791,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738160192966461,0.607245922088623,0.607245922088623,1.0,1.0,-1.2979594469070437,0.5011560320854187,0.79680335521698,0.1915747821331024,0.0,0.0,0.7094929218292236,49.0898551940918,55.0,-10.69445514678955,-15716.5419921875,273.5971984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18083.138671875,18000.0,0.0,0.0,0.360906571149826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747867941856384,0.8747955560684204,-8.7364787759725e-06,0.0,0.000366274267435,0.0,0.0,93.5941390991211,0.0,0.0,0.0,0.5178812146186829,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531344950199127,-3225.348388671875,304.1458740234375,0.8332894444465637,0.2275268137454986,0.2055591940879821,292.68048095703125,297.1499938964844,293.1499938964844,0.0176276620477437,-861.2274169921875,304.1424560546875,0.5140530467033386,0.0593415163457393,0.054908413439989,293.0970764160156,297.1499938964844,293.1499938964844,0.2313082218170166,-3484.050537109375,304.1439514160156,0.9328837990760804,0.3169561624526977,0.2220802009105682,293.0767517089844,297.1499938964844,293.1499938964844,0.3048764765262604,-5864.37841796875,304.154296875,0.9990000128746032,0.4720515608787536,0.3735114336013794,293.0873413085937,297.1499938964844,293.1499938964844,0.0043496387079358,-1628.710693359375,296.9711608886719,0.4927485883235931,0.050000000745058,0.2319484204053878,291.16534423828125,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875549316406,291.1627197265625,1.0,0.2750042378902435,0.6060545444488525,0.6060545444488525,1.0,1.0,-1.3057563304901123,0.5038034915924072,0.8019528388977051,0.1925317645072937,0.0,0.0,0.7094283699989319,49.28726196289063,55.0,-23.188623428344727,-15775.6806640625,277.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,308.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.044921875,18000.0,0.0,0.0,0.3609370589256286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725153207778931,0.8725240230560303,-8.705345862836111e-06,0.0,0.0003663052339106,0.0,0.0,92.97907257080078,0.0,0.0,0.0,0.5168780088424683,4.0,0.0,1.0
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1537842005491256,-3236.643310546875,304.1454467773437,0.8331703543663025,0.2280364781618118,0.2060204744338989,292.684326171875,297.1499938964844,293.1499938964844,0.0211332943290472,-944.6593627929688,304.1374816894531,0.5324719548225403,0.0645384117960929,0.0601722449064254,293.0970153808594,297.1499938964844,293.1499938964844,0.2322701066732406,-3495.891845703125,304.1432800292969,0.9326862692832948,0.3176398277282715,0.2225592732429504,293.0743103027344,297.1499938964844,293.1499938964844,0.3062219321727752,-5886.31982421875,304.15106201171875,0.9990000128746032,0.4734568893909454,0.3745213747024536,293.0856018066406,297.1499938964844,293.1499938964844,0.0043654791079461,-1635.2669677734375,296.9776611328125,0.4923048019409179,0.050000000745058,0.2319859564304351,291.14892578125,291.1499938964844,256.8584899902344,255.9379119873047,279.127685546875,293.0857849121094,291.1456604003906,1.0,0.2764618694782257,0.6048004627227783,0.6048004627227783,1.0,1.0,-1.3144607543945312,0.5067825317382812,0.80767822265625,0.1936592161655426,0.0,0.0,0.711121678352356,49.62286376953125,58.0,-35.41584396362305,-15848.6513671875,282.26568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126342773437,308.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.951171875,18000.0,0.0,0.0,0.3610476553440094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730204105377197,0.8730290532112122,-8.698465535417199e-06,0.0,0.0003664174582809,0.0,0.0,93.00640869140624,0.0,0.0,0.0,0.5170751810073853,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1551251113414764,-3259.873779296875,304.1447448730469,0.8314931988716125,0.2290653586387634,0.2069711089134216,292.6981506347656,297.1499938964844,293.1499938964844,0.0279880557209253,-1088.6927490234375,304.1303405761719,0.5613560080528259,0.0735444352030754,0.0691285654902458,293.0968322753906,297.1499938964844,293.1499938964844,0.2342492938041687,-3520.1494140625,304.1422424316406,0.9302648305892944,0.3190163373947143,0.2235390096902847,293.07354736328125,297.1499938964844,293.1499938964844,0.3110667765140533,-5963.49609375,304.142578125,0.9990000128746032,0.4755403101444244,0.3786928653717041,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992809951305,-1649.157958984375,296.9891662597656,0.4904873371124267,0.050000000745058,0.2321425974369049,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.2800217866897583,0.6022042632102966,0.6022042632102966,1.0,1.0,-1.3327237367630005,0.5130234956741333,0.8197002410888672,0.1960180401802063,0.0,0.0,0.71812903881073,50.746185302734375,61.0,-43.14104080200195,-16025.421875,293.4909973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.90625,18000.0,0.0,0.0,0.3616807460784912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832407593727112,0.8832495212554932,-8.780316420597956e-06,0.0,0.0003670599835459,0.0,0.0,95.32646942138672,0.0,0.0,0.0,0.5214133858680725,4.0,0.0,1.0
