time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1551251113414764,-3259.873779296875,304.1447448730469,0.8314931988716125,0.2290653586387634,0.2069711089134216,292.6981506347656,297.1499938964844,293.1499938964844,0.0279880557209253,-1088.6927490234375,304.1303405761719,0.5613560080528259,0.0735444352030754,0.0691285654902458,293.0968322753906,297.1499938964844,293.1499938964844,0.2342492938041687,-3520.1494140625,304.1422424316406,0.9302648305892944,0.3190163373947143,0.2235390096902847,293.07354736328125,297.1499938964844,293.1499938964844,0.3110667765140533,-5963.49609375,304.142578125,0.9990000128746032,0.4755403101444244,0.3786928653717041,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992809951305,-1649.157958984375,296.9891662597656,0.4904873371124267,0.050000000745058,0.2321425974369049,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.2800217866897583,0.6022042632102966,0.6022042632102966,1.0,1.0,-1.3327237367630005,0.5130234956741333,0.8197002410888672,0.1960180401802063,0.0,0.0,0.71812903881073,50.746185302734375,61.0,-43.14104080200195,-16025.421875,293.4909973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.90625,18000.0,0.0,0.0,0.3616807460784912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832407593727112,0.8832495212554932,-8.780316420597956e-06,0.0,0.0003670599835459,0.0,0.0,95.32646942138672,0.0,0.0,0.0,0.5214133858680725,4.0,0.0,1.0
498540,293.1111755371094,297.1499938964844,293.1499938964844,0.1564391553401947,-3282.489013671875,304.1443176269531,0.8284739851951599,0.230094239115715,0.2079407125711441,292.71502685546875,297.1499938964844,293.1499938964844,0.0348630137741565,-1210.150634765625,304.1256103515625,0.5824624300003052,0.0815708115696907,0.0769661217927932,293.0967102050781,297.1499938964844,293.1499938964844,0.2361824363470077,-3543.66748046875,304.1416015625,0.925944685935974,0.3203905820846557,0.2245322912931442,293.0795593261719,297.1499938964844,293.1499938964844,0.317966490983963,-6071.57568359375,304.1335754394531,0.9990000128746032,0.4762735068798065,0.38494673371315,293.0808410644531,297.1499938964844,293.1499938964844,0.004432660061866,-1662.655517578125,297.00152587890625,0.4877971410751343,0.050000000745058,0.2323809564113617,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.2842675447463989,0.5995302200317383,0.5995302200317383,1.0,1.0,-1.3522807359695437,0.5197262167930603,0.8325545191764832,0.1985717266798019,0.0,0.0,0.7288204431533813,52.33110809326172,64.0,-41.25896453857422,-16227.8818359375,306.8348999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349670410156,308.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17782.412109375,18000.0,0.0,0.0,0.36307492852211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902698576450348,0.9027075171470642,-8.969742339104414e-06,0.0,0.0003684748953673,0.0,0.0,100.11607360839844,0.0,0.0,0.0,0.5298812389373779,4.0,0.0,1.0
498600,293.1111755371094,297.1499938964844,293.1499938964844,0.1564391553401947,-3282.489013671875,304.1443176269531,0.8284739851951599,0.230094239115715,0.2079407125711441,292.71502685546875,297.1499938964844,293.1499938964844,0.0348630137741565,-1210.150634765625,304.1256103515625,0.5824624300003052,0.0815708115696907,0.0769661217927932,293.0967102050781,297.1499938964844,293.1499938964844,0.2361824363470077,-3543.66748046875,304.1416015625,0.925944685935974,0.3203905820846557,0.2245322912931442,293.0795593261719,297.1499938964844,293.1499938964844,0.317966490983963,-6071.57568359375,304.1335754394531,0.9990000128746032,0.4762735068798065,0.38494673371315,293.0808410644531,297.1499938964844,293.1499938964844,0.004432660061866,-1662.655517578125,297.00152587890625,0.4877971410751343,0.050000000745058,0.2323809564113617,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.2842675447463989,0.5995302200317383,0.5995302200317383,1.0,1.0,-1.3522807359695437,0.5197262167930603,0.8325545191764832,0.1985717266798019,0.0,0.0,0.7288204431533813,52.33110809326172,64.0,-41.25896453857422,-16227.8818359375,306.8348999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349670410156,308.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17782.412109375,18000.0,0.0,0.0,0.36307492852211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902698576450348,0.9027075171470642,-8.969742339104414e-06,0.0,0.0003684748953673,0.0,0.0,100.11607360839844,0.0,0.0,0.0,0.5298812389373779,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1577291041612625,-3304.5732421875,304.1440734863281,0.8245766162872314,0.231120228767395,0.2089201658964157,292.7328186035156,297.1499938964844,293.1499938964844,0.0418548993766307,-1329.308349609375,304.1222229003906,0.598318338394165,0.0889843553304672,0.0841824412345886,293.0966186523437,297.1499938964844,293.1499938964844,0.2380739897489547,-3566.546875,304.1412658691406,0.9204054474830629,0.3217580914497375,0.2255307137966156,293.0922546386719,297.1499938964844,293.1499938964844,0.3264002203941345,-6201.97705078125,304.125,0.9990000128746032,0.4754959642887115,0.3926746845245361,293.07977294921875,297.1499938964844,293.1499938964844,0.0044656097888946,-1675.8148193359375,297.0141296386719,0.4844996631145477,0.050000000745058,0.232681006193161,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.2890267968177795,0.5968151092529297,0.5968151092529297,1.0,1.0,-1.3729538917541504,0.5268334150314331,0.8461205363273621,0.2013030797243118,0.0,0.0,0.7428402900695801,54.26901245117188,67.0,-37.43196868896485,-16447.421875,322.0228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81182861328125,308.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.794921875,18000.0,0.0,0.0,0.365399032831192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298241138458252,0.9298333525657654,-9.25291078601731e-06,0.0,0.0003708335570991,0.0,0.0,107.19021606445312,0.0,0.0,0.0,0.5418559908866882,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1577291041612625,-3304.5732421875,304.1440734863281,0.8245766162872314,0.231120228767395,0.2089201658964157,292.7328186035156,297.1499938964844,293.1499938964844,0.0418548993766307,-1329.308349609375,304.1222229003906,0.598318338394165,0.0889843553304672,0.0841824412345886,293.0966186523437,297.1499938964844,293.1499938964844,0.2380739897489547,-3566.546875,304.1412658691406,0.9204054474830629,0.3217580914497375,0.2255307137966156,293.0922546386719,297.1499938964844,293.1499938964844,0.3264002203941345,-6201.97705078125,304.125,0.9990000128746032,0.4754959642887115,0.3926746845245361,293.07977294921875,297.1499938964844,293.1499938964844,0.0044656097888946,-1675.8148193359375,297.0141296386719,0.4844996631145477,0.050000000745058,0.232681006193161,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.2890267968177795,0.5968151092529297,0.5968151092529297,1.0,1.0,-1.3729538917541504,0.5268334150314331,0.8461205363273621,0.2013030797243118,0.0,0.0,0.7428402900695801,54.26901245117188,67.0,-37.43196868896485,-16447.421875,322.0228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81182861328125,308.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.794921875,18000.0,0.0,0.0,0.365399032831192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298241138458252,0.9298333525657654,-9.25291078601731e-06,0.0,0.0003708335570991,0.0,0.0,107.19021606445312,0.0,0.0,0.0,0.5418559908866882,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589958220720291,-3326.16162109375,304.1439208984375,0.820083737373352,0.2321437895298004,0.2099072635173797,292.7510681152344,297.1499938964844,293.1499938964844,0.0481123030185699,-1437.6688232421875,304.12109375,0.6102844476699829,0.095853291451931,0.0908869206905365,293.0965881347656,297.1499938964844,293.1499938964844,0.2399245351552963,-3588.82275390625,304.1410827636719,0.914148449897766,0.323119193315506,0.2265322655439376,293.1109313964844,297.1499938964844,293.1499938964844,0.3360276818275451,-6349.1123046875,304.1173400878906,0.9990000128746032,0.4731871783733368,0.4014984667301178,293.0792541503906,297.1499938964844,293.1499938964844,0.0044982954859733,-1688.7120361328125,297.0272216796875,0.4807146489620209,0.050000000745058,0.2330309599637985,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0327453613281,1.0,0.2941627502441406,0.5940873622894287,0.5940873622894287,1.0,1.0,-1.3944013118743896,0.5342156291007996,0.8601857423782349,0.204153761267662,0.0,0.0,0.7598419785499573,56.492313385009766,70.0,-33.533653259277344,-16678.130859375,338.7923889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460266113281,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17627.779296875,18000.0,0.0,0.0,0.3687321841716766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634932279586792,0.963502824306488,-9.623723599361256e-06,0.0,0.000374216295313,0.0,0.0,116.54134368896484,0.0,0.0,0.0,0.5569047331809998,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589958220720291,-3326.16162109375,304.1439208984375,0.820083737373352,0.2321437895298004,0.2099072635173797,292.7510681152344,297.1499938964844,293.1499938964844,0.0481123030185699,-1437.6688232421875,304.12109375,0.6102844476699829,0.095853291451931,0.0908869206905365,293.0965881347656,297.1499938964844,293.1499938964844,0.2399245351552963,-3588.82275390625,304.1410827636719,0.914148449897766,0.323119193315506,0.2265322655439376,293.1109313964844,297.1499938964844,293.1499938964844,0.3360276818275451,-6349.1123046875,304.1173400878906,0.9990000128746032,0.4731871783733368,0.4014984667301178,293.0792541503906,297.1499938964844,293.1499938964844,0.0044982954859733,-1688.7120361328125,297.0272216796875,0.4807146489620209,0.050000000745058,0.2330309599637985,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0327453613281,1.0,0.2941627502441406,0.5940873622894287,0.5940873622894287,1.0,1.0,-1.3944013118743896,0.5342156291007996,0.8601857423782349,0.204153761267662,0.0,0.0,0.7598419785499573,56.492313385009766,70.0,-33.533653259277344,-16678.130859375,338.7923889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460266113281,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17627.779296875,18000.0,0.0,0.0,0.3687321841716766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634932279586792,0.963502824306488,-9.623723599361256e-06,0.0,0.000374216295313,0.0,0.0,116.54134368896484,0.0,0.0,0.0,0.5569047331809998,4.0,0.0,1.0
498900,293.1107177734375,297.1499938964844,293.1499938964844,0.1596209555864334,-3336.782958984375,304.1438903808594,0.817672073841095,0.2326547354459762,0.2104032188653946,292.7603759765625,297.1499938964844,293.1499938964844,0.0510364361107349,-1488.8782958984375,304.1210327148437,0.6150262951850891,0.0990772992372512,0.0940460413694381,293.0965576171875,297.1499938964844,293.1499938964844,0.2408352047204971,-3599.75048828125,304.1410522460937,0.9108893275260924,0.3237975239753723,0.2270339429378509,293.1222229003906,297.1499938964844,293.1499938964844,0.3412076532840729,-6427.62890625,304.1138610839844,0.9990000128746032,0.4714637100696563,0.4062327444553375,293.0791015625,297.1499938964844,293.1499938964844,0.0045146564953029,-1695.1082763671875,297.0340270996094,0.4786502122879028,0.050000000745058,0.2332219630479812,291.023681640625,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0791015625,291.0219116210937,1.0,0.2968358397483825,0.5927258729934692,0.5927258729934692,1.0,1.0,-1.4053034782409668,0.5379665493965149,0.8673369288444519,0.2056036740541458,0.0,0.0,0.7693661451339722,57.69488143920898,70.0,-31.70301055908203,-16796.236328125,347.6921691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5515441894531,308.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17595.8671875,18000.0,0.0,0.0,0.3707804083824157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982429265975952,0.98243910074234,-9.840267011895776e-06,0.0,0.0003762949781958,0.0,0.0,122.07525634765624,0.0,0.0,0.0,0.5654439330101013,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.1602405309677124,-3347.289306640625,304.1438903808594,0.8151713609695435,0.2331650704145431,0.2109005749225616,292.76983642578125,297.1499938964844,293.1499938964844,0.0538164414465427,-1538.0172119140625,304.1212463378906,0.6190105676651001,0.1021569073200225,0.0970717892050743,293.0965576171875,297.1499938964844,293.1499938964844,0.2417360544204712,-3610.5390625,304.1410522460937,0.90761399269104,0.3244744539260864,0.2275360822677612,293.1346740722656,297.1499938964844,293.1499938964844,0.34659343957901,-6508.8271484375,304.11065673828125,0.9990000128746032,0.4693710505962372,0.4111419320106506,293.0790100097656,297.1499938964844,293.1499938964844,0.0045310747809708,-1701.4862060546875,297.0411071777344,0.4764675498008728,0.050000000745058,0.2334223985671997,291.0133361816406,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0790100097656,291.0116882324219,1.0,0.2995620965957641,0.5913692116737366,0.5913692116737366,1.0,1.0,-1.4162691831588743,0.5417359471321106,0.8745332956314087,0.2070597857236862,0.0,0.0,0.7795202732086182,58.95056915283203,58.0,-29.93868064880371,-16915.568359375,356.8952941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45184326171875,308.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17567.021484375,18000.0,0.0,0.0,0.3730752766132355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00256085395813,1.002570867538452,-1.0076405487779994e-05,0.0,0.0003786239831242,0.0,0.0,128.1781463623047,0.0,0.0,0.0,0.5745752453804016,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1611652821302414,-3362.619140625,304.1444091796875,0.8179095983505249,0.2342385947704315,0.2118244469165802,292.78839111328125,297.1499938964844,293.1499938964844,0.0588048063218593,-1627.2249755859375,304.12255859375,0.6312938332557678,0.1080215945839881,0.1026754081249237,293.0963439941406,297.1499938964844,293.1499938964844,0.2430860549211502,-3626.333251953125,304.1418151855469,0.9110739827156068,0.3258734047412872,0.2284817099571228,293.1520690917969,297.1499938964844,293.1499938964844,0.3450057804584503,-6478.00146484375,304.1270446777344,0.9990000128746032,0.4661869704723358,0.4086005985736847,293.0788269042969,297.1499938964844,293.1499938964844,0.004552093334496,-1708.88134765625,297.0645751953125,0.4776032865047455,0.050000000745058,0.2333177924156189,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991875112056732,0.5894891619682312,0.5894891619682312,1.0,1.0,-1.4220757484436035,0.5429189205169678,0.8791568875312805,0.2070214301347732,0.0,0.0,0.7989479899406433,58.49191284179688,46.0,-0.2960836887359619,-17039.46484375,358.61785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2616882324219,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.689453125,18000.0,0.0,0.0,0.3781625628471374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440759658813477,1.0440865755081177,-1.05893477666541e-05,0.0,0.0003837869153358,0.0,0.0,141.56307983398438,0.0,0.0,0.0,0.5935059189796448,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1611652821302414,-3362.619140625,304.1444091796875,0.8179095983505249,0.2342385947704315,0.2118244469165802,292.78839111328125,297.1499938964844,293.1499938964844,0.0588048063218593,-1627.2249755859375,304.12255859375,0.6312938332557678,0.1080215945839881,0.1026754081249237,293.0963439941406,297.1499938964844,293.1499938964844,0.2430860549211502,-3626.333251953125,304.1418151855469,0.9110739827156068,0.3258734047412872,0.2284817099571228,293.1520690917969,297.1499938964844,293.1499938964844,0.3450057804584503,-6478.00146484375,304.1270446777344,0.9990000128746032,0.4661869704723358,0.4086005985736847,293.0788269042969,297.1499938964844,293.1499938964844,0.004552093334496,-1708.88134765625,297.0645751953125,0.4776032865047455,0.050000000745058,0.2333177924156189,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991875112056732,0.5894891619682312,0.5894891619682312,1.0,1.0,-1.4220757484436035,0.5429189205169678,0.8791568875312805,0.2070214301347732,0.0,0.0,0.7989479899406433,58.49191284179688,46.0,-0.2960836887359619,-17039.46484375,358.61785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2616882324219,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.689453125,18000.0,0.0,0.0,0.3781625628471374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440759658813477,1.0440865755081177,-1.05893477666541e-05,0.0,0.0003837869153358,0.0,0.0,141.56307983398438,0.0,0.0,0.0,0.5935059189796448,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1615356355905532,-3367.946044921875,304.1456604003906,0.8275569081306458,0.2353665828704834,0.21271613240242,292.80487060546875,297.1499938964844,293.1499938964844,0.0632686913013458,-1708.060791015625,304.124267578125,0.6485986709594727,0.1138394698500633,0.108055405318737,293.095947265625,297.1499938964844,293.1499938964844,0.2435921728610992,-3631.429931640625,304.14373779296875,0.9241931438446044,0.3273101449012756,0.2293914407491684,293.1454772949219,297.1499938964844,293.1499938964844,0.3314201533794403,-6263.11083984375,304.1575622558594,0.9990000128746032,0.4674220681190491,0.3951940834522247,293.0787048339844,297.1499938964844,293.1499938964844,0.0045561683364212,-1707.9500732421875,297.1082763671875,0.4834229946136474,0.050000000745058,0.2327786982059478,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944796085357666,0.5883352756500244,0.5883352756500244,1.0,1.0,-1.4139615297317505,0.5387106537818909,0.8752509355545044,0.2043675929307937,0.0,0.0,0.8110983967781067,55.47269058227539,49.0,42.3243522644043,-17046.55859375,345.8500366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,308.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.578125,18000.0,0.0,0.0,0.3832605481147766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762755870819092,1.076286554336548,-1.1030378118448423e-05,0.0,0.0003889607323799,0.0,0.0,152.9010467529297,0.0,0.0,0.0,0.6083499789237976,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1615356355905532,-3367.946044921875,304.1456604003906,0.8275569081306458,0.2353665828704834,0.21271613240242,292.80487060546875,297.1499938964844,293.1499938964844,0.0632686913013458,-1708.060791015625,304.124267578125,0.6485986709594727,0.1138394698500633,0.108055405318737,293.095947265625,297.1499938964844,293.1499938964844,0.2435921728610992,-3631.429931640625,304.14373779296875,0.9241931438446044,0.3273101449012756,0.2293914407491684,293.1454772949219,297.1499938964844,293.1499938964844,0.3314201533794403,-6263.11083984375,304.1575622558594,0.9990000128746032,0.4674220681190491,0.3951940834522247,293.0787048339844,297.1499938964844,293.1499938964844,0.0045561683364212,-1707.9500732421875,297.1082763671875,0.4834229946136474,0.050000000745058,0.2327786982059478,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944796085357666,0.5883352756500244,0.5883352756500244,1.0,1.0,-1.4139615297317505,0.5387106537818909,0.8752509355545044,0.2043675929307937,0.0,0.0,0.8110983967781067,55.47269058227539,49.0,42.3243522644043,-17046.55859375,345.8500366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,308.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.578125,18000.0,0.0,0.0,0.3832605481147766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762755870819092,1.076286554336548,-1.1030378118448423e-05,0.0,0.0003889607323799,0.0,0.0,152.9010467529297,0.0,0.0,0.0,0.6083499789237976,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1617867797613144,-3371.166015625,304.14666748046875,0.8345605134963989,0.2364825755357742,0.2136545181274414,292.8189697265625,297.1499938964844,293.1499938964844,0.0676387697458267,-1788.4931640625,304.12554931640625,0.6646444797515869,0.1197202280163765,0.1135327741503715,293.0957336425781,297.1499938964844,293.1499938964844,0.2438793182373047,-3633.884521484375,304.1452941894531,0.9338728785514832,0.3287258446216583,0.2303289026021957,293.12109375,297.1499938964844,293.1499938964844,0.3213781118392944,-6107.23388671875,304.1712341308594,0.9990000128746032,0.4724648296833038,0.3863282203674316,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593837276101,-1706.0897216796875,297.15789794921875,0.4872050881385803,0.050000000745058,0.2324320971965789,291.0905456542969,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.2923142611980438,0.5870910286903381,0.5870910286903381,1.0,1.0,-1.411722183227539,0.5369700789451599,0.8747520446777344,0.2028692662715912,0.0,0.0,0.8157529234886169,53.57895660400391,52.0,54.510555267333984,-17076.298828125,339.35595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.931640625,18000.0,0.0,0.0,0.3878560662269592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934135913848877,1.093424916267395,-1.1292442650301382e-05,0.0,0.0003936245921067,0.0,0.0,159.41015625,0.0,0.0,0.0,0.6163761615753174,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1617867797613144,-3371.166015625,304.14666748046875,0.8345605134963989,0.2364825755357742,0.2136545181274414,292.8189697265625,297.1499938964844,293.1499938964844,0.0676387697458267,-1788.4931640625,304.12554931640625,0.6646444797515869,0.1197202280163765,0.1135327741503715,293.0957336425781,297.1499938964844,293.1499938964844,0.2438793182373047,-3633.884521484375,304.1452941894531,0.9338728785514832,0.3287258446216583,0.2303289026021957,293.12109375,297.1499938964844,293.1499938964844,0.3213781118392944,-6107.23388671875,304.1712341308594,0.9990000128746032,0.4724648296833038,0.3863282203674316,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593837276101,-1706.0897216796875,297.15789794921875,0.4872050881385803,0.050000000745058,0.2324320971965789,291.0905456542969,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.2923142611980438,0.5870910286903381,0.5870910286903381,1.0,1.0,-1.411722183227539,0.5369700789451599,0.8747520446777344,0.2028692662715912,0.0,0.0,0.8157529234886169,53.57895660400391,52.0,54.510555267333984,-17076.298828125,339.35595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.931640625,18000.0,0.0,0.0,0.3878560662269592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934135913848877,1.093424916267395,-1.1292442650301382e-05,0.0,0.0003936245921067,0.0,0.0,159.41015625,0.0,0.0,0.0,0.6163761615753174,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1622673124074936,-3378.616943359375,304.14697265625,0.8384881615638733,0.2375805675983429,0.2146099507808685,292.8318176269531,297.1499938964844,293.1499938964844,0.0720173195004463,-1870.666748046875,304.1264038085937,0.6782439947128296,0.1255014240741729,0.1190123856067657,293.0956115722656,297.1499938964844,293.1499938964844,0.2445002347230911,-3640.732666015625,304.14581298828125,0.9391679167747498,0.3301261067390442,0.2312799841165542,293.0958251953125,297.1499938964844,293.1499938964844,0.3162803649902344,-6029.986328125,304.17242431640625,0.9990000128746032,0.4783229529857635,0.3822792768478393,293.0789794921875,297.1499938964844,293.1499938964844,0.004569302778691,-1707.60595703125,297.1982421875,0.4889387786388397,0.050000000745058,0.2322762459516525,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.12274169921875,1.0,0.291956216096878,0.5856804251670837,0.5856804251670837,1.0,1.0,-1.4155387878417969,0.5376428365707397,0.8778959512710571,0.2026373744010925,0.0,0.0,0.8175023794174194,52.80936813354492,55.0,42.418853759765625,-17141.974609375,339.1150207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062316894531,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.314453125,18000.0,0.0,0.0,0.3919343650341034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009643077850342,1.100975751876831,-1.1414403161325026e-05,0.0,0.0003977635642513,0.0,0.0,162.39080810546875,0.0,0.0,0.0,0.6199612617492676,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1622673124074936,-3378.616943359375,304.14697265625,0.8384881615638733,0.2375805675983429,0.2146099507808685,292.8318176269531,297.1499938964844,293.1499938964844,0.0720173195004463,-1870.666748046875,304.1264038085937,0.6782439947128296,0.1255014240741729,0.1190123856067657,293.0956115722656,297.1499938964844,293.1499938964844,0.2445002347230911,-3640.732666015625,304.14581298828125,0.9391679167747498,0.3301261067390442,0.2312799841165542,293.0958251953125,297.1499938964844,293.1499938964844,0.3162803649902344,-6029.986328125,304.17242431640625,0.9990000128746032,0.4783229529857635,0.3822792768478393,293.0789794921875,297.1499938964844,293.1499938964844,0.004569302778691,-1707.60595703125,297.1982421875,0.4889387786388397,0.050000000745058,0.2322762459516525,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.12274169921875,1.0,0.291956216096878,0.5856804251670837,0.5856804251670837,1.0,1.0,-1.4155387878417969,0.5376428365707397,0.8778959512710571,0.2026373744010925,0.0,0.0,0.8175023794174194,52.80936813354492,55.0,42.418853759765625,-17141.974609375,339.1150207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062316894531,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.314453125,18000.0,0.0,0.0,0.3919343650341034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009643077850342,1.100975751876831,-1.1414403161325026e-05,0.0,0.0003977635642513,0.0,0.0,162.39080810546875,0.0,0.0,0.0,0.6199612617492676,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1625818014144897,-3383.69189453125,304.1469421386719,0.8395175933837891,0.2381249368190765,0.215094044804573,292.83819580078125,297.1499938964844,293.1499938964844,0.0741470903158187,-1911.134765625,304.1268005371094,0.6839989423751831,0.1282782107591629,0.12167439609766,293.0955505371094,297.1499938964844,293.1499938964844,0.2449206262826919,-3645.574951171875,304.14581298828125,0.94050931930542,0.3308233618736267,0.2317616045475006,293.0850524902344,297.1499938964844,293.1499938964844,0.3152022659778595,-6014.533203125,304.1702880859375,0.9990000128746032,0.4811269044876098,0.381649374961853,293.0790405273437,297.1499938964844,293.1499938964844,0.0045764851383864,-1709.455078125,297.2157287597656,0.4892094135284424,0.050000000745058,0.2322520464658737,291.1307067871094,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0790405273437,291.1321716308594,1.0,0.2923384606838226,0.5849062204360962,0.5849062204360962,1.0,1.0,-1.419107437133789,0.5386254787445068,0.8804818987846375,0.2028390169143676,0.0,0.0,0.8177684545516968,52.74022674560547,55.0,34.08149337768555,-17186.51171875,340.7337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1272888183594,308.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.470703125,18000.0,0.0,0.0,0.393791139125824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1026898622512815,1.1027013063430786,-1.1444087249401493e-05,0.0,0.0003996479499619,0.0,0.0,163.09434509277344,0.0,0.0,0.0,0.6207891702651978,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629442870616912,-3389.632080078125,304.1468505859375,0.839992880821228,0.2386662364006042,0.2155815809965133,292.8446350097656,297.1499938964844,293.1499938964844,0.0762197449803352,-1950.7998046875,304.12725830078125,0.6890239715576172,0.1309605240821838,0.1242578253149986,293.09552001953125,297.1499938964844,293.1499938964844,0.2454129755496978,-3651.333740234375,304.1456604003906,0.9410925507545472,0.3315187394618988,0.2322466969490051,293.0762023925781,297.1499938964844,293.1499938964844,0.315000981092453,-6012.77099609375,304.1669616699219,0.9990000128746032,0.4836950004100799,0.3818274438381195,293.0790710449219,297.1499938964844,293.1499938964844,0.0045850770547986,-1711.9964599609375,297.23162841796875,0.4891327023506164,0.050000000745058,0.2322587072849273,291.137451171875,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0790710449219,291.13836669921875,1.0,0.2930387854576111,0.5840888619422913,0.5840888619422913,1.0,1.0,-1.42359721660614,0.5399616956710815,0.8836355209350586,0.2032108306884765,0.0,0.0,0.817909836769104,52.851959228515625,58.0,25.433761596679688,-17238.01171875,343.34539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.154296875,308.4215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.408203125,18000.0,0.0,0.0,0.395539253950119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1036533117294312,1.103664755821228,-1.1461278518254405e-05,0.0,0.0004014220612589,0.0,0.0,163.49407958984375,0.0,0.0,0.0,0.6212581992149353,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1637963503599167,-3403.784423828125,304.146484375,0.8395205140113831,0.2397393584251403,0.2165640294551849,292.8577575683594,297.1499938964844,293.1499938964844,0.0801860317587852,-2027.389892578125,304.12823486328125,0.6970306038856506,0.1360408812761306,0.129172071814537,293.09552001953125,297.1499938964844,293.1499938964844,0.2465901523828506,-3665.2744140625,304.1451416015625,0.9403275847434998,0.3329030573368072,0.2332248985767364,293.0648498535156,297.1499938964844,293.1499938964844,0.316891610622406,-6044.72021484375,304.1581115722656,0.9990000128746032,0.4878792762756347,0.3842532932758331,293.0788879394531,297.1499938964844,293.1499938964844,0.0046061063185334,-1718.94189453125,297.25927734375,0.4880917072296142,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.14239501953125,1.0,0.295243352651596,0.5823413133621216,0.5823413133621216,1.0,1.0,-1.434872031211853,0.5435066223144531,0.8913654088973999,0.204366996884346,0.0,0.0,0.8184816837310791,53.539772033691406,61.0,9.270112037658691,-17359.716796875,351.13299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.185546875,18000.0,0.0,0.0,0.3987672030925751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048662662506104,1.1048777103424072,-1.1480209650471808e-05,0.0,0.0004046980175189,0.0,0.0,163.97085571289062,0.0,0.0,0.0,0.6218503713607788,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1637963503599167,-3403.784423828125,304.146484375,0.8395205140113831,0.2397393584251403,0.2165640294551849,292.8577575683594,297.1499938964844,293.1499938964844,0.0801860317587852,-2027.389892578125,304.12823486328125,0.6970306038856506,0.1360408812761306,0.129172071814537,293.09552001953125,297.1499938964844,293.1499938964844,0.2465901523828506,-3665.2744140625,304.1451416015625,0.9403275847434998,0.3329030573368072,0.2332248985767364,293.0648498535156,297.1499938964844,293.1499938964844,0.316891610622406,-6044.72021484375,304.1581115722656,0.9990000128746032,0.4878792762756347,0.3842532932758331,293.0788879394531,297.1499938964844,293.1499938964844,0.0046061063185334,-1718.94189453125,297.25927734375,0.4880917072296142,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.14239501953125,1.0,0.295243352651596,0.5823413133621216,0.5823413133621216,1.0,1.0,-1.434872031211853,0.5435066223144531,0.8913654088973999,0.204366996884346,0.0,0.0,0.8184816837310791,53.539772033691406,61.0,9.270112037658691,-17359.716796875,351.13299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.185546875,18000.0,0.0,0.0,0.3987672030925751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048662662506104,1.1048777103424072,-1.1480209650471808e-05,0.0,0.0004046980175189,0.0,0.0,163.97085571289062,0.0,0.0,0.0,0.6218503713607788,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1647854149341583,-3420.360107421875,304.14599609375,0.8375226855278015,0.2407990545034408,0.2175522744655609,292.8710021972656,297.1499938964844,293.1499938964844,0.0839232727885246,-2100.23095703125,304.1292419433594,0.7026702165603638,0.1407578587532043,0.1337567120790481,293.0955505371094,297.1499938964844,293.1499938964844,0.2479766905307769,-3681.81298828125,304.1444396972656,0.9374734163284302,0.3342767357826233,0.2342098206281662,293.062255859375,297.1499938964844,293.1499938964844,0.3213513493537903,-6115.8564453125,304.1479797363281,0.9990000128746032,0.4905796349048614,0.388945609331131,293.0785827636719,297.1499938964844,293.1499938964844,0.004631349351257,-1727.9080810546875,297.2825622558594,0.486087292432785,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.298318475484848,0.5804731845855713,0.5804731845855713,1.0,1.0,-1.4485936164855957,0.5479740500450134,0.9006195664405823,0.2059509754180908,0.0,0.0,0.820259690284729,54.744815826416016,64.0,-3.726309537887573,-17503.21484375,361.81829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.08984375,18000.0,0.0,0.0,0.4017453193664551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107150316238403,1.1071617603302002,-1.1507475392136255e-05,0.0,0.000407720421208,0.0,0.0,164.7866668701172,0.0,0.0,0.0,0.6229245066642761,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1647854149341583,-3420.360107421875,304.14599609375,0.8375226855278015,0.2407990545034408,0.2175522744655609,292.8710021972656,297.1499938964844,293.1499938964844,0.0839232727885246,-2100.23095703125,304.1292419433594,0.7026702165603638,0.1407578587532043,0.1337567120790481,293.0955505371094,297.1499938964844,293.1499938964844,0.2479766905307769,-3681.81298828125,304.1444396972656,0.9374734163284302,0.3342767357826233,0.2342098206281662,293.062255859375,297.1499938964844,293.1499938964844,0.3213513493537903,-6115.8564453125,304.1479797363281,0.9990000128746032,0.4905796349048614,0.388945609331131,293.0785827636719,297.1499938964844,293.1499938964844,0.004631349351257,-1727.9080810546875,297.2825622558594,0.486087292432785,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.298318475484848,0.5804731845855713,0.5804731845855713,1.0,1.0,-1.4485936164855957,0.5479740500450134,0.9006195664405823,0.2059509754180908,0.0,0.0,0.820259690284729,54.744815826416016,64.0,-3.726309537887573,-17503.21484375,361.81829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.08984375,18000.0,0.0,0.0,0.4017453193664551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107150316238403,1.1071617603302002,-1.1507475392136255e-05,0.0,0.000407720421208,0.0,0.0,164.7866668701172,0.0,0.0,0.0,0.6229245066642761,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.1658706814050674,-3438.607421875,304.1455383300781,0.8344054818153381,0.2418444007635116,0.2185421735048294,292.8843688964844,297.1499938964844,293.1499938964844,0.0874296128749847,-2168.987060546875,304.1303100585937,0.7063582539558411,0.1451118886470794,0.1380112320184707,293.0956420898437,297.1499938964844,293.1499938964844,0.2495117783546447,-3700.154541015625,304.14373779296875,0.9330403804779052,0.3356371223926544,0.235197052359581,293.0677490234375,297.1499938964844,293.1499938964844,0.3278613090515136,-6217.60546875,304.1378479003906,0.9990000128746032,0.4917057454586029,0.3954013884067535,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597733162343,-1738.359130859375,297.3027648925781,0.4833329916000366,0.050000000745058,0.2327852547168731,291.1277160644531,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782775878906,291.1266784667969,1.0,0.3020599782466888,0.5785224437713623,0.5785224437713623,1.0,1.0,-1.4641271829605105,0.5531203746795654,0.9110068678855896,0.2078434973955154,0.0,0.0,0.8238882422447205,56.367923736572266,67.0,-12.9818696975708,-17664.623046875,374.88568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302001953125,308.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.373046875,18000.0,0.0,0.0,0.4046137630939483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112194299697876,1.1122058629989624,-1.1568055015231948e-05,0.0,0.0004106315318495,0.0,0.0,166.60043334960938,0.0,0.0,0.0,0.6252712607383728,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.1658706814050674,-3438.607421875,304.1455383300781,0.8344054818153381,0.2418444007635116,0.2185421735048294,292.8843688964844,297.1499938964844,293.1499938964844,0.0874296128749847,-2168.987060546875,304.1303100585937,0.7063582539558411,0.1451118886470794,0.1380112320184707,293.0956420898437,297.1499938964844,293.1499938964844,0.2495117783546447,-3700.154541015625,304.14373779296875,0.9330403804779052,0.3356371223926544,0.235197052359581,293.0677490234375,297.1499938964844,293.1499938964844,0.3278613090515136,-6217.60546875,304.1378479003906,0.9990000128746032,0.4917057454586029,0.3954013884067535,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597733162343,-1738.359130859375,297.3027648925781,0.4833329916000366,0.050000000745058,0.2327852547168731,291.1277160644531,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782775878906,291.1266784667969,1.0,0.3020599782466888,0.5785224437713623,0.5785224437713623,1.0,1.0,-1.4641271829605105,0.5531203746795654,0.9110068678855896,0.2078434973955154,0.0,0.0,0.8238882422447205,56.367923736572266,67.0,-12.9818696975708,-17664.623046875,374.88568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302001953125,308.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.373046875,18000.0,0.0,0.0,0.4046137630939483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112194299697876,1.1122058629989624,-1.1568055015231948e-05,0.0,0.0004106315318495,0.0,0.0,166.60043334960938,0.0,0.0,0.0,0.6252712607383728,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670157611370086,-3457.867431640625,304.1451110839844,0.8305200934410095,0.2428743541240692,0.2195300161838531,292.8973999023437,297.1499938964844,293.1499938964844,0.090747945010662,-2234.269287109375,304.13134765625,0.7085847854614258,0.1491960287094116,0.1419965177774429,293.0957946777344,297.1499938964844,293.1499938964844,0.2511406242847442,-3719.59765625,304.14312744140625,0.927493929862976,0.3369816243648529,0.2361826002597808,293.0802917480469,297.1499938964844,293.1499938964844,0.3359652757644653,-6342.48583984375,304.12841796875,0.9990000128746032,0.4912614524364471,0.4031872749328613,293.077880859375,297.1499938964844,293.1499938964844,0.0046905651688575,-1749.8602294921875,297.3211364746094,0.479979544878006,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.11212158203125,1.0,0.3063035905361175,0.5765215158462524,0.5765215158462524,1.0,1.0,-1.48099946975708,0.5587672591209412,0.9222322106361388,0.2099600881338119,0.0,0.0,0.829710066318512,58.32664108276367,70.0,-18.90292930603028,-17840.423828125,389.934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.09375,18000.0,0.0,0.0,0.4075095653533935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209336519241333,1.1209453344345093,-1.1677005204546733e-05,0.0,0.0004135704075451,0.0,0.0,169.81129455566406,0.0,0.0,0.0,0.6293355822563171,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670157611370086,-3457.867431640625,304.1451110839844,0.8305200934410095,0.2428743541240692,0.2195300161838531,292.8973999023437,297.1499938964844,293.1499938964844,0.090747945010662,-2234.269287109375,304.13134765625,0.7085847854614258,0.1491960287094116,0.1419965177774429,293.0957946777344,297.1499938964844,293.1499938964844,0.2511406242847442,-3719.59765625,304.14312744140625,0.927493929862976,0.3369816243648529,0.2361826002597808,293.0802917480469,297.1499938964844,293.1499938964844,0.3359652757644653,-6342.48583984375,304.12841796875,0.9990000128746032,0.4912614524364471,0.4031872749328613,293.077880859375,297.1499938964844,293.1499938964844,0.0046905651688575,-1749.8602294921875,297.3211364746094,0.479979544878006,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.11212158203125,1.0,0.3063035905361175,0.5765215158462524,0.5765215158462524,1.0,1.0,-1.48099946975708,0.5587672591209412,0.9222322106361388,0.2099600881338119,0.0,0.0,0.829710066318512,58.32664108276367,70.0,-18.90292930603028,-17840.423828125,389.934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.09375,18000.0,0.0,0.0,0.4075095653533935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209336519241333,1.1209453344345093,-1.1677005204546733e-05,0.0,0.0004135704075451,0.0,0.0,169.81129455566406,0.0,0.0,0.0,0.6293355822563171,4.0,0.0,1.0
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676019728183746,-3467.720703125,304.1449279785156,0.8283745050430298,0.2433832883834839,0.2200221866369247,292.9037780761719,297.1499938964844,293.1499938964844,0.0923499763011932,-2265.8134765625,304.1318359375,0.7092747092247009,0.1511477530002594,0.1439067721366882,293.0959167480469,297.1499938964844,293.1499938964844,0.2519769370555877,-3729.5654296875,304.1428527832031,0.9244315028190612,0.3376472592353821,0.2366736978292465,293.0888366699219,297.1499938964844,293.1499938964844,0.3404991328716278,-6411.71484375,304.1241149902344,0.9990000128746032,0.4904622137546539,0.4074698686599731,293.07769775390625,297.1499938964844,293.1499938964844,0.0047067138366401,-1755.92236328125,297.3299560546875,0.4781022667884826,0.050000000745058,0.2332692295312881,291.10528564453125,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.0780639648437,291.1039733886719,1.0,0.308572918176651,0.5755187273025513,0.5755187273025513,1.0,1.0,-1.4898221492767334,0.5617405772209167,0.9280815720558168,0.2110881954431533,0.0,0.0,0.8335000276565552,59.41139221191406,70.0,-20.832651138305664,-17932.65234375,398.1047668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3687744140625,308.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.283203125,18000.0,0.0,0.0,0.4090060591697693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1268230676651,1.126834750175476,-1.1752233149309175e-05,0.0,0.0004150891618337,0.0,0.0,172.0137481689453,0.0,0.0,0.0,0.6320781707763672,4.0,0.0,1.0
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1681915372610092,-3477.626220703125,304.144775390625,0.8261293172836304,0.2438882291316986,0.2205128222703933,292.90997314453125,297.1499938964844,293.1499938964844,0.0939143747091293,-2296.6103515625,304.1322937011719,0.7097312808036804,0.1530448645353317,0.1457647681236267,293.0960388183594,297.1499938964844,293.1499938964844,0.2528190314769745,-3739.593994140625,304.1426086425781,0.9212403893470764,0.3383084237575531,0.2371632605791092,293.0987854003906,297.1499938964844,293.1499938964844,0.3452969193458557,-6484.55712890625,304.1201171875,0.9990000128746032,0.4892864227294922,0.4119626879692077,293.0774841308594,297.1499938964844,293.1499938964844,0.0047232792712748,-1762.14306640625,297.3387451171875,0.4760948717594147,0.050000000745058,0.2334531396627426,291.096923828125,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0790405273437,291.0955810546875,1.0,0.3109212219715118,0.574531078338623,0.574531078338623,1.0,1.0,-1.498843550682068,0.5648024082183838,0.9340412020683287,0.2122636288404464,0.0,0.0,0.8378806114196777,60.556915283203125,73.0,-22.14441299438477,-18027.1640625,406.6555480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3700866699219,308.5696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17849.30078125,18000.0,0.0,0.0,0.4105532765388489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133738398551941,1.1337502002716064,-1.1841963896586094e-05,0.0,0.0004166594007983,0.0,0.0,174.63540649414062,0.0,0.0,0.0,0.635302722454071,4.0,0.0,1.0
