time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1693752408027649,-3497.486083984375,304.1445617675781,0.8214211463928223,0.2448861598968505,0.2214888483285904,292.92205810546875,297.1499938964844,293.1499938964844,0.0969369113445282,-2356.022216796875,304.1331481933594,0.7100746631622314,0.1566750556230545,0.1493319571018219,293.0963134765625,297.1499938964844,293.1499938964844,0.2545121312141418,-3759.71728515625,304.14227294921875,0.9146547317504884,0.339616984128952,0.2381371855735778,293.1222229003906,297.1499938964844,293.1499938964844,0.3555497825145721,-6638.9296875,304.113037109375,0.9990000128746032,0.4858372807502746,0.4214509725570678,293.076904296875,297.1499938964844,293.1499938964844,0.0047577363438904,-1775.053955078125,297.3567199707031,0.4716762900352478,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158046901226043,0.5726268887519836,0.5726268887519836,1.0,1.0,-1.517331600189209,0.5711473226547241,0.94618421792984,0.2147446423768997,0.0,0.0,0.8483898639678955,63.00514602661133,61.0,-23.471830368041992,-18221.408203125,424.76763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554992675781,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.9921875,18000.0,0.0,0.0,0.4138416349887848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150496482849121,1.1505085229873655,-1.206439446832519e-05,0.0,0.0004199966497253,0.0,0.0,181.13629150390625,0.0,0.0,0.0,0.6431366801261902,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1693752408027649,-3497.486083984375,304.1445617675781,0.8214211463928223,0.2448861598968505,0.2214888483285904,292.92205810546875,297.1499938964844,293.1499938964844,0.0969369113445282,-2356.022216796875,304.1331481933594,0.7100746631622314,0.1566750556230545,0.1493319571018219,293.0963134765625,297.1499938964844,293.1499938964844,0.2545121312141418,-3759.71728515625,304.14227294921875,0.9146547317504884,0.339616984128952,0.2381371855735778,293.1222229003906,297.1499938964844,293.1499938964844,0.3555497825145721,-6638.9296875,304.113037109375,0.9990000128746032,0.4858372807502746,0.4214509725570678,293.076904296875,297.1499938964844,293.1499938964844,0.0047577363438904,-1775.053955078125,297.3567199707031,0.4716762900352478,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158046901226043,0.5726268887519836,0.5726268887519836,1.0,1.0,-1.517331600189209,0.5711473226547241,0.94618421792984,0.2147446423768997,0.0,0.0,0.8483898639678955,63.00514602661133,61.0,-23.471830368041992,-18221.408203125,424.76763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554992675781,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.9921875,18000.0,0.0,0.0,0.4138416349887848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150496482849121,1.1505085229873655,-1.206439446832519e-05,0.0,0.0004199966497253,0.0,0.0,181.13629150390625,0.0,0.0,0.0,0.6431366801261902,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241663575172424,0.0,0.2223813831806183,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168235182762146,0.0,0.152632400393486,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183266758918762,0.0,0.2390422374010086,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186448454856872,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.38427734375,0.4730127155780792,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715348124504089,0.5715348124504089,1.0,1.0,-1.5199536085128784,0.571344792842865,0.9486088752746582,0.2145216614007949,0.0,0.0,0.0,62.42618942260742,60.0,2.205578565597534,-18303.607421875,424.546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3375549316406,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17794.587890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169453263282776,1.1694655418395996,-1.23291029012762e-05,0.0,0.0,0.0,0.0,188.7953338623047,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241663575172424,0.0,0.2223813831806183,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168235182762146,0.0,0.152632400393486,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183266758918762,0.0,0.2390422374010086,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186448454856872,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.38427734375,0.4730127155780792,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715348124504089,0.5715348124504089,1.0,1.0,-1.5199536085128784,0.571344792842865,0.9486088752746582,0.2145216614007949,0.0,0.0,0.0,62.42618942260742,60.0,2.205578565597534,-18303.607421875,424.546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3375549316406,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17794.587890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169453263282776,1.1694655418395996,-1.23291029012762e-05,0.0,0.0,0.0,0.0,188.7953338623047,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6862487792969,0.0,0.0,0.0009090337553061,292.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4782409667969,0.0,0.0,0.0006604477530345,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2692565917969,0.0,0.0,0.0009488901123404,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830993652344,0.0,0.0,0.001775732031092,292.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8152770996094,0.0,0.0,0.0013393769040703,291.1456604003906,294.1499938964844,255.910400390625,255.07302856445312,272.2778625488281,277.03729248046875,291.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067618028260767,2.4761996897382232e-08,0.0067617776803672,-0.058240421116352,0.0,0.0,0.0,-0.0454828031361103,60.0,-380.3818054199219,-0.0,-3.666236125354772e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.95252448446344e-18,8.953633733664874e-18,-1.109417525418123e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6862487792969,0.0,0.0,0.0009090337553061,292.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4782409667969,0.0,0.0,0.0006604477530345,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2692565917969,0.0,0.0,0.0009488901123404,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830993652344,0.0,0.0,0.001775732031092,292.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8152770996094,0.0,0.0,0.0013393769040703,291.1456604003906,294.1499938964844,255.910400390625,255.07302856445312,272.2778625488281,277.03729248046875,291.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067618028260767,2.4761996897382232e-08,0.0067617776803672,-0.058240421116352,0.0,0.0,0.0,-0.0454828031361103,60.0,-380.3818054199219,-0.0,-3.666236125354772e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.95252448446344e-18,8.953633733664874e-18,-1.109417525418123e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529541015625,0.0,0.0,0.0001310099323745,292.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4395751953125,0.0,0.0,0.0001291090884478,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23876953125,0.0,0.0,0.0001091097074095,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499267578125,0.0,0.0,0.0001623674179427,292.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7884826660156,0.0,0.0,0.0005589348729699,291.1458435058594,294.1499938964844,255.8932037353516,255.0568389892578,271.8871154785156,268.8261108398437,291.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013087766710668,2.2441833280595347e-08,0.0013087542029097,-0.0575970374047756,0.0,0.0,0.0,-0.0167844332754611,60.0,-187.14830017089844,-0.0,-1.373874880528092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.263995275262197e-20,2.403340634912717e-20,-1.3934544042987657e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416015625,0.0,0.0,0.0001071456135832,292.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.42266845703125,0.0,0.0,0.0001128181102103,292.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2303771972656,0.0,0.0,8.334462472703308e-05,291.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04278564453125,0.0,0.0,0.0001128603471443,292.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7695007324219,0.0,0.0,0.000535083527211,291.1459350585937,294.1499938964844,255.877670288086,255.04209899902344,271.7181701660156,263.70025634765625,291.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415600311011,2.2397525611950183e-08,0.0011415375629439,-0.0576475225389003,0.0,0.0,0.0,-0.0159170795232057,60.0,-86.33332824707031,-0.0,-1.0453531729126553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.590065608735098e-21,6.999014269706983e-21,-2.408948257075102e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6310119628906,0.0,0.0,0.0001071285441867,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4065246582031,0.0,0.0,0.0001128116127802,291.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22271728515625,0.0,0.0,8.33219601190649e-05,291.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.03643798828125,0.0,0.0,0.0001128106669057,292.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7508850097656,0.0,0.0,0.0005351225845515,291.14599609375,294.1499938964844,255.86373901367188,255.02877807617188,271.5573425292969,260.5941772460937,291.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141523825936,2.241490726362372e-08,0.0011415013577789,-0.0576930306851863,0.0,0.0,0.0,-0.015924759209156,60.0,-48.762474060058594,-0.0,-1.045226980522785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.585273373399189e-21,7.00380044659114e-21,-2.418527275140343e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6205139160156,0.0,0.0,0.0001071354417945,292.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905029296875,0.0,0.0,0.0001128184158005,291.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.215087890625,0.0,0.0,8.332770084962249e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301513671875,0.0,0.0,0.000112819194328,292.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7323913574219,0.0,0.0,0.0005351521540433,291.14605712890625,294.1499938964844,255.8513641357422,255.01681518554688,271.3979797363281,258.713134765625,291.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.242188834600256e-08,0.0011415698099881,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.147701263427734,-0.0,-1.0453522492070989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.585464416577772e-21,7.00360738392864e-21,-2.4181429673508684e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.59967041015625,0.0,0.0,0.0001071219958248,292.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587341308594,0.0,0.0,0.0001128042495111,291.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20001220703125,0.0,0.0,8.331725257448852e-05,291.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177001953125,0.0,0.0,0.0001128050862462,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.69580078125,0.0,0.0,0.0005350849241949,291.14617919921875,294.1499938964844,255.83102416992188,254.99676513671875,271.08380126953125,256.8841552734375,291.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.480592727661133,-0.0,-1.045087429929481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.585471282823091e-21,7.003597690405837e-21,-2.418126407582746e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.59967041015625,0.0,0.0,0.0001071219958248,292.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587341308594,0.0,0.0,0.0001128042495111,291.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20001220703125,0.0,0.0,8.331725257448852e-05,291.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177001953125,0.0,0.0,0.0001128050862462,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.69580078125,0.0,0.0,0.0005350849241949,291.14617919921875,294.1499938964844,255.83102416992188,254.99676513671875,271.08380126953125,256.8841552734375,291.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.480592727661133,-0.0,-1.045087429929481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.585471282823091e-21,7.003597690405837e-21,-2.418126407582746e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5791320800781,0.0,0.0,0.0001070756625267,292.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274230957031,0.0,0.0,0.0001127554569393,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18511962890625,0.0,0.0,8.328121475642547e-05,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054016113281,0.0,0.0,0.0001127562863985,292.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.65972900390625,0.0,0.0,0.0005348536651581,291.1462707519531,294.1499938964844,255.8162384033203,254.9815673828125,270.7756652832031,256.20867919921875,291.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.609987258911133,-0.0,-1.0441814879413869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5791320800781,0.0,0.0,0.0001070756625267,292.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274230957031,0.0,0.0,0.0001127554569393,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18511962890625,0.0,0.0,8.328121475642547e-05,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054016113281,0.0,0.0,0.0001127562863985,292.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.65972900390625,0.0,0.0,0.0005348536651581,291.1462707519531,294.1499938964844,255.8162384033203,254.9815673828125,270.7756652832031,256.20867919921875,291.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.609987258911133,-0.0,-1.0441814879413869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588684082031,0.0,0.0,0.00010699613631,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,0.0001126717179431,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1704406738281,0.0,0.0,8.321935456478968e-05,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932556152344,0.0,0.0,0.0001126725328504,292.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6241455078125,0.0,0.0,0.0005344565724954,291.1463317871094,294.1499938964844,255.80653381347656,254.97085571289065,270.4737243652344,255.9557342529297,291.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.482097625732425,-0.0,-1.042628952063751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588684082031,0.0,0.0,0.00010699613631,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,0.0001126717179431,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1704406738281,0.0,0.0,8.321935456478968e-05,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932556152344,0.0,0.0,0.0001126725328504,292.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6241455078125,0.0,0.0,0.0005344565724954,291.1463317871094,294.1499938964844,255.80653381347656,254.97085571289065,270.4737243652344,255.9557342529297,291.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.482097625732425,-0.0,-1.042628952063751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53887939453125,0.0,0.0,0.0001068823476089,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,0.0001125519047491,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559753417969,0.0,0.0,8.313085709232837e-05,290.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812927246094,0.0,0.0,0.0001125527051044,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5890808105469,0.0,0.0,0.0005338883493095,291.1463317871094,294.1499938964844,255.8014678955078,254.96421813964844,270.1779479980469,255.8589782714844,291.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43885803222656,-0.0,-1.040410637642708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53887939453125,0.0,0.0,0.0001068823476089,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,0.0001125519047491,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559753417969,0.0,0.0,8.313085709232837e-05,290.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812927246094,0.0,0.0,0.0001125527051044,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5890808105469,0.0,0.0,0.0005338883493095,291.1463317871094,294.1499938964844,255.8014678955078,254.96421813964844,270.1779479980469,255.8589782714844,291.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43885803222656,-0.0,-1.040410637642708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52899169921875,0.0,0.0,0.0001068120982381,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,0.000112477930088,291.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488037109375,0.0,0.0,8.307621465064585e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9753723144531,0.0,0.0,0.0001124787304433,292.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5717468261719,0.0,0.0,0.0005335375317372,291.1463317871094,294.1499938964844,255.8005523681641,254.9623107910156,270.03240966796875,255.836166381836,291.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.418212890625,-0.0,-1.039042487605002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5191955566406,0.0,0.0,0.0001067326011252,291.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361755371094,0.0,0.0,0.0001123942201957,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416931152344,0.0,0.0,8.301438356284052e-05,290.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.969482421875,0.0,0.0,0.0001123950059991,292.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5545349121094,0.0,0.0,0.0005331404972821,291.1463317871094,294.1499938964844,255.8006286621093,254.96128845214844,269.8884582519531,255.8222045898437,291.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.39505195617676,-0.0,-1.037495351852158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.499755859375,0.0,0.0,0.0001065446776919,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0001121963287005,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275939941406,0.0,0.0,8.286821685032919e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.95782470703125,0.0,0.0,0.0001121971072279,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5205078125,0.0,0.0,0.0005322019569575,291.1462707519531,294.1499938964844,255.8035430908203,254.961654663086,269.6052551269531,255.8095092773437,291.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.3393497467041,-0.0,-1.0338432332446248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.499755859375,0.0,0.0,0.0001065446776919,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0001121963287005,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275939941406,0.0,0.0,8.286821685032919e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.95782470703125,0.0,0.0,0.0001121971072279,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5205078125,0.0,0.0,0.0005322019569575,291.1462707519531,294.1499938964844,255.8035430908203,254.961654663086,269.6052551269531,255.8095092773437,291.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.3393497467041,-0.0,-1.0338432332446248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4806213378906,0.0,0.0,0.0001063161325873,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,0.0001119556691264,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137084960937,0.0,0.0,8.269045792985708e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463195800781,0.0,0.0,0.000111956433102,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48699951171875,0.0,0.0,0.000531060504727,291.14617919921875,294.1499938964844,255.8097686767578,254.96495056152344,269.328369140625,255.8078765869141,290.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.270326614379883,-0.0,-1.0294107966046796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4806213378906,0.0,0.0,0.0001063161325873,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,0.0001119556691264,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137084960937,0.0,0.0,8.269045792985708e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463195800781,0.0,0.0,0.000111956433102,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48699951171875,0.0,0.0,0.000531060504727,291.14617919921875,294.1499938964844,255.8097686767578,254.96495056152344,269.328369140625,255.8078765869141,290.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.270326614379883,-0.0,-1.0294107966046796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4617614746094,0.0,0.0,0.0001060446447809,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,0.0001116697821998,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000061035156,0.0,0.0,8.247929508797824e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349670410156,0.0,0.0,0.0001116705316235,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4539794921875,0.0,0.0,0.000529704557266,291.1460266113281,294.1499938964844,255.8188934326172,254.97076416015625,269.0578308105469,255.8121337890625,290.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18774032592773,-0.0,-1.0241582515391201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4617614746094,0.0,0.0,0.0001060446447809,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,0.0001116697821998,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000061035156,0.0,0.0,8.247929508797824e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349670410156,0.0,0.0,0.0001116705316235,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4539794921875,0.0,0.0,0.000529704557266,291.1460266113281,294.1499938964844,255.8188934326172,254.97076416015625,269.0578308105469,255.8121337890625,290.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18774032592773,-0.0,-1.0241582515391201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432067871094,0.0,0.0,0.000105728417111,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12066650390625,0.0,0.0,0.0001113367834477,291.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08648681640625,0.0,0.0,8.223333861678839e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237670898437,0.0,0.0,0.0001113375255954,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4215087890625,0.0,0.0,0.0005281250923871,291.1458435058594,294.1499938964844,255.8304443359375,254.97872924804688,268.7936706542969,255.82017517089844,290.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.09152030944824,-0.0,-1.0180574605556104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432067871094,0.0,0.0,0.000105728417111,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12066650390625,0.0,0.0,0.0001113367834477,291.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08648681640625,0.0,0.0,8.223333861678839e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237670898437,0.0,0.0,0.0001113375255954,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4215087890625,0.0,0.0,0.0005281250923871,291.1458435058594,294.1499938964844,255.8304443359375,254.97872924804688,268.7936706542969,255.82017517089844,290.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.09152030944824,-0.0,-1.0180574605556104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4340209960937,0.0,0.0,0.0001055532047757,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067199707031,0.0,0.0,0.0001111522797145,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0798034667969,0.0,0.0,8.209705993067473e-05,290.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9182434082031,0.0,0.0,0.0001111530073103,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.40545654296875,0.0,0.0,0.0005272499402053,291.1457214355469,294.1499938964844,255.8369903564453,254.9833984375,268.6639404296875,255.8252716064453,290.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.0383243560791,-0.0,-1.0146851536774193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248962402344,0.0,0.0,0.000105366561911,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928955078125,0.0,0.0,0.0001109557415475,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731811523437,0.0,0.0,8.195189730031416e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127197265625,0.0,0.0,0.0001109564691432,291.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895263671875,0.0,0.0,0.0005263177445158,291.14556884765625,294.1499938964844,255.843978881836,254.9884490966797,268.53582763671875,255.8309326171875,290.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.98179054260254,-0.0,-1.0110991155443116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068603515625,0.0,0.0,0.0001049594429787,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655822753906,0.0,0.0,0.0001105270275729,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06005859375,0.0,0.0,8.16352476249449e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018249511719,0.0,0.0,0.0001105277406168,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580627441406,0.0,0.0,0.0005242842598818,291.145263671875,294.1499938964844,255.85906982421875,254.99952697753903,268.2843017578125,255.8437042236328,290.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.85896873474121,-0.0,-1.0032990616082317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068603515625,0.0,0.0,0.0001049594429787,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655822753906,0.0,0.0,0.0001105270275729,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06005859375,0.0,0.0,8.16352476249449e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018249511719,0.0,0.0,0.0001105277406168,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580627441406,0.0,0.0,0.0005242842598818,291.145263671875,294.1499938964844,255.85906982421875,254.99952697753903,268.2843017578125,255.8437042236328,290.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.85896873474121,-0.0,-1.0032990616082317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890991210937,0.0,0.0,0.0001045088574755,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386962890625,0.0,0.0,0.000110052547825,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0470886230469,0.0,0.0,8.128479385050014e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8910827636719,0.0,0.0,0.0001100532535929,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271179199219,0.0,0.0,0.0005220337188802,291.1448974609375,294.1499938964844,255.87527465820312,255.01158142089844,268.0390930175781,255.85797119140625,290.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72373390197754,-0.0,-9.947017076683553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890991210937,0.0,0.0,0.0001045088574755,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386962890625,0.0,0.0,0.000110052547825,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0470886230469,0.0,0.0,8.128479385050014e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8910827636719,0.0,0.0,0.0001100532535929,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271179199219,0.0,0.0,0.0005220337188802,291.1448974609375,294.1499938964844,255.87527465820312,255.01158142089844,268.0390930175781,255.85797119140625,290.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72373390197754,-0.0,-9.947017076683553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37164306640625,0.0,0.0,0.0001040181377902,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122375488281,0.0,0.0,0.0001095358020393,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343322753906,0.0,0.0,8.09031116659753e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8804626464844,0.0,0.0,0.0001095364859793,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,0.0005195825942791,291.1444702148437,294.1499938964844,255.8921356201172,255.02423095703125,267.80010986328125,255.87326049804688,290.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.577167510986328,-0.0,-9.853807370063805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37164306640625,0.0,0.0,0.0001040181377902,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122375488281,0.0,0.0,0.0001095358020393,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343322753906,0.0,0.0,8.09031116659753e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8804626464844,0.0,0.0,0.0001095364859793,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,0.0005195825942791,291.1444702148437,294.1499938964844,255.8921356201172,255.02423095703125,267.80010986328125,255.87326049804688,290.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.577167510986328,-0.0,-9.853807370063805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544311523437,0.0,0.0,0.0001034920060192,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862365722656,0.0,0.0,0.0001089817596948,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0217590332031,0.0,0.0,8.04938972578384e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8700256347656,0.0,0.0,0.0001089824363589,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,0.0005169546348042,291.1439819335937,294.1499938964844,255.9092254638672,255.0370941162109,267.5672912597656,255.88916015625,290.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.42068672180176,-0.0,-9.754361229852293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544311523437,0.0,0.0,0.0001034920060192,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862365722656,0.0,0.0,0.0001089817596948,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0217590332031,0.0,0.0,8.04938972578384e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8700256347656,0.0,0.0,0.0001089824363589,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,0.0005169546348042,291.1439819335937,294.1499938964844,255.9092254638672,255.0370941162109,267.5672912597656,255.88916015625,290.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.42068672180176,-0.0,-9.754361229852293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
