time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3459167480469,0.0,0.0,0.0001032174841384,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.973388671875,0.0,0.0,0.0001086926858988,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155639648437,0.0,0.0,8.028038428165019e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648376464844,0.0,0.0,0.000108693348011,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,0.0005155834369361,291.1437072753906,294.1499938964844,255.917709350586,255.04347229003903,267.4531555175781,255.897201538086,290.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.33926010131836,-0.0,-9.702674219624897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3374938964844,0.0,0.0,0.0001029364357236,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,0.0001083967290469,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093688964844,0.0,0.0,8.006179268704727e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85968017578125,0.0,0.0,0.000108397391159,291.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,0.0005141796427778,291.1434020996094,294.1499938964844,255.92608642578125,255.0497589111328,267.3405456542969,255.9052276611328,290.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968190617859,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.25604057312012,-0.0,-9.649900789554525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.32080078125,0.0,0.0,0.0001023583536152,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355163574219,0.0,0.0,0.0001077879860531,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971618652344,0.0,0.0,7.961216033436358e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8495178222656,0.0,0.0,0.0001077886336133,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084655761719,0.0,0.0,0.0005112921935506,291.14276123046875,294.1499938964844,255.9422912597656,255.06187438964844,267.1197509765625,255.92105102539065,290.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.08526611328125,-0.0,-9.54180379153513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.32080078125,0.0,0.0,0.0001023583536152,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355163574219,0.0,0.0,0.0001077879860531,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971618652344,0.0,0.0,7.961216033436358e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8495178222656,0.0,0.0,0.0001077886336133,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084655761719,0.0,0.0,0.0005112921935506,291.14276123046875,294.1499938964844,255.9422912597656,255.06187438964844,267.1197509765625,255.92105102539065,290.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.08526611328125,-0.0,-9.54180379153513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.30438232421875,0.0,0.0,0.0001017652393784,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107971191406,0.0,0.0,0.0001071634105755,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.985107421875,0.0,0.0,7.915085006970912e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394470214844,0.0,0.0,0.0001071640508598,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800537109375,0.0,0.0,0.0005083295982331,291.1420593261719,294.1499938964844,255.95738220214844,255.07302856445312,266.9047241210937,255.936264038086,290.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.910524368286133,-0.0,-9.431530401116109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.30438232421875,0.0,0.0,0.0001017652393784,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107971191406,0.0,0.0,0.0001071634105755,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.985107421875,0.0,0.0,7.915085006970912e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394470214844,0.0,0.0,0.0001071640508598,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800537109375,0.0,0.0,0.0005083295982331,291.1420593261719,294.1499938964844,255.95738220214844,255.07302856445312,266.9047241210937,255.936264038086,290.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.910524368286133,-0.0,-9.431530401116109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2882080078125,0.0,0.0,0.0001011648055282,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.886474609375,0.0,0.0,0.0001065311298589,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,7.868384273024276e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8295288085937,0.0,0.0,0.0001065317555912,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521301269531,0.0,0.0,0.0005053305067121,291.1412658691406,294.1499938964844,255.97091674804688,255.0828552246093,266.69537353515625,255.95046997070312,290.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.734092712402344,-0.0,-9.320550020675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2882080078125,0.0,0.0,0.0001011648055282,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.886474609375,0.0,0.0,0.0001065311298589,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,7.868384273024276e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8295288085937,0.0,0.0,0.0001065317555912,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521301269531,0.0,0.0,0.0005053305067121,291.1412658691406,294.1499938964844,255.97091674804688,255.0828552246093,266.69537353515625,255.95046997070312,290.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.734092712402344,-0.0,-9.320550020675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723083496094,0.0,0.0,0.0001005646481644,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.862548828125,0.0,0.0,0.0001058991474565,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,7.821706094546244e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197326660156,0.0,0.0,0.0001058997586369,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,0.0005023327539674,291.1404113769531,294.1499938964844,255.9824676513672,255.09097290039065,266.491455078125,255.9633178710937,290.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.55824279785156,-0.0,-9.210277340798713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723083496094,0.0,0.0,0.0001005646481644,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.862548828125,0.0,0.0,0.0001058991474565,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,7.821706094546244e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197326660156,0.0,0.0,0.0001058997586369,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,0.0005023327539674,291.1404113769531,294.1499938964844,255.9824676513672,255.09097290039065,266.491455078125,255.9633178710937,290.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.55824279785156,-0.0,-9.210277340798713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2644348144531,0.0,0.0,0.0001002669523586,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507385253906,0.0,0.0,0.0001055856628227,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9557189941406,0.0,0.0,7.798551814630628e-05,290.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148803710937,0.0,0.0,0.0001055862667271,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111145019531,0.0,0.0,0.0005008457810617,291.13995361328125,294.1499938964844,255.98736572265625,255.09425354003903,266.3914794921875,255.96913146972656,290.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.47122383117676,-0.0,-9.155822056072793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2566223144531,0.0,0.0,9.997196320910008e-05,291.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8390197753906,0.0,0.0,0.0001052750230883,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.949951171875,0.0,0.0,7.775607809890062e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81005859375,0.0,0.0,0.0001052756269928,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,0.000499372370541,291.13946533203125,294.1499938964844,255.99159240722656,255.0969696044922,266.2928161621094,255.97447204589844,290.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.38515853881836,-0.0,-9.102021891749248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411499023437,0.0,0.0,9.9393269920256e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158874511719,0.0,0.0,0.0001046656398102,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93853759765625,0.0,0.0,7.730598008492962e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005065917969,0.0,0.0,0.0001046662291628,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07110595703125,0.0,0.0,0.0004964818363077,291.138427734375,294.1499938964844,255.9978179931641,255.1005096435547,266.0991516113281,255.9835968017578,290.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.21689224243164,-0.0,-8.996939726557684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411499023437,0.0,0.0,9.9393269920256e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158874511719,0.0,0.0,0.0001046656398102,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93853759765625,0.0,0.0,7.730598008492962e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005065917969,0.0,0.0,0.0001046662291628,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07110595703125,0.0,0.0,0.0004964818363077,291.138427734375,294.1499938964844,255.9978179931641,255.1005096435547,266.0991516113281,255.9835968017578,290.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.21689224243164,-0.0,-8.996939726557684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22589111328125,0.0,0.0,9.883426537271588e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930908203125,0.0,0.0,0.0001040769857354,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272766113281,0.0,0.0,7.687119796173647e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.791015625,0.0,0.0,0.000104077567812,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0449523925781,0.0,0.0,0.0004936896148137,291.1373291015625,294.1499938964844,256.000732421875,255.1011657714844,265.91033935546875,255.9903564453125,290.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.055295944213867,-0.0,-8.896012104742115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22589111328125,0.0,0.0,9.883426537271588e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930908203125,0.0,0.0,0.0001040769857354,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272766113281,0.0,0.0,7.687119796173647e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.791015625,0.0,0.0,0.000104077567812,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0449523925781,0.0,0.0,0.0004936896148137,291.1373291015625,294.1499938964844,256.000732421875,255.1011657714844,265.91033935546875,255.9903564453125,290.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.055295944213867,-0.0,-8.896012104742115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108764648437,0.0,0.0,9.829971531871706e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7706604003906,0.0,0.0,0.0001035140812746,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9161376953125,0.0,0.0,7.64554351917468e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816772460937,0.0,0.0,0.0001035146487993,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01922607421875,0.0,0.0,0.0004910195712,291.1361694335937,294.1499938964844,255.99989318847656,255.0985870361328,265.72607421875,255.9944610595703,290.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.901979446411133,-0.0,-8.80003057091017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108764648437,0.0,0.0,9.829971531871706e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7706604003906,0.0,0.0,0.0001035140812746,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9161376953125,0.0,0.0,7.64554351917468e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816772460937,0.0,0.0,0.0001035146487993,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01922607421875,0.0,0.0,0.0004910195712,291.1361694335937,294.1499938964844,255.99989318847656,255.0985870361328,265.72607421875,255.9944610595703,290.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.901979446411133,-0.0,-8.80003057091017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1960144042969,0.0,0.0,9.77933596004732e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.74853515625,0.0,0.0,0.0001029808699968,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051208496094,0.0,0.0,7.606160215800628e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723999023437,0.0,0.0,0.0001029814229696,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.993896484375,0.0,0.0,0.0004884903901256,291.1348876953125,294.1499938964844,255.99484252929688,255.0923614501953,265.5461120605469,255.99563598632807,290.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.758283615112305,-0.0,-8.709592691502621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1960144042969,0.0,0.0,9.77933596004732e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.74853515625,0.0,0.0,0.0001029808699968,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051208496094,0.0,0.0,7.606160215800628e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723999023437,0.0,0.0,0.0001029814229696,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.993896484375,0.0,0.0,0.0004884903901256,291.1348876953125,294.1499938964844,255.99484252929688,255.0923614501953,265.5461120605469,255.99563598632807,290.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.758283615112305,-0.0,-8.709592691502621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18865966796875,0.0,0.0,9.755166684044524e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73760986328125,0.0,0.0,0.0001027263569994,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.899658203125,0.0,0.0,7.587361324112862e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677917480469,0.0,0.0,0.0001027269099722,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813537597656,0.0,0.0,0.0004872831050306,291.1342468261719,294.1499938964844,255.99058532714844,255.08778381347656,265.45770263671875,255.9950256347656,290.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.690404891967773,-0.0,-8.666589224048948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1813659667969,0.0,0.0,9.731799218570814e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72674560546875,0.0,0.0,0.0001024802913889,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89422607421875,0.0,0.0,7.569186709588394e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632141113281,0.0,0.0,0.0001024808370857,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96893310546875,0.0,0.0,0.0004861159541178,291.133544921875,294.1499938964844,255.9851226806641,255.08213806152344,265.3702697753906,255.9935760498047,290.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.62532424926757,-0.0,-8.625114844562631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669006347656,0.0,0.0,9.687547571957111e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70526123046875,0.0,0.0,0.0001020143026835,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834228515625,0.0,0.0,7.53476851969026e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541198730469,0.0,0.0,0.0001020148411043,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,0.0004839056055061,291.1321105957031,294.1499938964844,255.9703369140625,255.0675048828125,265.1982116699219,255.988021850586,290.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.503931045532227,-0.0,-8.546843588419507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669006347656,0.0,0.0,9.687547571957111e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70526123046875,0.0,0.0,0.0001020143026835,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834228515625,0.0,0.0,7.53476851969026e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541198730469,0.0,0.0,0.0001020148411043,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,0.0004839056055061,291.1321105957031,294.1499938964844,255.9703369140625,255.0675048828125,265.1982116699219,255.988021850586,290.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.503931045532227,-0.0,-8.546843588419507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.152587890625,0.0,0.0,9.646404214436188e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6840515136719,0.0,0.0,0.0001015810485114,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87274169921875,0.0,0.0,7.50276813050732e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450866699219,0.0,0.0,0.0001015815723803,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200439453125,0.0,0.0,0.0004818505549337,291.1305847167969,294.1499938964844,255.9499969482422,255.048095703125,265.0296936035156,255.97869873046875,290.61151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809085854693e-09,0.0010278520639985,-0.0229475852102041,0.0,0.0,0.0,-0.0093348938971757,60.0,-24.39447593688965,-0.0,-8.474390256196784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.152587890625,0.0,0.0,9.646404214436188e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6840515136719,0.0,0.0,0.0001015810485114,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87274169921875,0.0,0.0,7.50276813050732e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450866699219,0.0,0.0,0.0001015815723803,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200439453125,0.0,0.0,0.0004818505549337,291.1305847167969,294.1499938964844,255.9499969482422,255.048095703125,265.0296936035156,255.97869873046875,290.61151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809085854693e-09,0.0010278520639985,-0.0229475852102041,0.0,0.0,0.0,-0.0093348938971757,60.0,-24.39447593688965,-0.0,-8.474390256196784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.138427734375,0.0,0.0,9.605106606613845e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6631164550781,0.0,0.0,0.0001011461645248,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621520996094,0.0,0.0,7.470647688023746e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361145019531,0.0,0.0,0.0001011466883937,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8961181640625,0.0,0.0,0.0004797877627424,291.1289978027344,294.1499938964844,255.92222595214844,255.02218627929688,264.8645324707031,255.9651794433593,290.592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234604123979,8.607182522268886e-09,0.0010234517976641,-0.0216000117361545,0.0,0.0,0.0,-0.009079772979021,60.0,-24.29439163208008,-0.0,-8.401975293281796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.138427734375,0.0,0.0,9.605106606613845e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6631164550781,0.0,0.0,0.0001011461645248,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621520996094,0.0,0.0,7.470647688023746e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361145019531,0.0,0.0,0.0001011466883937,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8961181640625,0.0,0.0,0.0004797877627424,291.1289978027344,294.1499938964844,255.92222595214844,255.02218627929688,264.8645324707031,255.9651794433593,290.592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234604123979,8.607182522268886e-09,0.0010234517976641,-0.0216000117361545,0.0,0.0,0.0,-0.009079772979021,60.0,-24.29439163208008,-0.0,-8.401975293281796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1244201660156,0.0,0.0,9.560470061842352e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6424560546875,0.0,0.0,0.000100676130387,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516540527344,0.0,0.0,7.43593045626767e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72723388671875,0.0,0.0,0.000100676639704,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724975585937,0.0,0.0,0.0004775582056026,291.1272888183594,294.1499938964844,255.8858795166016,254.9887084960937,264.7025451660156,255.94680786132807,290.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187035659328,8.050961675110102e-09,0.0010186955332756,-0.0201433934271335,0.0,0.0,0.0,-0.0088040297850966,60.0,-24.19427490234375,-0.0,-8.324056466335605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1244201660156,0.0,0.0,9.560470061842352e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6424560546875,0.0,0.0,0.000100676130387,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516540527344,0.0,0.0,7.43593045626767e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72723388671875,0.0,0.0,0.000100676639704,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724975585937,0.0,0.0,0.0004775582056026,291.1272888183594,294.1499938964844,255.8858795166016,254.9887084960937,264.7025451660156,255.94680786132807,290.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187035659328,8.050961675110102e-09,0.0010186955332756,-0.0201433934271335,0.0,0.0,0.0,-0.0088040297850966,60.0,-24.19427490234375,-0.0,-8.324056466335605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11749267578125,0.0,0.0,9.537954611005262e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322326660156,0.0,0.0,0.0001004390287562,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8464660644531,0.0,0.0,7.418417953886092e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7228088378906,0.0,0.0,0.0001004395380732,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8608093261719,0.0,0.0,0.0004764335753861,291.1264343261719,294.1499938964844,255.86471557617188,254.9693145751953,264.6226806640625,255.93572998046875,290.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770394105932611e-09,0.0010162964463233,-0.0194086004048585,0.0,0.0,0.0,-0.0086649404838681,60.0,-24.144561767578125,-0.0,-8.284890640197774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1105651855469,0.0,0.0,9.515840793028474e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6220703125,0.0,0.0,0.0001002061617327,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412780761719,0.0,0.0,7.401218317681924e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184143066406,0.0,0.0,0.0001002066637738,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8492126464844,0.0,0.0,0.0004753289977088,291.1255187988281,294.1499938964844,255.84165954589844,254.9482879638672,264.54351806640625,255.9233856201172,290.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.09612846374512,-0.0,-8.246512805953898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968933105469,0.0,0.0,9.47475855355151e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6019592285156,0.0,0.0,9.977354784496129e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309631347656,0.0,0.0,7.369265222223476e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70965576171875,0.0,0.0,9.977404261007904e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82623291015625,0.0,0.0,0.0004732769739348,291.1236572265625,294.1499938964844,255.790267944336,254.9015350341797,264.3871459960937,255.89512634277344,290.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.007221221923828,-0.0,-8.175453558578739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968933105469,0.0,0.0,9.47475855355151e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6019592285156,0.0,0.0,9.977354784496129e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309631347656,0.0,0.0,7.369265222223476e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70965576171875,0.0,0.0,9.977404261007904e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82623291015625,0.0,0.0,0.0004732769739348,291.1236572265625,294.1499938964844,255.790267944336,254.9015350341797,264.3871459960937,255.89512634277344,290.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.007221221923828,-0.0,-8.175453558578739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08331298828125,0.0,0.0,9.440725989406928e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5820617675781,0.0,0.0,9.941517055267468e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207092285156,0.0,0.0,7.342795288423076e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.700927734375,0.0,0.0,9.941565804183484e-05,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.80352783203125,0.0,0.0,0.0004715770774055,291.1217041015625,294.1499938964844,255.732421875,254.8490753173828,264.23321533203125,255.8620758056641,290.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.93578720092773,-0.0,-8.11681886148108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08331298828125,0.0,0.0,9.440725989406928e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5820617675781,0.0,0.0,9.941517055267468e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207092285156,0.0,0.0,7.342795288423076e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.700927734375,0.0,0.0,9.941565804183484e-05,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.80352783203125,0.0,0.0,0.0004715770774055,291.1217041015625,294.1499938964844,255.732421875,254.8490753173828,264.23321533203125,255.8620758056641,290.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.93578720092773,-0.0,-8.11681886148108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06988525390625,0.0,0.0,9.41679099923931e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5623779296875,0.0,0.0,9.916313138091935e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.810546875,0.0,0.0,7.324179023271427e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922607421875,0.0,0.0,9.916360431816428e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810974121094,0.0,0.0,0.0004703815793618,291.1196594238281,294.1499938964844,255.6688232421875,254.79151916503903,264.0814208984375,255.82432556152344,290.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.88974952697754,-0.0,-8.075704727161792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06988525390625,0.0,0.0,9.41679099923931e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5623779296875,0.0,0.0,9.916313138091935e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.810546875,0.0,0.0,7.324179023271427e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922607421875,0.0,0.0,9.916360431816428e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810974121094,0.0,0.0,0.0004703815793618,291.1196594238281,294.1499938964844,255.6688232421875,254.79151916503903,264.0814208984375,255.82432556152344,290.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.88974952697754,-0.0,-8.075704727161792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565185546875,0.0,0.0,9.40484314924106e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429077148437,0.0,0.0,9.903731552185492e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004455566406,0.0,0.0,7.314886170206591e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836242675781,0.0,0.0,9.903778845909984e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588806152344,0.0,0.0,0.000469784863526,291.1175231933594,294.1499938964844,255.60015869140625,254.7294921875,263.9314270019531,255.78143310546875,290.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.875146865844727,-0.0,-8.055217648461621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
