time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565185546875,0.0,0.0,9.40484314924106e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429077148437,0.0,0.0,9.903731552185492e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004455566406,0.0,0.0,7.314886170206591e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836242675781,0.0,0.0,9.903778845909984e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588806152344,0.0,0.0,0.000469784863526,291.1175231933594,294.1499938964844,255.60015869140625,254.7294921875,263.9314270019531,255.78143310546875,290.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.875146865844727,-0.0,-8.055217648461621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498962402344,0.0,0.0,9.40361132961698e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5332336425781,0.0,0.0,9.902434248942882e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79541015625,0.0,0.0,7.313927926588804e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793212890625,0.0,0.0,9.902481542667374e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74786376953125,0.0,0.0,0.0004697233671322,291.11639404296875,294.1499938964844,255.5641632080078,254.69699096679688,263.8570251464844,255.75784301757807,290.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.88084983825684,-0.0,-8.053103073279999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04327392578125,0.0,0.0,9.40551035455428e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235900878906,0.0,0.0,9.90443440969102e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903747558594,0.0,0.0,7.315404945984483e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67498779296875,0.0,0.0,9.904480975819752e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.73687744140625,0.0,0.0,0.0004698182747233,291.1152648925781,294.1499938964844,255.52716064453125,254.66358947753903,263.7829284667969,255.7326812744141,290.462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.895158767700195,-0.0,-8.056351674667894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0300598144531,0.0,0.0,9.418134141014888e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.50439453125,0.0,0.0,9.917728311847895e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803039550781,0.0,0.0,7.325223850784823e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663818359375,0.0,0.0,9.917774877976626e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7149963378906,0.0,0.0,0.0004704489256255,291.1129455566406,294.1499938964844,255.4505310058593,254.59445190429688,263.6356201171875,255.6773681640625,290.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.948711395263672,-0.0,-8.077984858800846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0300598144531,0.0,0.0,9.418134141014888e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.50439453125,0.0,0.0,9.917728311847895e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803039550781,0.0,0.0,7.325223850784823e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663818359375,0.0,0.0,9.917774877976626e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7149963378906,0.0,0.0,0.0004704489256255,291.1129455566406,294.1499938964844,255.4505310058593,254.59445190429688,263.6356201171875,255.6773681640625,290.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.948711395263672,-0.0,-8.077984858800846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0168762207031,0.0,0.0,9.4409377197735e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4852905273437,0.0,0.0,9.941741882357746e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.770263671875,0.0,0.0,7.342959725065157e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6577453613281,0.0,0.0,9.941787720890716e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932983398437,0.0,0.0,0.0004715880786534,291.1105041503906,294.1499938964844,255.37095642089844,254.522689819336,263.4892578125,255.6147003173828,290.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.03330421447754,-0.0,-8.117140737340378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0168762207031,0.0,0.0,9.4409377197735e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4852905273437,0.0,0.0,9.941741882357746e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.770263671875,0.0,0.0,7.342959725065157e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6577453613281,0.0,0.0,9.941787720890716e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932983398437,0.0,0.0,0.0004715880786534,291.1105041503906,294.1499938964844,255.37095642089844,254.522689819336,263.4892578125,255.6147003173828,290.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.03330421447754,-0.0,-8.117140737340378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0037536621094,0.0,0.0,9.469893120694906e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4662780761719,0.0,0.0,9.972233965527266e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601928710937,0.0,0.0,7.365480269072577e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64910888671875,0.0,0.0,9.972279076464474e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6716613769531,0.0,0.0,0.0004730345390271,291.1079406738281,294.1499938964844,255.2891540527344,254.44891357421875,263.3436889648437,255.5443572998047,290.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.14169692993164,-0.0,-8.1670002316514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0037536621094,0.0,0.0,9.469893120694906e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4662780761719,0.0,0.0,9.972233965527266e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601928710937,0.0,0.0,7.365480269072577e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64910888671875,0.0,0.0,9.972279076464474e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6716613769531,0.0,0.0,0.0004730345390271,291.1079406738281,294.1499938964844,255.2891540527344,254.44891357421875,263.3436889648437,255.5443572998047,290.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.14169692993164,-0.0,-8.1670002316514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906311035156,0.0,0.0,9.49854584177956e-05,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4473571777344,0.0,0.0,0.0001000240590656,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7501525878906,0.0,0.0,7.38776579964906e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.64044189453125,0.0,0.0,0.0001000245101749,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.650146484375,0.0,0.0,0.0004744658363051,291.10528564453125,294.1499938964844,255.20584106445312,254.373764038086,263.19879150390625,255.46725463867188,290.3893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.25929069519043,-0.0,-8.216487401568885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906311035156,0.0,0.0,9.49854584177956e-05,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4473571777344,0.0,0.0,0.0001000240590656,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7501525878906,0.0,0.0,7.38776579964906e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.64044189453125,0.0,0.0,0.0001000245101749,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.650146484375,0.0,0.0,0.0004744658363051,291.10528564453125,294.1499938964844,255.20584106445312,254.373764038086,263.19879150390625,255.46725463867188,290.3893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.25929069519043,-0.0,-8.216487401568885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98406982421875,0.0,0.0,9.511559619568288e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4379272460937,0.0,0.0,0.0001001611017272,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451171875,0.0,0.0,7.39788738428615e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361083984375,0.0,0.0,0.0001001615455606,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6394348144531,0.0,0.0,0.000475115928566,291.1038818359375,294.1499938964844,255.163818359375,254.3358764648437,263.1265869140625,255.42648315429688,290.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440898119881467e-09,0.0010134767508134,-0.0185456294566392,0.0,0.0,0.0,-0.0085015846416354,60.0,-24.31716537475586,-0.0,-8.23901302737795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775085449219,0.0,0.0,9.523428161628544e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4284973144531,0.0,0.0,0.0001002860881271,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7400817871094,0.0,0.0,7.407118391711265e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317443847656,0.0,0.0,0.0001002865319605,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6287536621094,0.0,0.0,0.0004757088318001,291.1024780273437,294.1499938964844,255.1217041015625,254.29786682128903,263.0545959472656,255.38473510742188,290.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.373178482055664,-0.0,-8.259583239578205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644470214844,0.0,0.0,9.543079795548692e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40972900390625,0.0,0.0,0.0001004930309136,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.72998046875,0.0,0.0,7.42240299587138e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.623046875,0.0,0.0,0.000100493467471,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6074523925781,0.0,0.0,0.0004766905331052,291.099609375,294.1499938964844,255.0374450683593,254.22183227539065,262.9111328125,255.29904174804688,290.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.47683906555176,-0.0,-8.293698527950255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644470214844,0.0,0.0,9.543079795548692e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40972900390625,0.0,0.0,0.0001004930309136,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.72998046875,0.0,0.0,7.42240299587138e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.623046875,0.0,0.0,0.000100493467471,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6074523925781,0.0,0.0,0.0004766905331052,291.099609375,294.1499938964844,255.0374450683593,254.22183227539065,262.9111328125,255.29904174804688,290.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.47683906555176,-0.0,-8.293698527950255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9513854980469,0.0,0.0,9.556989243719728e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910522460937,0.0,0.0,0.0001006395032163,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71990966796875,0.0,0.0,7.433221617247909e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61431884765625,0.0,0.0,0.0001006399397738,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5862731933594,0.0,0.0,0.0004773854161612,291.0965881347656,294.1499938964844,254.95379638671875,254.1463165283203,262.7684631347656,255.21170043945312,290.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.566511154174805,-0.0,-8.317884692132793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9513854980469,0.0,0.0,9.556989243719728e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910522460937,0.0,0.0,0.0001006395032163,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71990966796875,0.0,0.0,7.433221617247909e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61431884765625,0.0,0.0,0.0001006399397738,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5862731933594,0.0,0.0,0.0004773854161612,291.0965881347656,294.1499938964844,254.95379638671875,254.1463165283203,262.7684631347656,255.21170043945312,290.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.566511154174805,-0.0,-8.317884692132793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383850097656,0.0,0.0,9.565008076606318e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724670410156,0.0,0.0,0.0001007239479804,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098388671875,0.0,0.0,7.439458568114787e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6055603027344,0.0,0.0,0.0001007243772619,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5652160644531,0.0,0.0,0.0004777860303875,291.0934753417969,294.1499938964844,254.8714294433593,254.0719146728516,262.6267395019531,255.1242828369141,290.3175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.64079475402832,-0.0,-8.331840462005857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383850097656,0.0,0.0,9.565008076606318e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724670410156,0.0,0.0,0.0001007239479804,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098388671875,0.0,0.0,7.439458568114787e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6055603027344,0.0,0.0,0.0001007243772619,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5652160644531,0.0,0.0,0.0004777860303875,291.0934753417969,294.1499938964844,254.8714294433593,254.0719146728516,262.6267395019531,255.1242828369141,290.3175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.64079475402832,-0.0,-8.331840462005857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254150390625,0.0,0.0,9.567195229465142e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35400390625,0.0,0.0,0.0001007469836622,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69976806640625,0.0,0.0,7.441159687004983e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968017578125,0.0,0.0,0.0001007474129437,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5443115234375,0.0,0.0,0.0004778953734785,291.0902404785156,294.1499938964844,254.7910919189453,253.99929809570312,262.4860534667969,255.0380401611328,290.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.698955535888672,-0.0,-8.335643997270381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254150390625,0.0,0.0,9.567195229465142e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35400390625,0.0,0.0,0.0001007469836622,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69976806640625,0.0,0.0,7.441159687004983e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968017578125,0.0,0.0,0.0001007474129437,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5443115234375,0.0,0.0,0.0004778953734785,291.0902404785156,294.1499938964844,254.7910919189453,253.99929809570312,262.4860534667969,255.0380401611328,290.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.698955535888672,-0.0,-8.335643997270381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189453125,0.0,0.0,9.56617877818644e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448181152344,0.0,0.0,0.0001007362807285,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947326660156,0.0,0.0,7.44036806281656e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924377441406,0.0,0.0,0.0001007366954581,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,0.0004778446163982,291.0885925292969,294.1499938964844,254.7518768310547,253.9638519287109,262.4161071777344,254.99571228027344,290.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.72174072265625,-0.0,-8.333867640430982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125061035156,0.0,0.0,9.563827916281298e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3356628417969,0.0,0.0,0.0001007115279207,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.689697265625,0.0,0.0,7.438540342263877e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5880432128906,0.0,0.0,0.0001007119499263,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235595703125,0.0,0.0,0.0004777272406499,291.0869140625,294.1499938964844,254.71343994140625,253.92909240722656,262.34649658203125,254.9540863037109,290.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.740571975708008,-0.0,-8.329769229931119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996276855469,0.0,0.0,9.555446013109758e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31744384765625,0.0,0.0,0.0001006232632789,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796569824219,0.0,0.0,7.432021084241569e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57928466796875,0.0,0.0,0.0001006236780085,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029602050781,0.0,0.0,0.0004773086111526,291.0834655761719,294.1499938964844,254.63922119140625,253.86192321777344,262.2081604003906,254.8731689453125,290.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.766788482666016,-0.0,-8.315167576711249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996276855469,0.0,0.0,9.555446013109758e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31744384765625,0.0,0.0,0.0001006232632789,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796569824219,0.0,0.0,7.432021084241569e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57928466796875,0.0,0.0,0.0001006236780085,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029602050781,0.0,0.0,0.0004773086111526,291.0834655761719,294.1499938964844,254.63922119140625,253.86192321777344,262.2081604003906,254.8731689453125,290.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.766788482666016,-0.0,-8.315167576711249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868103027344,0.0,0.0,9.542828775011004e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2993469238281,0.0,0.0,0.0001004904042929,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66961669921875,0.0,0.0,7.422207272611558e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705261230469,0.0,0.0,0.0001004908117465,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825134277344,0.0,0.0,0.0004766784550156,291.0799255371094,294.1499938964844,254.56912231445312,253.7984313964844,262.07110595703125,254.79592895507807,290.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.778255462646484,-0.0,-8.293215358889938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868103027344,0.0,0.0,9.542828775011004e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2993469238281,0.0,0.0,0.0001004904042929,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66961669921875,0.0,0.0,7.422207272611558e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705261230469,0.0,0.0,0.0001004908117465,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825134277344,0.0,0.0,0.0004766784550156,291.0799255371094,294.1499938964844,254.56912231445312,253.7984313964844,262.07110595703125,254.79592895507807,290.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.778255462646484,-0.0,-8.293215358889938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8740539550781,0.0,0.0,9.526959183858708e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813720703125,0.0,0.0,0.0001003232900984,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596069335937,0.0,0.0,7.409864338114858e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.561767578125,0.0,0.0,0.0001003236902761,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4622497558594,0.0,0.0,0.0004758858121931,291.0762634277344,294.1499938964844,254.5038452148437,253.73928833007807,261.9355163574219,254.7229919433593,290.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.77657127380371,-0.0,-8.265647721827919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8740539550781,0.0,0.0,9.526959183858708e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813720703125,0.0,0.0,0.0001003232900984,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596069335937,0.0,0.0,7.409864338114858e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.561767578125,0.0,0.0,0.0001003236902761,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4622497558594,0.0,0.0,0.0004758858121931,291.0762634277344,294.1499938964844,254.5038452148437,253.73928833007807,261.9355163574219,254.7229919433593,290.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.77657127380371,-0.0,-8.265647721827919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8613586425781,0.0,0.0,9.508906805422156e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635498046875,0.0,0.0,0.0001001331911538,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496276855469,0.0,0.0,7.395823195111006e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,0.0001001335840555,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.442138671875,0.0,0.0,0.0004749841173179,291.072509765625,294.1499938964844,254.4441070556641,253.6851043701172,261.801513671875,254.6548767089844,290.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.76395606994629,-0.0,-8.234344761604009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8613586425781,0.0,0.0,9.508906805422156e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635498046875,0.0,0.0,0.0001001331911538,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496276855469,0.0,0.0,7.395823195111006e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,0.0001001335840555,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.442138671875,0.0,0.0,0.0004749841173179,291.072509765625,294.1499938964844,254.4441070556641,253.6851043701172,261.801513671875,254.6548767089844,290.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.76395606994629,-0.0,-8.234344761604009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85504150390625,0.0,0.0,9.49938767007552e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25469970703125,0.0,0.0,0.0001000329502858,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446228027344,0.0,0.0,7.388419180642813e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54864501953125,0.0,0.0,0.0001000333431875,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4321594238281,0.0,0.0,0.0004745086480397,291.0705871582031,294.1499938964844,254.41651916503903,253.6600799560547,261.73516845703125,254.62286376953125,290.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690540008247e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.754079818725582,-0.0,-8.21786230176258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487548828125,0.0,0.0,9.489723743172362e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2458801269531,0.0,0.0,9.993118874263018e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396484375,0.0,0.0,7.380903116427362e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442810058594,0.0,0.0,9.993158164434136e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222106933594,0.0,0.0,0.0004740259901154,291.06866455078125,294.1499938964844,254.39059448242188,253.63653564453125,261.6692810058594,254.5922088623047,290.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682664248839956e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.7424259185791,-0.0,-8.201148204989296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.836181640625,0.0,0.0,9.470392978983e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22833251953125,0.0,0.0,9.972762200050056e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62969970703125,0.0,0.0,7.365867350017652e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355224609375,0.0,0.0,9.972800762625413e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4024658203125,0.0,0.0,0.0004730604123324,291.064697265625,294.1499938964844,254.3440399169922,253.5942230224609,261.5387878417969,254.53477478027344,290.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.71492576599121,-0.0,-8.167762644006873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.836181640625,0.0,0.0,9.470392978983e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22833251953125,0.0,0.0,9.972762200050056e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62969970703125,0.0,0.0,7.365867350017652e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355224609375,0.0,0.0,9.972800762625413e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4024658203125,0.0,0.0,0.0004730604123324,291.064697265625,294.1499938964844,254.3440399169922,253.5942230224609,261.5387878417969,254.53477478027344,290.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.71492576599121,-0.0,-8.167762644006873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236694335937,0.0,0.0,9.45171996136196e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109069824219,0.0,0.0,9.953099652193488e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197814941406,0.0,0.0,7.351344538619742e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267639160156,0.0,0.0,9.95313748717308e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3828430175781,0.0,0.0,0.0004721277800854,291.0606384277344,294.1499938964844,254.3051300048828,253.55880737304688,261.4100952148437,254.4828491210937,290.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.68287467956543,-0.0,-8.135579321333354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236694335937,0.0,0.0,9.45171996136196e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109069824219,0.0,0.0,9.953099652193488e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197814941406,0.0,0.0,7.351344538619742e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267639160156,0.0,0.0,9.95313748717308e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3828430175781,0.0,0.0,0.0004721277800854,291.0606384277344,294.1499938964844,254.3051300048828,253.55880737304688,261.4100952148437,254.4828491210937,290.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.68287467956543,-0.0,-8.135579321333354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81121826171875,0.0,0.0,9.434384992346168e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.193603515625,0.0,0.0,9.934845002135262e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60986328125,0.0,0.0,7.337861461564898e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180053710937,0.0,0.0,9.934882109519094e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3634033203125,0.0,0.0,0.0004712619120255,291.05645751953125,294.1499938964844,254.27456665039065,253.53094482421875,261.2833557128906,254.4368438720703,290.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.64773941040039,-0.0,-8.105757132170768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81121826171875,0.0,0.0,9.434384992346168e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.193603515625,0.0,0.0,9.934845002135262e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60986328125,0.0,0.0,7.337861461564898e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180053710937,0.0,0.0,9.934882109519094e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3634033203125,0.0,0.0,0.0004712619120255,291.05645751953125,294.1499938964844,254.27456665039065,253.53094482421875,261.2833557128906,254.4368438720703,290.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.64773941040039,-0.0,-8.105757132170768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
