time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987976074219,0.0,0.0,9.418890113011004e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1764221191406,0.0,0.0,9.918528667185456e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999755859375,0.0,0.0,7.325809565372765e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50927734375,0.0,0.0,9.918565046973526e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3441162109375,0.0,0.0,0.000470487982966,291.0521850585937,294.1499938964844,254.2530670166016,253.51126098632807,261.1586608886719,254.39700317382807,290.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.61068344116211,-0.0,-8.079146596173814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987976074219,0.0,0.0,9.418890113011004e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1764221191406,0.0,0.0,9.918528667185456e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999755859375,0.0,0.0,7.325809565372765e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50927734375,0.0,0.0,9.918565046973526e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3441162109375,0.0,0.0,0.000470487982966,291.0521850585937,294.1499938964844,254.2530670166016,253.51126098632807,261.1586608886719,254.39700317382807,290.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.61068344116211,-0.0,-8.079146596173814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926025390625,0.0,0.0,9.412001963937656e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678771972656,0.0,0.0,9.911275265039876e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59503173828125,0.0,0.0,7.320452277781442e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,9.911311644827948e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.33453369140625,0.0,0.0,0.0004701439465861,291.0500183105469,294.1499938964844,254.2459411621093,253.5046844482422,261.09716796875,254.3796539306641,290.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199681212848418e-09,0.0010028642136603,-0.015294442884624,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.591642379760746,-0.0,-8.067330981020859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78643798828125,0.0,0.0,9.405600576428697e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15936279296875,0.0,0.0,9.904534090310337e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.590087890625,0.0,0.0,7.315473339986056e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005187988281,0.0,0.0,9.904570470098406e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.324951171875,0.0,0.0,0.0004698242119047,291.0478210449219,294.1499938964844,254.2413482666016,253.5003967285156,261.0361328125,254.3636779785156,290.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119900586298854e-09,0.0010021820198744,-0.0150854513049125,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.572399139404297,-0.0,-8.056358069552516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77410888671875,0.0,0.0,9.394735388923436e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14239501953125,0.0,0.0,9.893092646962032e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802001953125,0.0,0.0,7.307022315217182e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917297363281,0.0,0.0,9.89312829915434e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3059387207031,0.0,0.0,0.000469281541882,291.0433349609375,294.1499938964844,254.2400817871093,253.4990081787109,260.9158020019531,254.337142944336,290.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.53323554992676,-0.0,-8.037748955302959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77410888671875,0.0,0.0,9.394735388923436e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14239501953125,0.0,0.0,9.893092646962032e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802001953125,0.0,0.0,7.307022315217182e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917297363281,0.0,0.0,9.89312829915434e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3059387207031,0.0,0.0,0.000469281541882,291.0433349609375,294.1499938964844,254.2400817871093,253.4990081787109,260.9158020019531,254.337142944336,290.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.53323554992676,-0.0,-8.037748955302959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618103027344,0.0,0.0,9.386418969370423e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.12554931640625,0.0,0.0,9.8843353043776e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703125,0.0,0.0,7.300553988898173e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48297119140625,0.0,0.0,9.884370228974149e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870483398437,0.0,0.0,0.0004688661720138,291.03875732421875,294.1499938964844,254.25,253.5077209472656,260.7978820800781,254.3179931640625,290.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818942927135e-09,0.0010001374175772,-0.0144591471180319,0.0,0.0,0.0,-0.007728190626949,60.0,-24.4931640625,-0.0,-8.023518915933894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618103027344,0.0,0.0,9.386418969370423e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.12554931640625,0.0,0.0,9.8843353043776e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703125,0.0,0.0,7.300553988898173e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48297119140625,0.0,0.0,9.884370228974149e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870483398437,0.0,0.0,0.0004688661720138,291.03875732421875,294.1499938964844,254.25,253.5077209472656,260.7978820800781,254.3179931640625,290.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818942927135e-09,0.0010001374175772,-0.0144591471180319,0.0,0.0,0.0,-0.007728190626949,60.0,-24.4931640625,-0.0,-8.023518915933894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74957275390625,0.0,0.0,9.382011921843514e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087646484375,0.0,0.0,9.879694698611274e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604248046875,0.0,0.0,7.297126285266131e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4741516113281,0.0,0.0,9.879729623207822e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26824951171875,0.0,0.0,0.0004686461179517,291.0340881347656,294.1499938964844,254.26608276367188,253.5219573974609,260.6822814941406,254.305908203125,290.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.455366134643555,-0.0,-8.015980057507478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74957275390625,0.0,0.0,9.382011921843514e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087646484375,0.0,0.0,9.879694698611274e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604248046875,0.0,0.0,7.297126285266131e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4741516113281,0.0,0.0,9.879729623207822e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26824951171875,0.0,0.0,0.0004686461179517,291.0340881347656,294.1499938964844,254.26608276367188,253.5219573974609,260.6822814941406,254.305908203125,290.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.455366134643555,-0.0,-8.015980057507478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373046875,0.0,0.0,9.382545249536632e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0920715332031,0.0,0.0,9.880256402539088e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.550537109375,0.0,0.0,7.29754101485014e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46533203125,0.0,0.0,9.880290599539876e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24957275390625,0.0,0.0,0.0004686728061642,291.029296875,294.1499938964844,254.28282165527344,253.5367431640625,260.5690612792969,254.29977416992188,290.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.426902770996094,-0.0,-8.016885288952835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373046875,0.0,0.0,9.382545249536632e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0920715332031,0.0,0.0,9.880256402539088e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.550537109375,0.0,0.0,7.29754101485014e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46533203125,0.0,0.0,9.880290599539876e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24957275390625,0.0,0.0,0.0004686728061642,291.029296875,294.1499938964844,254.28282165527344,253.5367431640625,260.5690612792969,254.29977416992188,290.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.426902770996094,-0.0,-8.016885288952835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.731201171875,0.0,0.0,9.384565782966092e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.083740234375,0.0,0.0,9.882384620141238e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54559326171875,0.0,0.0,7.299112621694803e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,9.882418817142025e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24029541015625,0.0,0.0,0.0004687737673521,291.0268859863281,294.1499938964844,254.2914276123047,253.54432678222656,260.5133361816406,254.2986602783203,290.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857624163496666e-09,0.0009999386966228,-0.0143983857706189,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.41712188720703,-0.0,-8.020336395020422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72509765625,0.0,0.0,9.387512545799837e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.075439453125,0.0,0.0,9.885487088467926e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406188964844,0.0,0.0,7.301404548343271e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564819335937,0.0,0.0,9.885521285468712e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309875488281,0.0,0.0,0.0004689209745265,291.0244140625,294.1499938964844,254.30018615722656,253.55203247070312,260.4581604003906,254.298583984375,290.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310373122381e-09,0.0010002523194998,-0.0144944908097386,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.409873962402344,-0.0,-8.025369879760549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7128601074219,0.0,0.0,9.396364475833252e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588684082031,0.0,0.0,9.89480977295898e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307006835937,0.0,0.0,7.308289787033573e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476013183594,0.0,0.0,9.894843242364004e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124938964844,0.0,0.0,0.0004693632363341,291.0194091796875,294.1499938964844,254.318115234375,253.5677795410156,260.3493347167969,254.3011932373047,289.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.40277099609375,-0.0,-8.04050728220318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7128601074219,0.0,0.0,9.396364475833252e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588684082031,0.0,0.0,9.89480977295898e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307006835937,0.0,0.0,7.308289787033573e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476013183594,0.0,0.0,9.894843242364004e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124938964844,0.0,0.0,0.0004693632363341,291.0194091796875,294.1499938964844,254.318115234375,253.5677795410156,260.3493347167969,254.3011932373047,289.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.40277099609375,-0.0,-8.04050728220318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7006530761719,0.0,0.0,9.408692130818964e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0423278808594,0.0,0.0,9.907791536534204e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.520751953125,0.0,0.0,7.317877316381782e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386901855469,0.0,0.0,9.907824278343468e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1940612792969,0.0,0.0,0.0004699790733866,291.0142822265625,294.1499938964844,254.33657836914065,253.5839385986328,260.2426452636719,254.30731201171875,289.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.40526008605957,-0.0,-8.061612533083462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7006530761719,0.0,0.0,9.408692130818964e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0423278808594,0.0,0.0,9.907791536534204e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.520751953125,0.0,0.0,7.317877316381782e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386901855469,0.0,0.0,9.907824278343468e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1940612792969,0.0,0.0,0.0004699790733866,291.0142822265625,294.1499938964844,254.33657836914065,253.5839385986328,260.2426452636719,254.30731201171875,289.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.40526008605957,-0.0,-8.061612533083462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884155273437,0.0,0.0,9.423973824596033e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258483886719,0.0,0.0,9.923883771989496e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107727050781,0.0,0.0,7.329763320740312e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297180175781,0.0,0.0,9.923916513798758e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1756896972656,0.0,0.0,0.0004707424668595,291.0090637207031,294.1499938964844,254.35552978515625,253.6004943847656,260.1380310058594,254.31643676757807,289.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.415674209594727,-0.0,-8.087815928092824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884155273437,0.0,0.0,9.423973824596033e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258483886719,0.0,0.0,9.923883771989496e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107727050781,0.0,0.0,7.329763320740312e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297180175781,0.0,0.0,9.923916513798758e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1756896972656,0.0,0.0,0.0004707424668595,291.0090637207031,294.1499938964844,254.35552978515625,253.6004943847656,260.1380310058594,254.31643676757807,289.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.415674209594727,-0.0,-8.087815928092824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6761779785156,0.0,0.0,9.441663132747637e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093994140625,0.0,0.0,9.942511678673328e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.500732421875,0.0,0.0,7.343521428992972e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42071533203125,0.0,0.0,9.942544420482592e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573486328125,0.0,0.0,0.0004716261464636,291.00372314453125,294.1499938964844,254.3749389648437,253.61740112304688,260.03546142578125,254.32818603515625,289.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.43270492553711,-0.0,-8.118200867102132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6761779785156,0.0,0.0,9.441663132747637e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093994140625,0.0,0.0,9.942511678673328e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.500732421875,0.0,0.0,7.343521428992972e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42071533203125,0.0,0.0,9.942544420482592e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573486328125,0.0,0.0,0.0004716261464636,291.00372314453125,294.1499938964844,254.3749389648437,253.61740112304688,260.03546142578125,254.32818603515625,289.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.43270492553711,-0.0,-8.118200867102132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700744628906,0.0,0.0,9.451250662095843e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0011901855469,0.0,0.0,9.952607069863006e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957275390625,0.0,0.0,7.350977830355987e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41619873046875,0.0,0.0,9.95263981167227e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1482238769531,0.0,0.0,0.0004721050499938,291.0010070800781,294.1499938964844,254.38479614257807,253.6259765625,259.98492431640625,254.33497619628903,289.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.6882450688865455e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.443340301513672,-0.0,-8.134692563999124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639404296875,0.0,0.0,9.461156150791794e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99298095703125,0.0,0.0,9.96303861029446e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906921386719,0.0,0.0,7.358682341873646e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,9.963070624507964e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390991210937,0.0,0.0,0.0004725998733192,290.9982604980469,294.1499938964844,254.39474487304688,253.6346130371093,259.93487548828125,254.3422698974609,289.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.45497131347656,-0.0,-8.151749852913781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65167236328125,0.0,0.0,9.48173546930775e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765930175781,0.0,0.0,9.984710050048308e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4805908203125,0.0,0.0,7.374688721029088e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4025573730469,0.0,0.0,9.984742064261808e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1208801269531,0.0,0.0,0.0004736279079224,290.99267578125,294.1499938964844,254.41493225097656,253.6521148681641,259.83612060546875,254.3582458496093,289.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.48052978515625,-0.0,-8.187245725821415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65167236328125,0.0,0.0,9.48173546930775e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765930175781,0.0,0.0,9.984710050048308e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4805908203125,0.0,0.0,7.374688721029088e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4025573730469,0.0,0.0,9.984742064261808e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1208801269531,0.0,0.0,0.0004736279079224,290.99267578125,294.1499938964844,254.41493225097656,253.6521148681641,259.83612060546875,254.3582458496093,289.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.48052978515625,-0.0,-8.187245725821415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6393737792969,0.0,0.0,9.502634929958732e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9602355957031,0.0,0.0,0.0001000671836663,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.470458984375,0.0,0.0,7.390943937934935e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934020996094,0.0,0.0,0.0001000674965325,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026916503906,0.0,0.0,0.0004746719205286,290.9869689941406,294.1499938964844,254.43544006347656,253.6698303222656,259.73931884765625,254.3759155273437,289.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.507787704467773,-0.0,-8.223371850135663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6393737792969,0.0,0.0,9.502634929958732e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9602355957031,0.0,0.0,0.0001000671836663,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.470458984375,0.0,0.0,7.390943937934935e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934020996094,0.0,0.0,0.0001000674965325,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026916503906,0.0,0.0,0.0004746719205286,290.9869689941406,294.1499938964844,254.43544006347656,253.6698303222656,259.73931884765625,254.3759155273437,289.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.507787704467773,-0.0,-8.223371850135663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270751953125,0.0,0.0,9.523001062916592e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9438781738281,0.0,0.0,0.000100281649793,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602966308594,0.0,0.0,7.406784425256774e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841857910156,0.0,0.0,0.0001002819626592,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845642089844,0.0,0.0,0.0004756893322337,290.98114013671875,294.1499938964844,254.4562225341797,253.6877593994141,259.6444091796875,254.39498901367188,289.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.534576416015625,-0.0,-8.258653139137095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270751953125,0.0,0.0,9.523001062916592e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9438781738281,0.0,0.0,0.000100281649793,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602966308594,0.0,0.0,7.406784425256774e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841857910156,0.0,0.0,0.0001002819626592,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845642089844,0.0,0.0,0.0004756893322337,290.98114013671875,294.1499938964844,254.4562225341797,253.6877593994141,259.6444091796875,254.39498901367188,289.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.534576416015625,-0.0,-8.258653139137095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61474609375,0.0,0.0,9.541897452436388e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92755126953125,0.0,0.0,0.0001004806399578,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500732421875,0.0,0.0,7.421481132041663e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749389648437,0.0,0.0,0.000100480945548,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06646728515625,0.0,0.0,0.0004766332858707,290.9751892089844,294.1499938964844,254.47726440429688,253.7058563232422,259.5514221191406,254.41514587402344,289.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.55858612060547,-0.0,-8.291454633990727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61474609375,0.0,0.0,9.541897452436388e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92755126953125,0.0,0.0,0.0001004806399578,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500732421875,0.0,0.0,7.421481132041663e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749389648437,0.0,0.0,0.000100480945548,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06646728515625,0.0,0.0,0.0004766332858707,290.9751892089844,294.1499938964844,254.47726440429688,253.7058563232422,259.5514221191406,254.41514587402344,289.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.55858612060547,-0.0,-8.291454633990727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60858154296875,0.0,0.0,9.550475078867748e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9194030761719,0.0,0.0,0.0001005709636956,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449462890625,0.0,0.0,7.428152457578108e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37030029296875,0.0,0.0,0.0001005712692858,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.05743408203125,0.0,0.0,0.0004770617815665,290.9721984863281,294.1499938964844,254.48785400390625,253.71495056152344,259.5056457519531,254.4255523681641,289.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412344291806,60.0,-24.568756103515625,-0.0,-8.306366083843386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024169921875,0.0,0.0,9.558362944517285e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112548828125,0.0,0.0,0.0001006540333037,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398193359375,0.0,0.0,7.434287545038387e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656311035156,0.0,0.0,0.0001006543316179,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04840087890625,0.0,0.0,0.0004774558183271,290.9691467285156,294.1499938964844,254.4984893798828,253.7240753173828,259.4602966308594,254.4361114501953,289.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.57745933532715,-0.0,-8.320089506241858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5900573730469,0.0,0.0,9.571389091433956e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8949890136719,0.0,0.0,0.0001007911996566,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42950439453125,0.0,0.0,7.444419316016138e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35626220703125,0.0,0.0,0.0001007915052468,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303955078125,0.0,0.0,0.0004781065508723,290.96295166015625,294.1499938964844,254.51988220214844,253.74237060546875,259.3710021972656,254.4576110839844,289.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.588876724243164,-0.0,-8.342776425251942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5900573730469,0.0,0.0,9.571389091433956e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8949890136719,0.0,0.0,0.0001007911996566,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42950439453125,0.0,0.0,7.444419316016138e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35626220703125,0.0,0.0,0.0001007915052468,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303955078125,0.0,0.0,0.0004781065508723,290.96295166015625,294.1499938964844,254.51988220214844,253.74237060546875,259.3710021972656,254.4576110839844,289.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.588876724243164,-0.0,-8.342776425251942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57769775390625,0.0,0.0,9.58000819082372e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8787536621094,0.0,0.0,0.0001008819672279,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.419189453125,0.0,0.0,7.451122655766085e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34686279296875,0.0,0.0,0.0001008822655421,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.012451171875,0.0,0.0,0.0004785371129401,290.9566650390625,294.1499938964844,254.54139709472656,253.7607269287109,259.2836303710937,254.4794158935547,289.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.59005546569824,-0.0,-8.35780227248506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57769775390625,0.0,0.0,9.58000819082372e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8787536621094,0.0,0.0,0.0001008819672279,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.419189453125,0.0,0.0,7.451122655766085e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34686279296875,0.0,0.0,0.0001008822655421,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.012451171875,0.0,0.0,0.0004785371129401,290.9566650390625,294.1499938964844,254.54139709472656,253.7607269287109,259.2836303710937,254.4794158935547,289.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.59005546569824,-0.0,-8.35780227248506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653076171875,0.0,0.0,9.583315841155128e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625793457031,0.0,0.0,0.000100916797237,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088134765625,0.0,0.0,7.45369543437846e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374328613281,0.0,0.0,0.0001009170955512,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945678710937,0.0,0.0,0.0004787023935932,290.95025634765625,294.1499938964844,254.56298828125,253.7790985107422,259.1981506347656,254.5013122558593,289.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.578746795654297,-0.0,-8.363569747871227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
