time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653076171875,0.0,0.0,9.583315841155128e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625793457031,0.0,0.0,0.000100916797237,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088134765625,0.0,0.0,7.45369543437846e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374328613281,0.0,0.0,0.0001009170955512,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945678710937,0.0,0.0,0.0004787023935932,290.95025634765625,294.1499938964844,254.56298828125,253.7790985107422,259.1981506347656,254.5013122558593,289.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.578746795654297,-0.0,-8.363569747871227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5529479980469,0.0,0.0,9.580558253219353e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.846435546875,0.0,0.0,0.0001008877588901,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984375,0.0,0.0,7.451550482073799e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32794189453125,0.0,0.0,0.0001008880499284,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97674560546875,0.0,0.0,0.0004785647033713,290.9437561035156,294.1499938964844,254.5846099853516,253.7974548339844,259.11474609375,254.5231170654297,289.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.55235481262207,-0.0,-8.358751557580035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5529479980469,0.0,0.0,9.580558253219353e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.846435546875,0.0,0.0,0.0001008877588901,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984375,0.0,0.0,7.451550482073799e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32794189453125,0.0,0.0,0.0001008880499284,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97674560546875,0.0,0.0,0.0004785647033713,290.9437561035156,294.1499938964844,254.5846099853516,253.7974548339844,259.11474609375,254.5231170654297,289.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.55235481262207,-0.0,-8.358751557580035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467529296875,0.0,0.0,9.576609591022134e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83837890625,0.0,0.0,0.0001008461840683,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932189941406,0.0,0.0,7.448479300364852e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,0.0001008464751066,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678649902344,0.0,0.0,0.0004783674958162,290.9404602050781,294.1499938964844,254.59542846679688,253.80661010742188,259.07379150390625,254.533920288086,289.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249736893617411e-09,0.0010203941492363,-0.0206639599055051,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.533111572265625,-0.0,-8.351860714128635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54058837890625,0.0,0.0,9.571274858899416e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8303527832031,0.0,0.0,0.0001007899991236,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880310058594,0.0,0.0,7.444329821737483e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31842041015625,0.0,0.0,0.0001007902901619,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590148925781,0.0,0.0,0.0004781010211445,290.9371337890625,294.1499938964844,254.60623168945312,253.81573486328125,259.0332946777344,254.544662475586,289.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324341622656e-09,0.0010198255768045,-0.0204898230731487,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.510332107543945,-0.0,-8.342554735918385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282287597656,0.0,0.0,9.555608266964556e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143310546875,0.0,0.0,0.0001006250313366,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775939941406,0.0,0.0,7.43214477552101e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,0.000100625315099,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413757324219,0.0,0.0,0.000477318506455,290.930419921875,294.1499938964844,254.62779235839844,253.8339233398437,258.9537048339844,254.5658569335937,289.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.45244598388672,-0.0,-8.315261368352368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282287597656,0.0,0.0,9.555608266964556e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143310546875,0.0,0.0,0.0001006250313366,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775939941406,0.0,0.0,7.43214477552101e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,0.000100625315099,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413757324219,0.0,0.0,0.000477318506455,290.930419921875,294.1499938964844,254.62779235839844,253.8339233398437,258.9537048339844,254.5658569335937,289.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.45244598388672,-0.0,-8.315261368352368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5158996582031,0.0,0.0,9.5344650617335e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79840087890625,0.0,0.0,0.0001004023870336,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671875,0.0,0.0,7.415700383717194e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29931640625,0.0,0.0,0.00010040266352,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.923828125,0.0,0.0,0.000476262444863,290.9236145019531,294.1499938964844,254.64927673339844,253.8519897460937,258.8761291503906,254.5865478515625,289.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885342985391,0.0,0.0,0.0,-0.008642210625112,60.0,-24.37881088256836,-0.0,-8.278500018832349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5158996582031,0.0,0.0,9.5344650617335e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79840087890625,0.0,0.0,0.0001004023870336,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671875,0.0,0.0,7.415700383717194e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29931640625,0.0,0.0,0.00010040266352,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.923828125,0.0,0.0,0.000476262444863,290.9236145019531,294.1499938964844,254.64927673339844,253.8519897460937,258.8761291503906,254.5865478515625,289.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885342985391,0.0,0.0,0.0,-0.008642210625112,60.0,-24.37881088256836,-0.0,-8.278500018832349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50360107421875,0.0,0.0,9.510086965747178e-05,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78253173828125,0.0,0.0,0.0001001456694211,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35675048828125,0.0,0.0,7.396739238174632e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897644042969,0.0,0.0,0.0001001459459075,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063720703125,0.0,0.0,0.0004750447405967,290.9167175292969,294.1499938964844,254.67062377929688,253.869873046875,258.8004455566406,254.6067352294922,289.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420774661426321e-09,0.0010133062023669,-0.0184929221868515,0.0,0.0,0.0,-0.0084916157647967,60.0,-24.294248580932617,-0.0,-8.236214910084527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50360107421875,0.0,0.0,9.510086965747178e-05,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78253173828125,0.0,0.0,0.0001001456694211,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35675048828125,0.0,0.0,7.396739238174632e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897644042969,0.0,0.0,0.0001001459459075,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063720703125,0.0,0.0,0.0004750447405967,290.9167175292969,294.1499938964844,254.67062377929688,253.869873046875,258.8004455566406,254.6067352294922,289.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420774661426321e-09,0.0010133062023669,-0.0184929221868515,0.0,0.0,0.0,-0.0084916157647967,60.0,-24.294248580932617,-0.0,-8.236214910084527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913330078125,0.0,0.0,9.486314229434356e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667541503906,0.0,0.0,9.98953400994651e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,7.378248847089708e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,9.989560930989684e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890380859375,0.0,0.0,0.0004738573043141,290.90972900390625,294.1499938964844,254.69178771972656,253.88755798339844,258.7268371582031,254.6264190673828,289.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124548950798726e-09,0.0010107731213793,-0.0177170485258102,0.0,0.0,0.0,-0.0083447638899087,60.0,-24.206262588500977,-0.0,-8.195084433282318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913330078125,0.0,0.0,9.486314229434356e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667541503906,0.0,0.0,9.98953400994651e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,7.378248847089708e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,9.989560930989684e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890380859375,0.0,0.0,0.0004738573043141,290.90972900390625,294.1499938964844,254.69178771972656,253.88755798339844,258.7268371582031,254.6264190673828,289.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124548950798726e-09,0.0010107731213793,-0.0177170485258102,0.0,0.0,0.0,-0.0083447638899087,60.0,-24.206262588500977,-0.0,-8.195084433282318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4851989746094,0.0,0.0,9.475537081016228e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7588806152344,0.0,0.0,9.978184971259908e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410949707031,0.0,0.0,7.369866943918169e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753601074219,0.0,0.0,9.978211164707318e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88043212890625,0.0,0.0,0.0004733189707621,290.9062194824219,294.1499938964844,254.70230102539065,253.89630126953125,258.69073486328125,254.63612365722656,289.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.9902541532940185e-09,0.0010096246842294,-0.0173652935773134,0.0,0.0,0.0,-0.0082781882956624,60.0,-24.1637020111084,-0.0,-8.176472476861819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,9.465665061725304e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75103759765625,0.0,0.0,9.967789083020762e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358764648437,0.0,0.0,7.362188625847921e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27056884765625,0.0,0.0,9.967816004063934e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717956542969,0.0,0.0,0.0004728258936665,290.9026794433594,294.1499938964844,254.71275329589844,253.9049835205078,258.655029296875,254.645751953125,289.662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867242774433181e-09,0.0010085727553814,-0.017043087631464,0.0,0.0,0.0,-0.0082172052934765,60.0,-24.122859954833984,-0.0,-8.15944218857112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46685791015625,0.0,0.0,9.449377103010193e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73541259765625,0.0,0.0,9.950637468136848e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.325439453125,0.0,0.0,7.349520456045866e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26092529296875,0.0,0.0,9.950663661584258e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546447753906,0.0,0.0,0.0004720123542938,290.8955383300781,294.1499938964844,254.73345947265625,253.92214965820312,258.5849304199219,254.6648406982422,289.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068436386063,6.6642753537848876e-09,0.001006837002933,-0.0165114402770996,0.0,0.0,0.0,-0.0081165852025151,60.0,-24.04861831665039,-0.0,-8.131380724307746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46685791015625,0.0,0.0,9.449377103010193e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73541259765625,0.0,0.0,9.950637468136848e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.325439453125,0.0,0.0,7.349520456045866e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26092529296875,0.0,0.0,9.950663661584258e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546447753906,0.0,0.0,0.0004720123542938,290.8955383300781,294.1499938964844,254.73345947265625,253.92214965820312,258.5849304199219,254.6648406982422,289.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068436386063,6.6642753537848876e-09,0.001006837002933,-0.0165114402770996,0.0,0.0,0.0,-0.0081165852025151,60.0,-24.04861831665039,-0.0,-8.131380724307746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546203613281,0.0,0.0,9.438194683752954e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198181152344,0.0,0.0,9.938862058334053e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149719238281,0.0,0.0,7.340822776313871e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25128173828125,0.0,0.0,9.938888251781464e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83758544921875,0.0,0.0,0.0004714537935797,290.8883056640625,294.1499938964844,254.7538604736328,253.93898010253903,258.5165405273437,254.68380737304688,289.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056516621261,6.524915274752629e-09,0.0010056451428681,-0.016146395355463,0.0,0.0,0.0,-0.008047497831285,60.0,-23.986799240112305,-0.0,-8.112142069194307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546203613281,0.0,0.0,9.438194683752954e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198181152344,0.0,0.0,9.938862058334053e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149719238281,0.0,0.0,7.340822776313871e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25128173828125,0.0,0.0,9.938888251781464e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83758544921875,0.0,0.0,0.0004714537935797,290.8883056640625,294.1499938964844,254.7538604736328,253.93898010253903,258.5165405273437,254.68380737304688,289.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056516621261,6.524915274752629e-09,0.0010056451428681,-0.016146395355463,0.0,0.0,0.0,-0.008047497831285,60.0,-23.986799240112305,-0.0,-8.112142069194307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424133300781,0.0,0.0,9.432427032152192e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70428466796875,0.0,0.0,9.932788816513494e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30450439453125,0.0,0.0,7.336336420848966e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416076660156,0.0,0.0,9.932814282365145e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205871582031,0.0,0.0,0.0004711657238658,290.8809509277344,294.1499938964844,254.77394104003903,253.9554748535156,258.44989013671875,254.7028045654297,289.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050367563962,6.453020784391583e-09,0.0010050302371382,-0.0159580707550048,0.0,0.0,0.0,-0.0080118551850318,60.0,-23.939041137695312,-0.0,-8.102225734774039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424133300781,0.0,0.0,9.432427032152192e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70428466796875,0.0,0.0,9.932788816513494e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30450439453125,0.0,0.0,7.336336420848966e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416076660156,0.0,0.0,9.932814282365145e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205871582031,0.0,0.0,0.0004711657238658,290.8809509277344,294.1499938964844,254.77394104003903,253.9554748535156,258.44989013671875,254.7028045654297,289.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050367563962,6.453020784391583e-09,0.0010050302371382,-0.0159580707550048,0.0,0.0,0.0,-0.0080118551850318,60.0,-23.939041137695312,-0.0,-8.102225734774039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43017578125,0.0,0.0,9.431778744328768e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888122558594,0.0,0.0,9.932106331689285e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,7.335832924582064e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318725585937,0.0,0.0,9.932131797540932e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036499023437,0.0,0.0,0.000471133418614,290.87353515625,294.1499938964844,254.7936248779297,253.97157287597656,258.3847961425781,254.72189331054688,289.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449152681334e-09,0.0010049608536064,-0.0159368384629488,0.0,0.0,0.0,-0.0080078365281224,60.0,-23.90464401245117,-0.0,-8.101108051050687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43017578125,0.0,0.0,9.431778744328768e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888122558594,0.0,0.0,9.932106331689285e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,7.335832924582064e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318725585937,0.0,0.0,9.932131797540932e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036499023437,0.0,0.0,0.000471133418614,290.87353515625,294.1499938964844,254.7936248779297,253.97157287597656,258.3847961425781,254.72189331054688,289.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449152681334e-09,0.0010049608536064,-0.0159368384629488,0.0,0.0,0.0,-0.0080078365281224,60.0,-23.90464401245117,-0.0,-8.101108051050687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4240417480469,0.0,0.0,9.433235391043128e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810607910156,0.0,0.0,9.933640103554352e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887268066406,0.0,0.0,7.336965063586831e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,9.93366484181024e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7951965332031,0.0,0.0,0.0004712061781901,290.8697509765625,294.1499938964844,254.8033142089844,253.97946166992188,258.35284423828125,254.7314910888672,289.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.463044321947109e-09,0.0010051158023998,-0.0159843284636735,0.0,0.0,0.0,-0.0080168237909674,60.0,-23.892343521118164,-0.0,-8.103607740395091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179382324219,0.0,0.0,9.435512038180605e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67333984375,0.0,0.0,9.936037531588228e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834777832031,0.0,0.0,7.338736031670123e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,9.936062269844116e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867431640625,0.0,0.0,0.0004713199159596,290.8659973144531,294.1499938964844,254.8128967285156,253.9872436523437,258.3211975097656,254.7411346435547,289.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491393644836307e-09,0.0010053580626845,-0.0160585865378379,0.0,0.0,0.0,-0.0080308774486184,60.0,-23.882333755493164,-0.0,-8.107517857069979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,9.442531882086767e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65789794921875,0.0,0.0,9.943429904524236e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728881835937,0.0,0.0,7.344195910263807e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,9.943454642780124e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698669433594,0.0,0.0,0.0004716706171166,290.8583679199219,294.1499938964844,254.83169555664065,254.00244140625,258.25897216796875,254.76052856445312,289.5570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.8701171875,-0.0,-8.119581451637714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,9.442531882086767e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65789794921875,0.0,0.0,9.943429904524236e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728881835937,0.0,0.0,7.344195910263807e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,9.943454642780124e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698669433594,0.0,0.0,0.0004716706171166,290.8583679199219,294.1499938964844,254.83169555664065,254.00244140625,258.25897216796875,254.76052856445312,289.5570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.8701171875,-0.0,-8.119581451637714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934020996094,0.0,0.0,9.4517003162764e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424560546875,0.0,0.0,9.953085100278258e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26226806640625,0.0,0.0,7.351327076321468e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.953109110938384e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530517578125,0.0,0.0,0.0004721286532003,290.8506164550781,294.1499938964844,254.8500061035156,254.01715087890625,258.1981506347656,254.77999877929688,289.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.86533546447754,-0.0,-8.135352658200645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934020996094,0.0,0.0,9.4517003162764e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424560546875,0.0,0.0,9.953085100278258e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26226806640625,0.0,0.0,7.351327076321468e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.953109110938384e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530517578125,0.0,0.0,0.0004721286532003,290.8506164550781,294.1499938964844,254.8500061035156,254.01715087890625,258.1981506347656,254.77999877929688,289.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.86533546447754,-0.0,-8.135352658200645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.381103515625,0.0,0.0,9.462849993724376e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270446777344,0.0,0.0,9.964825585484503e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516174316406,0.0,0.0,7.359998562606052e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.964849596144632e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362365722656,0.0,0.0,0.0004726856132037,290.8427734375,294.1499938964844,254.8680877685547,254.03155517578125,258.1386413574219,254.7995147705078,289.52203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.86581420898437,-0.0,-8.154552944006357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.381103515625,0.0,0.0,9.462849993724376e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270446777344,0.0,0.0,9.964825585484503e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516174316406,0.0,0.0,7.359998562606052e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.964849596144632e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362365722656,0.0,0.0,0.0004726856132037,290.8427734375,294.1499938964844,254.8680877685547,254.03155517578125,258.1386413574219,254.7995147705078,289.52203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.86581420898437,-0.0,-8.154552944006357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3687744140625,0.0,0.0,9.476888953940944e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,9.979609603760764e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24090576171875,0.0,0.0,7.370917592197657e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.979633614420892e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7194519042969,0.0,0.0,0.0004733869282063,290.8348083496094,294.1499938964844,254.8862762451172,254.0458526611328,258.0805053710937,254.8191375732422,289.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.873062133789062,-0.0,-8.178762556099174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3687744140625,0.0,0.0,9.476888953940944e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,9.979609603760764e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24090576171875,0.0,0.0,7.370917592197657e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.979633614420892e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7194519042969,0.0,0.0,0.0004733869282063,290.8348083496094,294.1499938964844,254.8862762451172,254.0458526611328,258.0805053710937,254.8191375732422,289.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.873062133789062,-0.0,-8.178762556099174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,9.485048212809488e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039123535156,0.0,0.0,9.988201782107352e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,7.377263682428747e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.98822579276748e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110900878906,0.0,0.0,0.0004737945273518,290.830810546875,294.1499938964844,254.8953857421875,254.052963256836,258.05194091796875,254.8290100097656,289.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108430732927218e-09,0.0010106340050697,-0.0176748316735029,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.879344940185547,-0.0,-8.192849776378355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564147949219,0.0,0.0,9.493756078882144e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962219238281,0.0,0.0,9.99737239908427e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,7.384036871371791e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.997395682148635e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.70269775390625,0.0,0.0,0.0004742295423056,290.8267517089844,294.1499938964844,254.904525756836,254.06005859375,258.02362060546875,254.83892822265625,289.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910180574132e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.886934280395508,-0.0,-8.20789765043628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.343994140625,0.0,0.0,9.513348049949856e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.580810546875,0.0,0.0,0.000100180026493,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,7.399274181807414e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001001802593236,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859436035156,0.0,0.0,0.0004752082168124,290.8185729980469,294.1499938964844,254.9228363037109,254.0741577148437,257.96795654296875,254.85891723632807,289.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.907670974731445,-0.0,-8.241804749786753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.343994140625,0.0,0.0,9.513348049949856e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.580810546875,0.0,0.0,0.000100180026493,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,7.399274181807414e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001001802593236,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859436035156,0.0,0.0,0.0004752082168124,290.8185729980469,294.1499938964844,254.9228363037109,254.0741577148437,257.96795654296875,254.85891723632807,289.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.907670974731445,-0.0,-8.241804749786753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3315734863281,0.0,0.0,9.53560447669588e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653686523437,0.0,0.0,0.0001004144069156,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,7.416585140163079e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001004146397463,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.669189453125,0.0,0.0,0.0004763200122397,290.810302734375,294.1499938964844,254.941162109375,254.088134765625,257.9134826660156,254.879135131836,289.4522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93511199951172,-0.0,-8.28040995770607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3315734863281,0.0,0.0,9.53560447669588e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653686523437,0.0,0.0,0.0001004144069156,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,7.416585140163079e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001004146397463,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.669189453125,0.0,0.0,0.0004763200122397,290.810302734375,294.1499938964844,254.941162109375,254.088134765625,257.9134826660156,254.879135131836,289.4522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93511199951172,-0.0,-8.28040995770607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
