time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190612792969,0.0,0.0,9.56049480009824e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499267578125,0.0,0.0,0.0001006765160127,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,7.435944280587137e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001006767415674,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524353027344,0.0,0.0,0.0004775633860845,290.8018798828125,294.1499938964844,254.9595184326172,254.1020050048828,257.8602600097656,254.8995513916016,289.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.969406127929688,-0.0,-8.323689826283953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190612792969,0.0,0.0,9.56049480009824e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499267578125,0.0,0.0,0.0001006765160127,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,7.435944280587137e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001006767415674,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524353027344,0.0,0.0,0.0004775633860845,290.8018798828125,294.1499938964844,254.9595184326172,254.1020050048828,257.8602600097656,254.8995513916016,289.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.969406127929688,-0.0,-8.323689826283953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,9.587805107003078e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5344543457031,0.0,0.0,0.0001009640982374,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,7.457185711245984e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0001009643237921,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356811523437,0.0,0.0,0.0004789275699295,290.7933654785156,294.1499938964844,254.9778594970703,254.11573791503903,257.8080444335937,254.9201202392578,289.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.0092830657959,-0.0,-8.371307558263653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,9.587805107003078e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5344543457031,0.0,0.0,0.0001009640982374,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,7.457185711245984e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0001009643237921,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356811523437,0.0,0.0,0.0004789275699295,290.7933654785156,294.1499938964844,254.9778594970703,254.11573791503903,257.8080444335937,254.9201202392578,289.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.0092830657959,-0.0,-8.371307558263653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002319335937,0.0,0.0,9.602445061318576e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267333984375,0.0,0.0,0.0001011182757792,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,7.468572584912181e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0001011185013339,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272888183594,0.0,0.0,0.000479658920085,290.7890625,294.1499938964844,254.9870147705078,254.12255859375,257.7824401855469,254.9304656982422,289.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570961718135095e-09,0.0010231396881863,-0.0215051639825105,0.0,0.0,0.0,-0.009061804972589,60.0,-24.031923294067383,-0.0,-8.396890649464694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939453125,0.0,0.0,9.61759578785859e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189819335937,0.0,0.0,0.0001012778157019,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,7.480355998268351e-05,290.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0001012780412565,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.618896484375,0.0,0.0,0.0004804157360922,290.78472900390625,294.1499938964844,254.9961700439453,254.1293487548828,257.7570495605469,254.9408416748047,289.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759711178640828e-09,0.0010247535537928,-0.021999429911375,0.0,0.0,0.0,-0.0091553758829832,60.0,-24.055776596069336,-0.0,-8.423405972735054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28131103515625,0.0,0.0,9.649556159274653e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5034484863281,0.0,0.0,0.0001016143796732,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,7.505214307457209e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0001016145979519,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,0.0004820122558157,290.7759704589844,294.1499938964844,255.01443481445312,254.1428375244141,257.7071228027344,254.96160888671875,289.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.10770797729492,-0.0,-8.479479163270298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28131103515625,0.0,0.0,9.649556159274653e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5034484863281,0.0,0.0,0.0001016143796732,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,7.505214307457209e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0001016145979519,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,0.0004820122558157,290.7759704589844,294.1499938964844,255.01443481445312,254.1428375244141,257.7071228027344,254.96160888671875,289.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.10770797729492,-0.0,-8.479479163270298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,9.68356034718454e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879150390625,0.0,0.0,0.0001019724586512,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.531662413384765e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.00010197267693,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852966308594,0.0,0.0,0.0004837108717765,290.7670593261719,294.1499938964844,255.0326232910156,254.1561737060547,257.65826416015625,254.9823760986328,289.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.16497611999512,-0.0,-8.539342388758089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,9.68356034718454e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879150390625,0.0,0.0,0.0001019724586512,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.531662413384765e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.00010197267693,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852966308594,0.0,0.0,0.0004837108717765,290.7670593261719,294.1499938964844,255.0326232910156,254.1561737060547,257.65826416015625,254.9823760986328,289.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.16497611999512,-0.0,-8.539342388758089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,9.719344234326854e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723205566406,0.0,0.0,0.0001023492732201,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,7.559493678854778e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0001023494914988,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684509277344,0.0,0.0,0.0004854983417317,290.758056640625,294.1499938964844,255.0507202148437,254.1693725585937,257.6104431152344,255.0030975341797,289.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.22688674926757,-0.0,-8.60256506030055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,9.719344234326854e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723205566406,0.0,0.0,0.0001023492732201,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,7.559493678854778e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0001023494914988,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684509277344,0.0,0.0,0.0004854983417317,290.758056640625,294.1499938964844,255.0507202148437,254.1693725585937,257.6104431152344,255.0030975341797,289.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.22688674926757,-0.0,-8.60256506030055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24298095703125,0.0,0.0,9.75668299361132e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566955566406,0.0,0.0,0.0001027424732455,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,7.58853493607603e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0001027426842483,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55157470703125,0.0,0.0,0.0004873635189142,290.7488708496094,294.1499938964844,255.06871032714844,254.1824188232422,257.5637512207031,255.023666381836,289.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.29304885864257,-0.0,-8.668784801102447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24298095703125,0.0,0.0,9.75668299361132e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566955566406,0.0,0.0,0.0001027424732455,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,7.58853493607603e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0001027426842483,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55157470703125,0.0,0.0,0.0004873635189142,290.7488708496094,294.1499938964844,255.06871032714844,254.1824188232422,257.5637512207031,255.023666381836,289.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.29304885864257,-0.0,-8.668784801102447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23651123046875,0.0,0.0,9.775767830433324e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488525390625,0.0,0.0,0.0001029434424708,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,7.603378617204726e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,0.0001029436607495,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54315185546875,0.0,0.0,0.0004883168730884,290.7442626953125,294.1499938964844,255.07765197753903,254.1888885498047,257.5407409667969,255.0338897705078,289.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587055176496,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.32720184326172,-0.0,-8.70272884867518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,9.795170626603068e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410095214844,0.0,0.0,0.0001031477659125,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,7.618469680892304e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,0.0001031479841913,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53466796875,0.0,0.0,0.0004892860888503,290.7395935058594,294.1499938964844,255.0865631103516,254.19532775878903,257.5180358886719,255.04405212402344,289.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.36223602294922,-0.0,-8.73730812145368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,9.834587399382144e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42529296875,0.0,0.0,0.0001035628447425,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,7.649126928299665e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,0.0001035630557453,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51776123046875,0.0,0.0,0.000491255079396,290.7301940917969,294.1499938964844,255.1042633056641,254.20806884765625,257.4732666015625,255.0642242431641,289.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.434001922607425,-0.0,-8.807764828588915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,9.834587399382144e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42529296875,0.0,0.0,0.0001035628447425,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,7.649126928299665e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,0.0001035630557453,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51776123046875,0.0,0.0,0.000491255079396,290.7301940917969,294.1499938964844,255.1042633056641,254.20806884765625,257.4732666015625,255.0642242431641,289.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.434001922607425,-0.0,-8.807764828588915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.874642273643984e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095153808594,0.0,0.0,0.0001039846465573,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,7.680281123612076e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,0.0001039848502841,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007629394531,0.0,0.0,0.0004932559095323,290.7206420898437,294.1499938964844,255.12179565429688,254.2206420898437,257.4294738769531,255.0841064453125,289.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.507736206054688,-0.0,-8.879651858251236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.874642273643984e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095153808594,0.0,0.0,0.0001039846465573,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,7.680281123612076e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,0.0001039848502841,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007629394531,0.0,0.0,0.0004932559095323,290.7206420898437,294.1499938964844,255.12179565429688,254.2206420898437,257.4294738769531,255.0841064453125,289.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.507736206054688,-0.0,-8.879651858251236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.915018745232372e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3937072753906,0.0,0.0,0.0001044098316924,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,7.711684884270653e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,0.0001044100426952,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,0.0004952728631906,290.7109680175781,294.1499938964844,255.13912963867188,254.23306274414065,257.3865661621094,255.1036834716797,289.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.582618713378903,-0.0,-8.952412855478543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.915018745232372e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3937072753906,0.0,0.0,0.0001044098316924,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,7.711684884270653e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,0.0001044100426952,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,0.0004952728631906,290.7109680175781,294.1499938964844,255.13912963867188,254.23306274414065,257.3865661621094,255.1036834716797,289.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.582618713378903,-0.0,-8.952412855478543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.947356738848612e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810119628906,0.0,0.0,0.0001047503610607,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,7.736836414551362e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,0.0001047505647875,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701232910156,0.0,0.0,0.0004968881839886,290.7031555175781,294.1499938964844,255.15284729003903,254.2428741455078,257.3529663085937,255.1190795898437,289.2474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.64287757873535,-0.0,-9.0109004702299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.955428686225788e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778381347656,0.0,0.0,0.0001048353660735,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,7.743114838376641e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0001048355698003,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667358398437,0.0,0.0,0.0004972914466634,290.701171875,294.1499938964844,255.15625,254.2453155517578,257.3446655273437,255.1228942871093,289.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.657941818237305,-0.0,-9.025529834616465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.975557622965424e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,0.0001050473292707,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,7.75877051637508e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,0.0001050475329975,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45819091796875,0.0,0.0,0.000498296925798,290.6962280273437,294.1499938964844,255.1647186279297,254.2513732910156,257.3240966796875,255.13235473632807,289.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.695531845092773,-0.0,-9.062061678832832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,9.9956028861925e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619384765625,0.0,0.0,0.000105258419353,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,7.774361438350752e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0001052586230798,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496459960937,0.0,0.0,0.000499298213981,290.69122314453125,294.1499938964844,255.1731414794922,254.25738525390625,257.30377197265625,255.14170837402344,289.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.73297691345215,-0.0,-9.09851536334827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001003531069727,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,0.0001056765613611,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,7.805244968039915e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001056767650879,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324951171875,0.0,0.0,0.000501281756442,290.68115234375,294.1499938964844,255.1897735595703,254.269287109375,257.2637634277344,255.16015625,289.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.807165145874023,-0.0,-9.170943116032505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001003531069727,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,0.0001056765613611,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,7.805244968039915e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001056767650879,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324951171875,0.0,0.0,0.000501281756442,290.68115234375,294.1499938964844,255.1897735595703,254.269287109375,257.2637634277344,255.16015625,289.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.807165145874023,-0.0,-9.170943116032505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0001007432656479,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299560546875,0.0,0.0,0.0001060874201357,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,7.83559080446139e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,0.0001060876238625,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41534423828125,0.0,0.0,0.0005032307235524,290.6709289550781,294.1499938964844,255.2061309814453,254.281005859375,257.22467041015625,255.17819213867188,289.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.879898071289062,-0.0,-9.242388188113185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0001007432656479,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299560546875,0.0,0.0,0.0001060874201357,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,7.83559080446139e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,0.0001060876238625,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41534423828125,0.0,0.0,0.0005032307235524,290.6709289550781,294.1499938964844,255.2061309814453,254.281005859375,257.22467041015625,255.17819213867188,289.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.879898071289062,-0.0,-9.242388188113185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0001011245476547,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,0.0001064889293047,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,7.865246152505279e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0001064891330315,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.39813232421875,0.0,0.0,0.0005051353364251,290.6605834960937,294.1499938964844,255.22218322753903,254.29254150390625,257.1865234375,255.19580078125,289.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925122471254326e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.95070075988769,-0.0,-9.312475413025822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0001011245476547,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,0.0001064889293047,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,7.865246152505279e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0001064891330315,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.39813232421875,0.0,0.0,0.0005051353364251,290.6605834960937,294.1499938964844,255.22218322753903,254.29254150390625,257.1865234375,255.19580078125,289.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925122471254326e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.95070075988769,-0.0,-9.312475413025822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0001014957524603,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977600097656,0.0,0.0,0.0001068798228516,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,7.894117152318358e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0001068800193024,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808898925781,0.0,0.0,0.0005069895996712,290.6501159667969,294.1499938964844,255.2379302978516,254.3038787841797,257.14923095703125,255.2130126953125,289.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.019306182861328,-0.0,-9.380963916783005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0001014957524603,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977600097656,0.0,0.0,0.0001068798228516,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,7.894117152318358e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0001068800193024,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808898925781,0.0,0.0,0.0005069895996712,290.6501159667969,294.1499938964844,255.2379302978516,254.3038787841797,257.14923095703125,255.2130126953125,289.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.019306182861328,-0.0,-9.380963916783005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0001016766691463,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897033691406,0.0,0.0,0.0001070703438017,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,7.908188854344189e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0001070705402526,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37225341796875,0.0,0.0,0.0005078933318145,290.64483642578125,294.1499938964844,255.24566650390625,254.3094787597656,257.1309509277344,255.221435546875,289.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.05250358581543,-0.0,-9.414435453436456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,0.0001018552720779,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816162109375,0.0,0.0,0.0001072584200301,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,7.922080112621188e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,0.0001072586164809,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636169433594,0.0,0.0,0.0005087854806333,290.6394958496094,294.1499938964844,255.2533264160156,254.3150329589844,257.11285400390625,255.22976684570312,289.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.085176467895508,-0.0,-9.447536797324577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0001022025971906,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,0.0001076241751434,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,7.949094288051128e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,0.0001076243643183,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,0.0005105204763822,290.6287841796875,294.1499938964844,255.2683868408203,254.32598876953125,257.07733154296875,255.24609375,289.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.14826011657715,-0.0,-9.512073972928192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0001022025971906,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,0.0001076241751434,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,7.949094288051128e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,0.0001076243643183,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,0.0005105204763822,290.6287841796875,294.1499938964844,255.2683868408203,254.32598876953125,257.07733154296875,255.24609375,289.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.14826011657715,-0.0,-9.512073972928192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0001025364836095,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491760253906,0.0,0.0,0.0001079757712432,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,7.97506290837191e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0001079759604181,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3289489746094,0.0,0.0,0.0005121883004903,290.617919921875,294.1499938964844,255.2830505371093,254.3367614746093,257.0426940917969,255.26193237304688,289.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.20814514160156,-0.0,-9.57432035875172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
