time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514200,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0001025364836095,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491760253906,0.0,0.0,0.0001079757712432,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,7.97506290837191e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0001079759604181,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3289489746094,0.0,0.0,0.0005121883004903,290.617919921875,294.1499938964844,255.2830505371093,254.3367614746093,257.0426940917969,255.26193237304688,289.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.20814514160156,-0.0,-9.57432035875172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0001028580663842,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,0.0001083144161384,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,8.000074740266427e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0001083145980373,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31158447265625,0.0,0.0,0.0005137947155162,290.60693359375,294.1499938964844,255.2973175048828,254.34732055664065,257.0088195800781,255.27737426757807,289.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.265316009521484,-0.0,-9.634465669705605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0001028580663842,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,0.0001083144161384,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,8.000074740266427e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0001083145980373,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31158447265625,0.0,0.0,0.0005137947155162,290.60693359375,294.1499938964844,255.2973175048828,254.34732055664065,257.0088195800781,255.27737426757807,289.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.265316009521484,-0.0,-9.634465669705605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0001031658903229,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,0.0001086385673261,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,8.02401700639166e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.000108638756501,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.294189453125,0.0,0.0,0.0005153323872946,290.5958251953125,294.1499938964844,255.3111724853516,254.357666015625,256.975830078125,255.29226684570312,289.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468495983052893e-08,0.0010992181487381,-0.0447814986109733,0.0,0.0,0.0,-0.0134726762771606,60.0,-25.31899642944336,-0.0,-9.692213609469037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0001031658903229,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,0.0001086385673261,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,8.02401700639166e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.000108638756501,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.294189453125,0.0,0.0,0.0005153323872946,290.5958251953125,294.1499938964844,255.3111724853516,254.357666015625,256.975830078125,255.29226684570312,289.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468495983052893e-08,0.0010992181487381,-0.0447814986109733,0.0,0.0,0.0,-0.0134726762771606,60.0,-25.31899642944336,-0.0,-9.692213609469037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0001033154549077,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.0001087960699805,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,8.035649807425216e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0001087962518795,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28546142578125,0.0,0.0,0.0005160795408301,290.5902099609375,294.1499938964844,255.31793212890625,254.36276245117188,256.95965576171875,255.299545288086,289.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683605253696,0.0,0.0,0.0,-0.0135650569573044,60.0,-25.34482765197754,-0.0,-9.720334759322213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,0.0001034614542732,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0001089498109649,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,8.04700466687791e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,0.0001089499928639,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767639160156,0.0,0.0,0.0005168088246136,290.5845947265625,294.1499938964844,255.3245849609375,254.3678131103516,256.94366455078125,255.30670166015625,289.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836748966715277e-08,0.0011023668339475,-0.0457435734570026,0.0,0.0,0.0,-0.0136552331969141,60.0,-25.369855880737305,-0.0,-9.747823526140564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0001037447364069,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0001092481179512,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,8.069038449320942e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,0.0001092482998501,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593078613281,0.0,0.0,0.0005182239110581,290.5732421875,294.1499938964844,255.3375244140625,254.37774658203125,256.9122314453125,255.32066345214844,289.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970218891992e-08,0.0011053846683353,-0.046665571630001,0.0,0.0,0.0,-0.0138302063569426,60.0,-25.418018341064453,-0.0,-9.801272682352646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0001037447364069,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0001092481179512,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,8.069038449320942e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,0.0001092482998501,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593078613281,0.0,0.0,0.0005182239110581,290.5732421875,294.1499938964844,255.3375244140625,254.37774658203125,256.9122314453125,255.32066345214844,289.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970218891992e-08,0.0011053846683353,-0.046665571630001,0.0,0.0,0.0,-0.0138302063569426,60.0,-25.418018341064453,-0.0,-9.801272682352646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.0001040172719513,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0001095351108233,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,8.090235496638343e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.0001095352927222,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418212890625,0.0,0.0,0.0005195853300392,290.561767578125,294.1499938964844,255.3500061035156,254.3874664306641,256.8815612792969,255.3340606689453,289.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529263456912304e-08,0.0011082879500463,-0.0475524701178073,0.0,0.0,0.0,-0.0139985410496592,60.0,-25.463409423828125,-0.0,-9.852831084344873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.0001040172719513,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0001095351108233,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,8.090235496638343e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.0001095352927222,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418212890625,0.0,0.0,0.0005195853300392,290.561767578125,294.1499938964844,255.3500061035156,254.3874664306641,256.8815612792969,255.3340606689453,289.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529263456912304e-08,0.0011082879500463,-0.0475524701178073,0.0,0.0,0.0,-0.0139985410496592,60.0,-25.463409423828125,-0.0,-9.852831084344873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,0.0001042790681822,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001098108041333,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,8.110597264021635e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,0.0001098109787562,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,0.000520893081557,290.5501708984375,294.1499938964844,255.35812377929688,254.3935089111328,256.8516845703125,255.3456573486328,288.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885545408697453e-08,0.0011110769119113,-0.0484043359756469,0.0,0.0,0.0,-0.0141602456569671,60.0,-25.507678985595703,-0.0,-9.902485942347996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,0.0001042790681822,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001098108041333,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,8.110597264021635e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,0.0001098109787562,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,0.000520893081557,290.5501708984375,294.1499938964844,255.35812377929688,254.3935089111328,256.8516845703125,255.3456573486328,288.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885545408697453e-08,0.0011110769119113,-0.0484043359756469,0.0,0.0,0.0,-0.0141602456569671,60.0,-25.507678985595703,-0.0,-9.902485942347996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.0001045309327309,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0001100760273402,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,8.130187052302063e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,0.0001100762092391,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,0.0005221512401476,290.5384826660156,294.1499938964844,255.35836791992188,254.39273071289065,256.8223571777344,255.35260009765625,288.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137791443616,1.9169261733509305e-08,0.0011137600522488,-0.0492237731814384,0.0,0.0,0.0,-0.0143158119171857,60.0,-25.55401992797852,-0.0,-9.950374391110017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.0001045309327309,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0001100760273402,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,8.130187052302063e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,0.0001100762092391,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,0.0005221512401476,290.5384826660156,294.1499938964844,255.35836791992188,254.39273071289065,256.8223571777344,255.35260009765625,288.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137791443616,1.9169261733509305e-08,0.0011137600522488,-0.0492237731814384,0.0,0.0,0.0,-0.0143158119171857,60.0,-25.55401992797852,-0.0,-9.950374391110017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,0.0001046533070621,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0001102048918255,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,8.139704732457176e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,0.0001102050664485,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0005227625370025,290.5325927734375,294.1499938964844,255.355697631836,254.38992309570312,256.8078918457031,255.3536529541016,288.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150828795507,1.9321728217391865e-08,0.0011150635546073,-0.0496218726038932,0.0,0.0,0.0,-0.0143913961946964,60.0,-25.57839012145996,-0.0,-9.973683035013893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,0.0001047735277097,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.000110331493488,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,8.149055065587163e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,0.000110331668111,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0005233630654402,290.52667236328125,294.1499938964844,255.35125732421875,254.3855743408203,256.7934875488281,255.3530731201172,288.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163637973368,1.947152128423113e-08,0.001116344355978,-0.0500129610300064,0.0,0.0,0.0,-0.0144656542688608,60.0,-25.60351753234864,-0.0,-9.996608696383193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,0.0001050075879902,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.0001105779738281,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,8.167260239133611e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82086181640625,0.0,0.0,0.0001105781411752,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0005245322827249,290.5147399902344,294.1499938964844,255.3373107910156,254.3724670410156,256.7648620605469,255.34698486328125,288.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188575299456,1.976314401019864e-08,0.0011188377393409,-0.0507742948830127,0.0,0.0,0.0,-0.0146102234721183,60.0,-25.65602302551269,-0.0,-1.0041318176945425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,0.0001050075879902,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.0001105779738281,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,8.167260239133611e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82086181640625,0.0,0.0,0.0001105781411752,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0005245322827249,290.5147399902344,294.1499938964844,255.3373107910156,254.3724670410156,256.7648620605469,255.34698486328125,288.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188575299456,1.976314401019864e-08,0.0011188377393409,-0.0507742948830127,0.0,0.0,0.0,-0.0146102234721183,60.0,-25.65602302551269,-0.0,-1.0041318176945425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,0.000105233535578,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0001108159049181,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457336425781,0.0,0.0,8.184833859559149e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,0.0001108160722651,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.00052566092927,290.5027160644531,294.1499938964844,255.3170166015625,254.35386657714844,256.73638916015625,255.333984375,288.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.0044659265749946e-08,0.0011212446261197,-0.0515091530978679,0.0,0.0,0.0,-0.0147497812286019,60.0,-25.711566925048828,-0.0,-1.008457246598482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,0.000105233535578,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0001108159049181,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457336425781,0.0,0.0,8.184833859559149e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,0.0001108160722651,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.00052566092927,290.5027160644531,294.1499938964844,255.3170166015625,254.35386657714844,256.73638916015625,255.333984375,288.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.0044659265749946e-08,0.0011212446261197,-0.0515091530978679,0.0,0.0,0.0,-0.0147497812286019,60.0,-25.711566925048828,-0.0,-1.008457246598482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,0.0001054519816534,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,0.000111045934318,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324279785156,0.0,0.0,8.201823220588267e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0001110461016651,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0005267521482892,290.4905700683594,294.1499938964844,255.29090881347656,254.3302154541016,256.7079467773437,255.3146209716797,288.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592024669,2.031682733161233e-08,0.0011235716519877,-0.0522195324301719,0.0,0.0,0.0,-0.0148847047239542,60.0,-25.76980400085449,-0.0,-1.0126478144911745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,0.0001054519816534,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,0.000111045934318,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324279785156,0.0,0.0,8.201823220588267e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0001110461016651,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0005267521482892,290.4905700683594,294.1499938964844,255.29090881347656,254.3302154541016,256.7079467773437,255.3146209716797,288.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592024669,2.031682733161233e-08,0.0011235716519877,-0.0522195324301719,0.0,0.0,0.0,-0.0148847047239542,60.0,-25.76980400085449,-0.0,-1.0126478144911745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,0.0001056629844242,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,0.0001112681420636,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,8.21823559817858e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0001112683094106,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0005278062308207,290.4783020019531,294.1499938964844,255.259506225586,254.3019561767578,256.6794128417969,255.28907775878903,288.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258401209488,2.0579729920200407e-08,0.0011258195154368,-0.0529056601226329,0.0,0.0,0.0,-0.015015035867691,60.0,-25.83055877685547,-0.0,-1.016704089806808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,0.0001056629844242,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,0.0001112681420636,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,8.21823559817858e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0001112683094106,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0005278062308207,290.4783020019531,294.1499938964844,255.259506225586,254.3019561767578,256.6794128417969,255.28907775878903,288.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258401209488,2.0579729920200407e-08,0.0011258195154368,-0.0529056601226329,0.0,0.0,0.0,-0.015015035867691,60.0,-25.83055877685547,-0.0,-1.016704089806808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,0.0001057659173966,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,0.0001113765320042,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,8.226240606745705e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77606201171875,0.0,0.0,0.0001113766920752,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.0005283203790895,290.4721374511719,294.1499938964844,255.2419586181641,254.2862243652344,256.6650695800781,255.27423095703125,288.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.0707972225864072e-08,0.0011269160313531,-0.0532403215765953,0.0,0.0,0.0,-0.015078610740602,60.0,-25.86174964904785,-0.0,-1.0186855803340222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0001058669440681,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,0.0001114829210564,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,8.234098640969023e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695617675781,0.0,0.0,0.0001114830811275,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.0005288250395096,290.4659423828125,294.1499938964844,255.22329711914065,254.2695159912109,256.65069580078125,255.2580718994141,288.8736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280130129307,2.0833850200574492e-08,0.0011279921745881,-0.0535687915980815,0.0,0.0,0.0,-0.0151410121470689,60.0,-25.893434524536133,-0.0,-1.0206323963757313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,0.0001060637223417,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,0.0001116901403293,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,8.249403617810458e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565612792969,0.0,0.0,0.0001116903004003,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0005298080504871,290.4534912109375,294.1499938964844,255.18280029296875,254.2333374023437,256.6217346191406,255.22232055664065,288.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301095364615,2.107902474790535e-08,0.0011300884652882,-0.0542085170745849,0.0,0.0,0.0,-0.0152625553309917,60.0,-25.9580135345459,-0.0,-1.0244296788641805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,0.0001060637223417,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,0.0001116901403293,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,8.249403617810458e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565612792969,0.0,0.0,0.0001116903004003,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0005298080504871,290.4534912109375,294.1499938964844,255.18280029296875,254.2333374023437,256.6217346191406,255.22232055664065,288.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301095364615,2.107902474790535e-08,0.0011300884652882,-0.0542085170745849,0.0,0.0,0.0,-0.0152625553309917,60.0,-25.9580135345459,-0.0,-1.0244296788641805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0001062527080648,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,0.0001118891523219,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,8.264102507382631e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74346923828125,0.0,0.0,0.000111889312393,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0005307520623318,290.44091796875,294.1499938964844,255.13853454589844,254.19387817382807,256.5924377441406,255.18191528320312,288.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321229394525,2.131448972875205e-08,0.0011321016354486,-0.054822850972414,0.0,0.0,0.0,-0.0153792845085263,60.0,-26.024015426635746,-0.0,-1.0280832185571853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0001062527080648,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,0.0001118891523219,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,8.264102507382631e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74346923828125,0.0,0.0,0.000111889312393,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0005307520623318,290.44091796875,294.1499938964844,255.13853454589844,254.19387817382807,256.5924377441406,255.18191528320312,288.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321229394525,2.131448972875205e-08,0.0011321016354486,-0.054822850972414,0.0,0.0,0.0,-0.0153792845085263,60.0,-26.024015426635746,-0.0,-1.0280832185571853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,0.0001064340103766,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,0.0001120800734497,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648620605469,0.0,0.0,8.27820404083468e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,0.0001120802262448,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,0.0005316577735356,290.4282531738281,294.1499938964844,255.0910186767578,254.15155029296875,256.562744140625,255.13775634765625,288.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340545024722,2.1540380146234384e-08,0.0011340329656377,-0.0554121397435665,0.0,0.0,0.0,-0.015491266734898,60.0,-26.090866088867188,-0.0,-1.0315942944316705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,0.0001064340103766,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,0.0001120800734497,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648620605469,0.0,0.0,8.27820404083468e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,0.0001120802262448,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,0.0005316577735356,290.4282531738281,294.1499938964844,255.0910186767578,254.15155029296875,256.562744140625,255.13775634765625,288.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340545024722,2.1540380146234384e-08,0.0011340329656377,-0.0554121397435665,0.0,0.0,0.0,-0.015491266734898,60.0,-26.090866088867188,-0.0,-1.0315942944316705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258056640625,0.0,0.0,0.0001066060940502,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,0.0001122612811741,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75115966796875,0.0,0.0,8.29158816486597e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0001122614412452,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.000532517384272,290.4154663085937,294.1499938964844,255.04074096679688,254.10682678222656,256.5325927734375,255.09019470214844,288.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358878109604,2.175478464039316e-08,0.0011358661577105,-0.0559714138507843,0.0,0.0,0.0,-0.0155975548550486,60.0,-26.15802383422852,-0.0,-1.0349323531499977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258056640625,0.0,0.0,0.0001066060940502,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,0.0001122612811741,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75115966796875,0.0,0.0,8.29158816486597e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0001122614412452,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.000532517384272,290.4154663085937,294.1499938964844,255.04074096679688,254.10682678222656,256.5325927734375,255.09019470214844,288.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358878109604,2.175478464039316e-08,0.0011358661577105,-0.0559714138507843,0.0,0.0,0.0,-0.0155975548550486,60.0,-26.15802383422852,-0.0,-1.0349323531499977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,0.0001066888798959,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0001123484544223,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,8.298026659758762e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71044921875,0.0,0.0,0.0001123486072174,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0005329308914951,290.4090576171875,294.1499938964844,255.0147399902344,254.0836944580078,256.517333984375,255.0653686523437,288.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367697734385,2.185792347120241e-08,0.0011367480037733,-0.0562404319643974,0.0,0.0,0.0,-0.0156486853957176,60.0,-26.191558837890625,-0.0,-1.0365400271439285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,0.0001067686534952,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,0.0001124324626289,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,8.304230868816376e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70379638671875,0.0,0.0,0.000112432615424,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.0005333293811418,290.402587890625,294.1499938964844,254.9882354736328,254.06011962890625,256.501953125,255.03985595703125,288.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376197217032,2.1957315965437374e-08,0.0011375977192074,-0.0564996711909771,0.0,0.0,0.0,-0.0156979579478502,60.0,-26.224916458129883,-0.0,-1.0380905024476308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961120605469,0.0,0.0,0.0001069199570338,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,0.0001125917915487,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235412597656,0.0,0.0,8.315999002661556e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,0.0001125919443438,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0005340852076187,290.3896484375,294.1499938964844,254.9340057373047,254.0118865966797,256.4708557128906,254.9873809814453,288.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392316082492,2.2145828282305047e-08,0.0011392094893381,-0.0569913201034069,0.0,0.0,0.0,-0.0157914105802774,60.0,-26.290924072265625,-0.0,-1.0410343520561582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961120605469,0.0,0.0,0.0001069199570338,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,0.0001125917915487,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235412597656,0.0,0.0,8.315999002661556e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,0.0001125919443438,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0005340852076187,290.3896484375,294.1499938964844,254.9340057373047,254.0118865966797,256.4708557128906,254.9873809814453,288.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392316082492,2.2145828282305047e-08,0.0011392094893381,-0.0569913201034069,0.0,0.0,0.0,-0.0157914105802774,60.0,-26.290924072265625,-0.0,-1.0410343520561582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
