time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516540,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811889648437,0.0,0.0,0.000107059298898,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,0.0001127385330619,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70965576171875,0.0,0.0,8.326837269123644e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,0.000112738685857,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.0005347813130356,290.3765869140625,294.1499938964844,254.87857055664065,253.96258544921875,256.439208984375,254.93299865722656,288.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407161364331,2.231944051800383e-08,0.0011406939011067,-0.0574440732598304,0.0,0.0,0.0,-0.0158774759620428,60.0,-26.355180740356445,-0.0,-1.0437491937409504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811889648437,0.0,0.0,0.000107059298898,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,0.0001127385330619,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70965576171875,0.0,0.0,8.326837269123644e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,0.000112738685857,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.0005347813130356,290.3765869140625,294.1499938964844,254.87857055664065,253.96258544921875,256.439208984375,254.93299865722656,288.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407161364331,2.231944051800383e-08,0.0011406939011067,-0.0574440732598304,0.0,0.0,0.0,-0.0158774759620428,60.0,-26.355180740356445,-0.0,-1.0437491937409504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,0.0001071853985195,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,0.0001128713192883,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957092285156,0.0,0.0,8.336644532391801e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,0.0001128714720834,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.000535411236342,290.3634338378906,294.1499938964844,254.8224334716797,253.91262817382807,256.40704345703125,254.8775177001953,288.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142059569247,2.2476543293237228e-08,0.0011420371010899,-0.0578537471592426,0.0,0.0,0.0,-0.0159553587436676,60.0,-26.41727828979492,-0.0,-1.0462089505836049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,0.0001071853985195,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,0.0001128713192883,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957092285156,0.0,0.0,8.336644532391801e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,0.0001128714720834,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.000535411236342,290.3634338378906,294.1499938964844,254.8224334716797,253.91262817382807,256.40704345703125,254.8775177001953,288.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142059569247,2.2476543293237228e-08,0.0011420371010899,-0.0578537471592426,0.0,0.0,0.0,-0.0159553587436676,60.0,-26.41727828979492,-0.0,-1.0462089505836049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0001072973027476,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,0.0001129891606979,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,8.345348760485649e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499938964844,0.0,0.0,0.000112989313493,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0005359702045097,290.3502197265625,294.1499938964844,254.76611328125,253.86248779296875,256.3744201660156,254.8213653564453,288.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.058217279613018,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.476560592651367,-0.0,-1.048394224767435e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0001072973027476,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,0.0001129891606979,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,8.345348760485649e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499938964844,0.0,0.0,0.000112989313493,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0005359702045097,290.3502197265625,294.1499938964844,254.76611328125,253.86248779296875,256.3744201660156,254.8213653564453,288.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.058217279613018,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.476560592651367,-0.0,-1.048394224767435e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.000107347521407,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,0.0001130420423578,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,8.349254494532943e-05,289.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431884765625,0.0,0.0,0.0001130421878769,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.0005362210795283,290.34356689453125,294.1499938964844,254.738037109375,253.8374786376953,256.3579406738281,254.7931671142578,288.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678525724018083e-08,0.0011437640059739,-0.0583803988993167,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.504791259765625,-0.0,-1.0493756263940669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,0.0001073937964974,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0001130907767219,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,8.352853183168918e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363830566406,0.0,0.0,0.000113090922241,291.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92413330078125,0.0,0.0,0.0005364522803574,290.3369140625,294.1499938964844,254.71011352539065,253.8125915527344,256.34130859375,254.76499938964844,288.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442796094343,2.2736175608883972e-08,0.0011442569084465,-0.0585307143628597,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.53202438354492,-0.0,-1.0502802894052365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210998535156,0.0,0.0,0.000107474043034,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,0.0001131752796936,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,8.359095227206126e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227111816406,0.0,0.0,0.0001131754252128,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0005368531565181,290.3235168457031,294.1499938964844,254.6549530029297,253.763412475586,256.3077087402344,254.708984375,288.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.58324432373047,-0.0,-1.0518501625256249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210998535156,0.0,0.0,0.000107474043034,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,0.0001131752796936,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,8.359095227206126e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227111816406,0.0,0.0,0.0001131754252128,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0005368531565181,290.3235168457031,294.1499938964844,254.6549530029297,253.763412475586,256.3077087402344,254.708984375,288.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.58324432373047,-0.0,-1.0518501625256249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.0001075370964827,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324584960937,0.0,0.0,0.0001132416800828,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393737792969,0.0,0.0,8.363999222638085e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090087890625,0.0,0.0,0.000113241818326,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.0005371681181713,290.31005859375,294.1499938964844,254.6011505126953,253.71539306640625,256.2736511230469,254.6538848876953,288.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.62946891784668,-0.0,-1.053084233149093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.0001075370964827,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324584960937,0.0,0.0,0.0001132416800828,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393737792969,0.0,0.0,8.363999222638085e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090087890625,0.0,0.0,0.000113241818326,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.0005371681181713,290.31005859375,294.1499938964844,254.6011505126953,253.71539306640625,256.2736511230469,254.6538848876953,288.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.62946891784668,-0.0,-1.053084233149093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,0.000107582010969,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0001132889738073,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62518310546875,0.0,0.0,8.367492409888655e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5952453613281,0.0,0.0,0.0001132891120505,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,0.0005373925087042,290.2965087890625,294.1499938964844,254.5491943359375,253.66897583007807,256.2391662597656,254.6002197265625,288.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.67007827758789,-0.0,-1.0539636718931433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,0.000107582010969,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0001132889738073,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62518310546875,0.0,0.0,8.367492409888655e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5952453613281,0.0,0.0,0.0001132891120505,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,0.0005373925087042,290.2965087890625,294.1499938964844,254.5491943359375,253.66897583007807,256.2391662597656,254.6002197265625,288.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.67007827758789,-0.0,-1.0539636718931433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,0.0001076078406185,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,0.0001133161786128,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,8.369501301785931e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,0.000113316316856,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531494140625,0.0,0.0,0.0005375215550884,290.2828674316406,294.1499938964844,254.4996337890625,253.62461853027344,256.2043762207031,254.54849243164065,288.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.70441436767578,-0.0,-1.054469507266731e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,0.0001076078406185,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,0.0001133161786128,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,8.369501301785931e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,0.000113316316856,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531494140625,0.0,0.0,0.0005375215550884,290.2828674316406,294.1499938964844,254.4996337890625,253.62461853027344,256.2043762207031,254.54849243164065,288.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.70441436767578,-0.0,-1.054469507266731e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.0,0.0,0.0001076130720321,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79010009765625,0.0,0.0,0.0001133216865127,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037902832031,0.0,0.0,8.369908027816564e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5744934082031,0.0,0.0,0.0001133218247559,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0005375476903282,290.2760314941406,294.1499938964844,254.47589111328125,253.6033630371093,256.1868591308594,254.52359008789065,288.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466153664514,2.3009304683796472e-08,0.0011465923162177,-0.0592427887022495,0.0,0.0,0.0,-0.0162194706499576,60.0,-26.71888732910156,-0.0,-1.0545718254206805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,0.0001076135740731,290.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816162109375,0.0,0.0,0.0001133222176576,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966491699219,0.0,0.0,8.36994731798768e-05,289.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675354003906,0.0,0.0,0.0001133223486249,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,0.0005375502514652,290.2691650390625,294.1499938964844,254.45294189453125,253.5827789306641,256.1692810058594,254.4993133544922,288.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466206051409,2.3009917526906065e-08,0.0011465976713225,-0.0592443831264972,0.0,0.0,0.0,-0.0162197742611169,60.0,-26.731678009033203,-0.0,-1.0545814888018869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64520263671875,0.0,0.0,0.0001075985273928,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,0.000113306370622,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823059082031,0.0,0.0,8.368776616407558e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536193847656,0.0,0.0,0.0001133065015892,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,0.000537475105375,290.2554016113281,294.1499938964844,254.4096527099609,253.5438995361328,256.134033203125,254.45301818847656,288.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.751678466796875,-0.0,-1.0542861872409048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64520263671875,0.0,0.0,0.0001075985273928,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,0.000113306370622,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823059082031,0.0,0.0,8.368776616407558e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536193847656,0.0,0.0,0.0001133065015892,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,0.000537475105375,290.2554016113281,294.1499938964844,254.4096527099609,253.5438995361328,256.134033203125,254.45301818847656,288.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.751678466796875,-0.0,-1.0542861872409048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62994384765625,0.0,0.0,0.0001075613909051,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.0001132672696257,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56793212890625,0.0,0.0,8.365888788830489e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5396728515625,0.0,0.0,0.000113267400593,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999572753906,0.0,0.0,0.0005372895975597,290.2415771484375,294.1499938964844,254.3702850341797,253.50845336914065,256.0986328125,254.4102478027344,288.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.7633056640625,-0.0,-1.0535582362081189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62994384765625,0.0,0.0,0.0001075613909051,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.0001132672696257,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56793212890625,0.0,0.0,8.365888788830489e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5396728515625,0.0,0.0,0.000113267400593,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999572753906,0.0,0.0,0.0005372895975597,290.2415771484375,294.1499938964844,254.3702850341797,253.50845336914065,256.0986328125,254.4102478027344,288.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.7633056640625,-0.0,-1.0535582362081189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146545410156,0.0,0.0,0.000107500469312,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7307434082031,0.0,0.0,0.0001132031102315,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535583496094,0.0,0.0,8.361149957636371e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256652832031,0.0,0.0,0.0001132032411987,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78228759765625,0.0,0.0,0.0005369852879084,290.2276611328125,294.1499938964844,254.3353271484375,253.4768829345703,256.0632629394531,254.3715057373047,288.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145415008068,2.2868904991923955e-08,0.001145392190665,-0.0588767603039741,0.0,0.0,0.0,-0.0161498691886663,60.0,-26.765913009643555,-0.0,-1.0523646665205889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146545410156,0.0,0.0,0.000107500469312,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7307434082031,0.0,0.0,0.0001132031102315,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535583496094,0.0,0.0,8.361149957636371e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256652832031,0.0,0.0,0.0001132032411987,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78228759765625,0.0,0.0,0.0005369852879084,290.2276611328125,294.1499938964844,254.3353271484375,253.4768829345703,256.0632629394531,254.3715057373047,288.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145415008068,2.2868904991923955e-08,0.001145392190665,-0.0588767603039741,0.0,0.0,0.0,-0.0161498691886663,60.0,-26.765913009643555,-0.0,-1.0523646665205889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.599365234375,0.0,0.0,0.0001074142128345,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,0.0001131122771766,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,8.354440797120333e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116271972656,0.0,0.0,0.0001131124081439,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,0.00053655449301,290.2137145996094,294.1499938964844,254.3053131103516,253.4496459960937,256.0279541015625,254.3369598388672,288.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444959091022,2.2761394546932934e-08,0.0011444730916991,-0.0585964657366275,0.0,0.0,0.0,-0.0160965733230114,60.0,-26.75933837890625,-0.0,-1.0506762038176021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.599365234375,0.0,0.0,0.0001074142128345,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,0.0001131122771766,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,8.354440797120333e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116271972656,0.0,0.0,0.0001131124081439,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,0.00053655449301,290.2137145996094,294.1499938964844,254.3053131103516,253.4496459960937,256.0279541015625,254.3369598388672,288.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444959091022,2.2761394546932934e-08,0.0011444730916991,-0.0585964657366275,0.0,0.0,0.0,-0.0160965733230114,60.0,-26.75933837890625,-0.0,-1.0506762038176021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917053222656,0.0,0.0,0.0001073611711035,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.000113056426926,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318908691406,0.0,0.0,8.350315329153091e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046081542969,0.0,0.0,0.0001130565506173,291.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557678222656,0.0,0.0,0.0005362895317375,290.20672607421875,294.1499938964844,254.2923126220703,253.4377899169922,256.0103759765625,254.3217010498047,288.5160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439307127147,2.2695287427154653e-08,0.001143908011727,-0.0584241040050983,0.0,0.0,0.0,-0.0160638019442558,60.0,-26.75166702270508,-0.0,-1.0496385982605717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58404541015625,0.0,0.0,0.0001073003513738,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968688964844,0.0,0.0,0.0001129923839471,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.524658203125,0.0,0.0,8.34558522910811e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.49755859375,0.0,0.0,0.0001129925076384,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,0.0005359857459552,290.19970703125,294.1499938964844,254.2807464599609,253.4272003173828,255.9928741455078,254.3076934814453,288.50665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432826286181,2.26194973862448e-08,0.0011432600440457,-0.0582264922559261,0.0,0.0,0.0,-0.0160262305289506,60.0,-26.74138641357422,-0.0,-1.0484496471008242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687561035156,0.0,0.0,0.0001071565638994,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.679931640625,0.0,0.0,0.0001128409712691,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101928710937,0.0,0.0,8.334401354659349e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834899902344,0.0,0.0,0.0001128410876845,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293395996094,0.0,0.0,0.0005352675216272,290.1856689453125,294.1499938964844,254.2621307373047,253.4099884033203,255.9580841064453,254.28350830078125,288.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417504865676,2.2440298508286105e-08,0.0011417280184105,-0.05775922909379,0.0,0.0,0.0,-0.0159373953938484,60.0,-26.71255683898925,-0.0,-1.0456411558834589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687561035156,0.0,0.0,0.0001071565638994,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.679931640625,0.0,0.0,0.0001128409712691,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101928710937,0.0,0.0,8.334401354659349e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834899902344,0.0,0.0,0.0001128410876845,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293395996094,0.0,0.0,0.0005352675216272,290.1856689453125,294.1499938964844,254.2621307373047,253.4099884033203,255.9580841064453,254.28350830078125,288.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417504865676,2.2440298508286105e-08,0.0011417280184105,-0.05775922909379,0.0,0.0,0.0,-0.0159373953938484,60.0,-26.71255683898925,-0.0,-1.0456411558834589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534362792969,0.0,0.0,0.0001069788850145,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630554199219,0.0,0.0,0.0001126538627431,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956970214844,0.0,0.0,8.32058212836273e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693603515625,0.0,0.0,0.0001126539864344,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,0.0005343800294212,290.1716003417969,294.1499938964844,254.25,253.3984832763672,255.92379760742188,254.2656707763672,288.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398572241887,2.2218870299184346e-08,0.0011398349888622,-0.0571818053722381,0.0,0.0,0.0,-0.0158276259899139,60.0,-26.67007637023925,-0.0,-1.0421761231782513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534362792969,0.0,0.0,0.0001069788850145,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630554199219,0.0,0.0,0.0001126538627431,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956970214844,0.0,0.0,8.32058212836273e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693603515625,0.0,0.0,0.0001126539864344,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,0.0005343800294212,290.1716003417969,294.1499938964844,254.25,253.3984832763672,255.92379760742188,254.2656707763672,288.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398572241887,2.2218870299184346e-08,0.0011398349888622,-0.0571818053722381,0.0,0.0,0.0,-0.0158276259899139,60.0,-26.67007637023925,-0.0,-1.0421761231782513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381164550781,0.0,0.0,0.0001067725606844,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64617919921875,0.0,0.0,0.0001124365953728,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.481201171875,0.0,0.0,8.304534276248887e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552307128906,0.0,0.0,0.0001124367117881,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941833496094,0.0,0.0,0.0005333494045771,290.157470703125,294.1499938964844,254.24234008789065,253.39083862304688,255.8900451660156,254.2530975341797,288.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174975210852e-08,0.0011376368347555,-0.0565112344920635,0.0,0.0,0.0,-0.0157001614570617,60.0,-26.616188049316406,-0.0,-1.03815963825582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381164550781,0.0,0.0,0.0001067725606844,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64617919921875,0.0,0.0,0.0001124365953728,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.481201171875,0.0,0.0,8.304534276248887e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552307128906,0.0,0.0,0.0001124367117881,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941833496094,0.0,0.0,0.0005333494045771,290.157470703125,294.1499938964844,254.24234008789065,253.39083862304688,255.8900451660156,254.2530975341797,288.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174975210852e-08,0.0011376368347555,-0.0565112344920635,0.0,0.0,0.0,-0.0157001614570617,60.0,-26.616188049316406,-0.0,-1.03815963825582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227966308594,0.0,0.0,0.0001065412507159,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293640136719,0.0,0.0,0.0001121930181398,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667053222656,0.0,0.0,8.286543743452057e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44110107421875,0.0,0.0,0.0001121931345551,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766967773437,0.0,0.0,0.000532193982508,290.143310546875,294.1499938964844,254.2366943359375,253.38487243652344,255.85696411132807,254.2445068359375,288.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.167350032777904e-08,0.0011351724388077,-0.0557593889534473,0.0,0.0,0.0,-0.0155572658404707,60.0,-26.552629470825195,-0.0,-1.0336661659948733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227966308594,0.0,0.0,0.0001065412507159,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293640136719,0.0,0.0,0.0001121930181398,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667053222656,0.0,0.0,8.286543743452057e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44110107421875,0.0,0.0,0.0001121931345551,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766967773437,0.0,0.0,0.000532193982508,290.143310546875,294.1499938964844,254.2366943359375,253.38487243652344,255.85696411132807,254.2445068359375,288.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.167350032777904e-08,0.0011351724388077,-0.0557593889534473,0.0,0.0,0.0,-0.0155572658404707,60.0,-26.552629470825195,-0.0,-1.0336661659948733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51513671875,0.0,0.0,0.0001064167736331,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209716796875,0.0,0.0,0.0001120619344874,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594421386719,0.0,0.0,8.276862354250625e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,0.0001120620509027,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,0.0005315722082741,290.13623046875,294.1499938964844,254.2345733642578,253.38247680664065,255.84063720703125,254.2411346435547,288.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133867772296,2.151837996677841e-08,0.0011338462354615,-0.0553547479212284,0.0,0.0,0.0,-0.0154803674668073,60.0,-26.518224716186523,-0.0,-1.0312520259958546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50750732421875,0.0,0.0,0.0001062840165104,290.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125793457031,0.0,0.0,0.0001119221415137,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,8.266537042800337e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,0.0001119222579291,291.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592102050781,0.0,0.0,0.000530909106601,290.1291198730469,294.1499938964844,254.23291015625,253.3804473876953,255.82452392578125,254.23843383789065,288.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324532097205,2.1352946077968227e-08,0.0011324317893013,-0.0549231730401515,0.0,0.0,0.0,-0.0153983552008867,60.0,-26.48138999938965,-0.0,-1.0286805007808653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922180175781,0.0,0.0,0.0001059989517671,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957946777344,0.0,0.0,0.0001116219500545,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43768310546875,0.0,0.0,8.244365017162636e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41278076171875,0.0,0.0,0.0001116220591939,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418151855469,0.0,0.0,0.0005294851143844,290.11492919921875,294.1499938964844,254.2308349609375,253.3774261474609,255.79275512695312,254.23443603515625,288.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294157011434,2.0997704908154453e-08,0.0011293946299701,-0.053996343165636,0.0,0.0,0.0,-0.0152222504839301,60.0,-26.40205764770508,-0.0,-1.0231694602680365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
