time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518880,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922180175781,0.0,0.0,0.0001059989517671,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957946777344,0.0,0.0,0.0001116219500545,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43768310546875,0.0,0.0,8.244365017162636e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41278076171875,0.0,0.0,0.0001116220591939,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418151855469,0.0,0.0,0.0005294851143844,290.11492919921875,294.1499938964844,254.2308349609375,253.3774261474609,255.79275512695312,254.23443603515625,288.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294157011434,2.0997704908154453e-08,0.0011293946299701,-0.053996343165636,0.0,0.0,0.0,-0.0152222504839301,60.0,-26.40205764770508,-0.0,-1.0231694602680365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769592285156,0.0,0.0,0.0001056848414009,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791015625,0.0,0.0,0.0001112911777454,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,8.219933806685731e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3986511230469,0.0,0.0,0.0001112912868848,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244506835937,0.0,0.0,0.0005279161268845,290.1007080078125,294.1499938964844,254.2303009033203,253.37567138671875,255.76168823242188,254.232162475586,288.3749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.06062846785926e-08,0.0011260481551289,-0.0529749542474746,0.0,0.0,0.0,-0.0150282084941864,60.0,-26.3144760131836,-0.0,-1.0171141440196153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769592285156,0.0,0.0,0.0001056848414009,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791015625,0.0,0.0,0.0001112911777454,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,8.219933806685731e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3986511230469,0.0,0.0,0.0001112912868848,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244506835937,0.0,0.0,0.0005279161268845,290.1007080078125,294.1499938964844,254.2303009033203,253.37567138671875,255.76168823242188,254.232162475586,288.3749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.06062846785926e-08,0.0011260481551289,-0.0529749542474746,0.0,0.0,0.0,-0.0150282084941864,60.0,-26.3144760131836,-0.0,-1.0171141440196153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617004394531,0.0,0.0,0.0001053419618983,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624389648437,0.0,0.0,0.0001109301156247,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4086608886719,0.0,0.0,8.193265966838226e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844909667969,0.0,0.0,0.0001109302247641,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,0.0005262034246698,290.0864562988281,294.1499938964844,254.23114013671875,253.37506103515625,255.7313232421875,254.2313995361328,288.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.218809127807617,-0.0,-1.010524925959544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617004394531,0.0,0.0,0.0001053419618983,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624389648437,0.0,0.0,0.0001109301156247,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4086608886719,0.0,0.0,8.193265966838226e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844909667969,0.0,0.0,0.0001109302247641,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,0.0005262034246698,290.0864562988281,294.1499938964844,254.23114013671875,253.37506103515625,255.7313232421875,254.2313995361328,288.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.218809127807617,-0.0,-1.010524925959544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.44647216796875,0.0,0.0,0.0001049699421855,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458068847656,0.0,0.0,0.0001105383562389,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941955566406,0.0,0.0,8.164330938598141e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3703308105469,0.0,0.0,0.0001105384653783,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58990478515625,0.0,0.0,0.0005243450868874,290.0722351074219,294.1499938964844,254.23321533203125,253.37545776367188,255.70162963867188,254.23193359375,288.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.11519241333008,-0.0,-1.0033997455138889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.44647216796875,0.0,0.0,0.0001049699421855,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458068847656,0.0,0.0,0.0001105383562389,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941955566406,0.0,0.0,8.164330938598141e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3703308105469,0.0,0.0,0.0001105384653783,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58990478515625,0.0,0.0,0.0005243450868874,290.0722351074219,294.1499938964844,254.23321533203125,253.37545776367188,255.70162963867188,254.23193359375,288.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.11519241333008,-0.0,-1.0033997455138889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388732910156,0.0,0.0,0.0001047735931933,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375061035156,0.0,0.0,0.0001103315880754,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.386962890625,0.0,0.0,8.14905870356597e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632507324219,0.0,0.0,0.0001103316972148,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.581298828125,0.0,0.0,0.000523364287801,290.0650939941406,294.1499938964844,254.23464965820312,253.37599182128903,255.6871032714844,254.2327117919922,288.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470766332574385e-08,0.0011163399321958,-0.0500109903514385,0.0,0.0,0.0,-0.0144652901217341,60.0,-26.06005859375,-0.0,-9.996492877917262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,0.000104570754047,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,0.0001101179877878,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797302246094,0.0,0.0,8.133282244671136e-05,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.356201171875,0.0,0.0,0.0001101180969271,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727233886719,0.0,0.0,0.0005223511252552,290.0579833984375,294.1499938964844,254.23634338378903,253.37673950195312,255.67274475097656,254.2337646484375,288.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141981231048,1.9218008517896124e-08,0.0011141787981614,-0.0493510514497756,0.0,0.0,0.0,-0.0143399881199002,60.0,-26.00317001342773,-0.0,-9.95782301060899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161376953125,0.0,0.0,0.0001041475261445,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127258300781,0.0,0.0,0.000109672313556,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36529541015625,0.0,0.0,8.100365084828809e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420715332031,0.0,0.0,0.0001096724154194,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556335449219,0.0,0.0,0.0005202370230108,290.0437316894531,294.1499938964844,254.2403717041016,253.3787536621093,255.64459228515625,254.236557006836,288.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.88459014892578,-0.0,-9.877379625322646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161376953125,0.0,0.0,0.0001041475261445,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127258300781,0.0,0.0,0.000109672313556,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36529541015625,0.0,0.0,8.100365084828809e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420715332031,0.0,0.0,0.0001096724154194,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556335449219,0.0,0.0,0.0005202370230108,290.0437316894531,294.1499938964844,254.2403717041016,253.3787536621093,255.64459228515625,254.236557006836,288.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.88459014892578,-0.0,-9.877379625322646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010314941406,0.0,0.0,0.0001037028996506,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963073730469,0.0,0.0,0.0001092041056836,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,8.065783185884356e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279724121094,0.0,0.0,0.000109204207547,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386047363281,0.0,0.0,0.000518016051501,290.02947998046875,294.1499938964844,254.24514770507807,253.3813934326172,255.61724853515625,254.2402801513672,288.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049510212615,1.81365962248492e-08,0.0011049328604713,-0.0465268455445766,0.0,0.0,0.0,-0.0138038909062743,60.0,-25.759498596191406,-0.0,-9.793220812071013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010314941406,0.0,0.0,0.0001037028996506,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963073730469,0.0,0.0,0.0001092041056836,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,8.065783185884356e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279724121094,0.0,0.0,0.000109204207547,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386047363281,0.0,0.0,0.000518016051501,290.02947998046875,294.1499938964844,254.24514770507807,253.3813934326172,255.61724853515625,254.2402801513672,288.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049510212615,1.81365962248492e-08,0.0011049328604713,-0.0465268455445766,0.0,0.0,0.0,-0.0138038909062743,60.0,-25.759498596191406,-0.0,-9.793220812071013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,0.0001032424261211,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799194335937,0.0,0.0,0.0001087191994884,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33648681640625,0.0,0.0,8.0299680121243e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139038085937,0.0,0.0,0.0001087193013518,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216369628906,0.0,0.0,0.0005157159175723,290.0152587890625,294.1499938964844,254.25050354003903,253.384521484375,255.590560913086,254.2446136474609,288.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000444646924,1.7562808096727167e-08,0.0011000270023941,-0.0450279004871845,0.0,0.0,0.0,-0.0135194426402449,60.0,-25.62992477416992,-0.0,-9.706440096124425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,0.0001032424261211,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799194335937,0.0,0.0,0.0001087191994884,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33648681640625,0.0,0.0,8.0299680121243e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139038085937,0.0,0.0,0.0001087193013518,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216369628906,0.0,0.0,0.0005157159175723,290.0152587890625,294.1499938964844,254.25050354003903,253.384521484375,255.590560913086,254.2446136474609,288.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000444646924,1.7562808096727167e-08,0.0011000270023941,-0.0450279004871845,0.0,0.0,0.0,-0.0135194426402449,60.0,-25.62992477416992,-0.0,-9.706440096124425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37091064453125,0.0,0.0,0.0001027698963298,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635925292969,0.0,0.0,0.0001082216040231,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221130371094,0.0,0.0,7.993215695023537e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29986572265625,0.0,0.0,0.0001082217058865,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047607421875,0.0,0.0,0.0005133555387146,290.00103759765625,294.1499938964844,254.2562866210937,253.38800048828125,255.564682006836,254.24954223632807,288.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.697401508238272e-08,0.0010949927382171,-0.0434894450008869,0.0,0.0,0.0,-0.0132275549694895,60.0,-25.496171951293945,-0.0,-9.617791363325524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37091064453125,0.0,0.0,0.0001027698963298,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635925292969,0.0,0.0,0.0001082216040231,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221130371094,0.0,0.0,7.993215695023537e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29986572265625,0.0,0.0,0.0001082217058865,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047607421875,0.0,0.0,0.0005133555387146,290.00103759765625,294.1499938964844,254.2562866210937,253.38800048828125,255.564682006836,254.24954223632807,288.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.697401508238272e-08,0.0010949927382171,-0.0434894450008869,0.0,0.0,0.0,-0.0132275549694895,60.0,-25.496171951293945,-0.0,-9.617791363325524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634338378906,0.0,0.0,0.0001025306701194,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554748535156,0.0,0.0,0.0001079696885426,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31494140625,0.0,0.0,7.974608888616785e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928466796875,0.0,0.0,0.0001079697831301,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963684082031,0.0,0.0,0.0005121605936437,289.99395751953125,294.1499938964844,254.25927734375,253.38983154296875,255.5520172119141,254.25216674804688,288.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092460588552,1.6675922864806125e-08,0.001092443941161,-0.0427104420959949,0.0,0.0,0.0,-0.0130797792226076,60.0,-25.428312301635746,-0.0,-9.573065540280369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559265136719,0.0,0.0,0.0001022904325509,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473571777344,0.0,0.0,0.0001077167107723,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30780029296875,0.0,0.0,7.955924229463562e-05,289.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28582763671875,0.0,0.0,0.0001077168053598,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48797607421875,0.0,0.0,0.0005109605262987,289.9868469238281,294.1499938964844,254.2623291015625,253.39170837402344,255.53956604003903,254.2548828125,288.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.36002349853516,-0.0,-9.528256583735129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34100341796875,0.0,0.0,0.0001018092152662,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43121337890625,0.0,0.0,0.0001072099621524,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,7.918495975900441e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718505859375,0.0,0.0,0.0001072100567398,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47125244140625,0.0,0.0,0.0005085567827336,289.97265625,294.1499938964844,254.2684631347656,253.3954925537109,255.5151824951172,254.2604522705078,288.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5776965511804523e-08,0.0010847576195374,-0.0403607487678527,0.0,0.0,0.0,-0.0126341301947832,60.0,-25.22289657592773,-0.0,-9.438815595785854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34100341796875,0.0,0.0,0.0001018092152662,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43121337890625,0.0,0.0,0.0001072099621524,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,7.918495975900441e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718505859375,0.0,0.0,0.0001072100567398,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47125244140625,0.0,0.0,0.0005085567827336,289.97265625,294.1499938964844,254.2684631347656,253.3954925537109,255.5151824951172,254.2604522705078,288.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5776965511804523e-08,0.0010847576195374,-0.0403607487678527,0.0,0.0,0.0,-0.0126341301947832,60.0,-25.22289657592773,-0.0,-9.438815595785854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261108398437,0.0,0.0,0.0001013306973618,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.0001067060584318,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792358398437,0.0,0.0,7.88127799751237e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25787353515625,0.0,0.0,0.0001067061530193,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546203613281,0.0,0.0,0.0005061664851382,289.95849609375,294.1499938964844,254.2745513916016,253.3992462158203,255.4914093017578,254.26611328125,288.1864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.08590316772461,-0.0,-9.35029333959392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261108398437,0.0,0.0,0.0001013306973618,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.0001067060584318,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792358398437,0.0,0.0,7.88127799751237e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25787353515625,0.0,0.0,0.0001067061530193,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546203613281,0.0,0.0,0.0005061664851382,289.95849609375,294.1499938964844,254.2745513916016,253.3992462158203,255.4914093017578,254.26611328125,288.1864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.08590316772461,-0.0,-9.35029333959392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3112487792969,0.0,0.0,0.0001008602266665,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990478515625,0.0,0.0,0.0001062106384779,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650146484375,0.0,0.0,7.844685751479119e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,0.0001062107257894,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43804931640625,0.0,0.0,0.0005038164672441,289.9443664550781,294.1499938964844,254.28042602539065,253.40283203125,255.4683837890625,254.2717437744141,288.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594499830877794e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,-0.012047934345901,60.0,-24.95060539245605,-0.0,-9.263668232506461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3112487792969,0.0,0.0,0.0001008602266665,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990478515625,0.0,0.0,0.0001062106384779,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650146484375,0.0,0.0,7.844685751479119e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,0.0001062107257894,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43804931640625,0.0,0.0,0.0005038164672441,289.9443664550781,294.1499938964844,254.28042602539065,253.40283203125,255.4683837890625,254.2717437744141,288.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594499830877794e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,-0.012047934345901,60.0,-24.95060539245605,-0.0,-9.263668232506461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29644775390625,0.0,0.0,0.0001004010337055,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,0.0001057270856108,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508239746094,0.0,0.0,7.808970985934138e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2300109863281,0.0,0.0,0.0001057271801983,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215393066406,0.0,0.0,0.0005015227361582,289.9302062988281,294.1499938964844,254.2859039306641,253.40611267089844,255.4459228515625,254.27723693847656,288.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.402234328651275e-08,0.0010697549441829,-0.0357726663351058,0.0,0.0,0.0,-0.0117642926052212,60.0,-24.817705154418945,-0.0,-9.179508708712093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29644775390625,0.0,0.0,0.0001004010337055,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,0.0001057270856108,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508239746094,0.0,0.0,7.808970985934138e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2300109863281,0.0,0.0,0.0001057271801983,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215393066406,0.0,0.0,0.0005015227361582,289.9302062988281,294.1499938964844,254.2859039306641,253.40611267089844,255.4459228515625,254.27723693847656,288.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.402234328651275e-08,0.0010697549441829,-0.0357726663351058,0.0,0.0,0.0,-0.0117642926052212,60.0,-24.817705154418945,-0.0,-9.179508708712093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890625,0.0,0.0,0.0001001771524897,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,0.0001054913227562,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2437438964844,0.0,0.0,7.791558164171875e-05,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230834960937,0.0,0.0,0.0001054914173437,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,0.000500404392369,289.92315673828125,294.1499938964844,254.2884521484375,253.4075927734375,255.4349670410156,254.2798614501953,288.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743381543918076e-08,0.0010673695942386,-0.0350430086255073,0.0,0.0,0.0,-0.011625999584794,60.0,-24.75283432006836,-0.0,-9.138614132098156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816772460937,0.0,0.0,9.995753498515114e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671569824219,0.0,0.0,0.0001052600637194,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366638183594,0.0,0.0,7.774476398481056e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,0.0001052601510309,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051208496094,0.0,0.0,0.0004993073525838,289.9161071777344,294.1499938964844,254.2908630371093,253.4089508056641,255.4241485595703,254.2823944091797,288.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469739101878986e-08,0.0010650297626852,-0.0343272127211093,0.0,0.0,0.0,-0.0114903440698981,60.0,-24.68899726867676,-0.0,-9.098588549250053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669677734375,0.0,0.0,9.953248809324576e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.351318359375,0.0,0.0,0.0001048124613589,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225341796875,0.0,0.0,7.741417357465252e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022705078125,0.0,0.0,0.0001048125486704,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887939453125,0.0,0.0,0.0004971841699443,289.9020080566406,294.1499938964844,254.29510498046875,253.41123962402344,255.4029235839844,254.28713989257807,288.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.564802169799805,-0.0,-9.021371738526797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669677734375,0.0,0.0,9.953248809324576e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.351318359375,0.0,0.0,0.0001048124613589,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225341796875,0.0,0.0,7.741417357465252e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022705078125,0.0,0.0,0.0001048125486704,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887939453125,0.0,0.0,0.0004971841699443,289.9020080566406,294.1499938964844,254.29510498046875,253.41123962402344,255.4029235839844,254.28713989257807,288.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.564802169799805,-0.0,-9.021371738526797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25225830078125,0.0,0.0,9.912879613693804e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33551025390625,0.0,0.0,0.0001043873562593,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084350585937,0.0,0.0,7.710019417572767e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884460449219,0.0,0.0,0.0001043874435708,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724975585937,0.0,0.0,0.0004951676819473,289.8879089355469,294.1499938964844,254.2985076904297,253.412826538086,255.3822479248047,254.29132080078125,288.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.446186065673828,-0.0,-8.94833931397443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25225830078125,0.0,0.0,9.912879613693804e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33551025390625,0.0,0.0,0.0001043873562593,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084350585937,0.0,0.0,7.710019417572767e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884460449219,0.0,0.0,0.0001043874435708,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724975585937,0.0,0.0,0.0004951676819473,289.8879089355469,294.1499938964844,254.2985076904297,253.412826538086,255.3822479248047,254.29132080078125,288.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.446186065673828,-0.0,-8.94833931397443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23760986328125,0.0,0.0,9.874830720946191e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197631835937,0.0,0.0,0.0001039866838254,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943664550781,0.0,0.0,7.680425187572837e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17462158203125,0.0,0.0,0.0001039867711369,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,0.0004932670854032,289.87384033203125,294.1499938964844,254.3008728027344,253.41360473632807,255.3620758056641,254.2948455810547,288.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.33380508422852,-0.0,-8.879776203229994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23760986328125,0.0,0.0,9.874830720946191e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197631835937,0.0,0.0,0.0001039866838254,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943664550781,0.0,0.0,7.680425187572837e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17462158203125,0.0,0.0,0.0001039867711369,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,0.0004932670854032,289.87384033203125,294.1499938964844,254.3008728027344,253.41360473632807,255.3620758056641,254.2948455810547,288.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.33380508422852,-0.0,-8.879776203229994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229919433594,0.0,0.0,9.839249833021312e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040771484375,0.0,0.0,0.0001036120011121,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,7.652751810383052e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16082763671875,0.0,0.0,0.0001036120884236,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.340087890625,0.0,0.0,0.0004914897726848,289.8597717285156,294.1499938964844,254.30206298828125,253.4134216308593,255.34239196777344,254.29751586914065,288.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.228471755981445,-0.0,-8.815899121827898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229919433594,0.0,0.0,9.839249833021312e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040771484375,0.0,0.0,0.0001036120011121,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,7.652751810383052e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16082763671875,0.0,0.0,0.0001036120884236,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.340087890625,0.0,0.0,0.0004914897726848,289.8597717285156,294.1499938964844,254.30206298828125,253.4134216308593,255.34239196777344,254.29751586914065,288.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.228471755981445,-0.0,-8.815899121827898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156982421875,0.0,0.0,9.822476567933336e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962341308594,0.0,0.0,0.0001034353699651,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732788085937,0.0,0.0,7.63970529078506e-05,289.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539306640625,0.0,0.0,0.0001034354500006,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33203125,0.0,0.0,0.000490651873406,289.85272216796875,294.1499938964844,254.3021697998047,253.4129333496093,255.3327178955078,254.2984619140625,288.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.178680419921875,-0.0,-8.785865901472789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084045410156,0.0,0.0,9.806240268517286e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884216308594,0.0,0.0,0.0001032643995131,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.166259765625,0.0,0.0,7.627077138749883e-05,289.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,0.0001032644795486,291.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.323974609375,0.0,0.0,0.0004898409242741,289.845703125,294.1499938964844,254.3019256591797,253.4121551513672,255.3231506347656,254.29920959472656,288.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.13031959533692,-0.0,-8.756844493973406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
