time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,9.775818034540862e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728271484375,0.0,0.0,0.0001029440318234,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522216796875,0.0,0.0,7.603414996992797e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332397460937,0.0,0.0,0.0001029441118589,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078918457031,0.0,0.0,0.000488321238663,289.8316345214844,294.1499938964844,254.30029296875,253.40968322753903,255.30430603027344,254.2998809814453,288.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.03949928283692,-0.0,-8.702593135012648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,9.775818034540862e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728271484375,0.0,0.0,0.0001029440318234,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522216796875,0.0,0.0,7.603414996992797e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332397460937,0.0,0.0,0.0001029441118589,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078918457031,0.0,0.0,0.000488321238663,289.8316345214844,294.1499938964844,254.30029296875,253.40968322753903,255.30430603027344,254.2998809814453,288.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.03949928283692,-0.0,-8.702593135012648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17926025390625,0.0,0.0,9.748029697220773e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572326660156,0.0,0.0,0.000102651414636,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382141113281,0.0,0.0,7.581802492495626e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194763183594,0.0,0.0,0.0001026514873956,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918701171875,0.0,0.0,0.000486933189677,289.81756591796875,294.1499938964844,254.29698181152344,253.40586853027344,255.28582763671875,254.2993011474609,288.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.956504821777344,-0.0,-8.653186966967041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17926025390625,0.0,0.0,9.748029697220773e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572326660156,0.0,0.0,0.000102651414636,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382141113281,0.0,0.0,7.581802492495626e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194763183594,0.0,0.0,0.0001026514873956,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918701171875,0.0,0.0,0.000486933189677,289.81756591796875,294.1499938964844,254.29698181152344,253.40586853027344,255.28582763671875,254.2993011474609,288.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.956504821777344,-0.0,-8.653186966967041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647033691406,0.0,0.0,9.7228454251308e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24169921875,0.0,0.0,0.0001023862132569,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241760253906,0.0,0.0,7.562214159406722e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,0.0001023862860165,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27587890625,0.0,0.0,0.0004856752057094,289.803466796875,294.1499938964844,254.2918701171875,253.40057373046875,255.2676544189453,254.2974090576172,287.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.881160736083984,-0.0,-8.608532198195462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647033691406,0.0,0.0,9.7228454251308e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24169921875,0.0,0.0,0.0001023862132569,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241760253906,0.0,0.0,7.562214159406722e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,0.0001023862860165,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27587890625,0.0,0.0,0.0004856752057094,289.803466796875,294.1499938964844,254.2918701171875,253.40057373046875,255.2676544189453,254.2974090576172,287.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.881160736083984,-0.0,-8.608532198195462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501770019531,0.0,0.0,9.70021283137612e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261962890625,0.0,0.0,0.0001021478819893,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11016845703125,0.0,0.0,7.544611435150728e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919189453125,0.0,0.0,0.0001021479547489,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599182128906,0.0,0.0,0.0004845446674153,289.7893981933594,294.1499938964844,254.28477478027344,253.39366149902344,255.249740600586,254.29405212402344,287.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901493519544,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.81352996826172,-0.0,-8.568500220462738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501770019531,0.0,0.0,9.70021283137612e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261962890625,0.0,0.0,0.0001021478819893,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11016845703125,0.0,0.0,7.544611435150728e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919189453125,0.0,0.0,0.0001021479547489,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599182128906,0.0,0.0,0.0004845446674153,289.7893981933594,294.1499938964844,254.28477478027344,253.39366149902344,255.249740600586,254.29405212402344,287.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901493519544,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.81352996826172,-0.0,-8.568500220462738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429138183594,0.0,0.0,9.689875150797889e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21844482421875,0.0,0.0,0.0001020390191115,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031799316406,0.0,0.0,7.536570774391294e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850524902344,0.0,0.0,0.0001020390918711,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.251953125,0.0,0.0,0.0004840282781515,289.7823486328125,294.1499938964844,254.28042602539065,253.3895721435547,255.24087524414065,254.291748046875,287.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658539745771575e-09,0.0010324409231543,-0.0243529099971056,0.0,0.0,0.0,-0.0096009708940982,60.0,-23.78279495239257,-0.0,-8.550245667038325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356811523437,0.0,0.0,9.680076618678868e-05,290.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.210693359375,0.0,0.0,0.0001019358314806,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961608886719,0.0,0.0,7.528949936386198e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0781555175781,0.0,0.0,0.0001019359042402,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439880371094,0.0,0.0,0.0004835388099309,289.7752990722656,294.1499938964844,254.2755279541016,253.38504028320312,255.23204040527344,254.2890625,287.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536452516556436e-09,0.0010313969105482,-0.024033261463046,0.0,0.0,0.0,-0.0095404470339417,60.0,-23.753719329833984,-0.0,-8.532961714990962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12115478515625,0.0,0.0,9.662382217356936e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952209472656,0.0,0.0,0.000101749508758,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821533203125,0.0,0.0,7.51518746255897e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643615722656,0.0,0.0,0.0001017495815176,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22808837890625,0.0,0.0,0.0004826549848075,289.7611999511719,294.1499938964844,254.2639923095703,253.37452697753903,255.21450805664065,254.28233337402344,287.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315988869218472e-09,0.0010295116808265,-0.0234560240060091,0.0,0.0,0.0,-0.0094311535358428,60.0,-23.701528549194336,-0.0,-8.50179446842958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12115478515625,0.0,0.0,9.662382217356936e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952209472656,0.0,0.0,0.000101749508758,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821533203125,0.0,0.0,7.51518746255897e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643615722656,0.0,0.0,0.0001017495815176,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22808837890625,0.0,0.0,0.0004826549848075,289.7611999511719,294.1499938964844,254.2639923095703,253.37452697753903,255.21450805664065,254.28233337402344,287.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315988869218472e-09,0.0010295116808265,-0.0234560240060091,0.0,0.0,0.0,-0.0094311535358428,60.0,-23.701528549194336,-0.0,-8.50179446842958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10662841796875,0.0,0.0,9.64702048804611e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17974853515625,0.0,0.0,0.0001015877351164,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0681457519531,0.0,0.0,7.503239612560719e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505676269531,0.0,0.0,0.000101587807876,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21221923828125,0.0,0.0,0.0004818876332137,289.7470703125,294.1499938964844,254.25,253.36203002929688,255.1970672607422,254.2738342285156,287.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884078212,9.124581978880997e-09,0.0010278749978169,-0.0229548476636409,0.0,0.0,0.0,-0.0093362648040056,60.0,-23.65660095214844,-0.0,-8.474781054701452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10662841796875,0.0,0.0,9.64702048804611e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17974853515625,0.0,0.0,0.0001015877351164,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0681457519531,0.0,0.0,7.503239612560719e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505676269531,0.0,0.0,0.000101587807876,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21221923828125,0.0,0.0,0.0004818876332137,289.7470703125,294.1499938964844,254.25,253.36203002929688,255.1970672607422,254.2738342285156,287.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884078212,9.124581978880997e-09,0.0010278749978169,-0.0229548476636409,0.0,0.0,0.0,-0.0093362648040056,60.0,-23.65660095214844,-0.0,-8.474781054701452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921325683594,0.0,0.0,9.633941954234616e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.164306640625,0.0,0.0,0.0001014500157907,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,7.49306709622033e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367736816406,0.0,0.0,0.0001014500885503,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19635009765625,0.0,0.0,0.0004812343395315,289.7329406738281,294.1499938964844,254.2347412109375,253.3485107421875,255.17971801757807,254.2634429931641,287.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264904703944,8.961624331504936e-09,0.0010264815064147,-0.02252815105021,0.0,0.0,0.0,-0.0092554790899157,60.0,-23.619029998779297,-0.0,-8.451817024024424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921325683594,0.0,0.0,9.633941954234616e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.164306640625,0.0,0.0,0.0001014500157907,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,7.49306709622033e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367736816406,0.0,0.0,0.0001014500885503,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19635009765625,0.0,0.0,0.0004812343395315,289.7329406738281,294.1499938964844,254.2347412109375,253.3485107421875,255.17971801757807,254.2634429931641,287.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264904703944,8.961624331504936e-09,0.0010264815064147,-0.02252815105021,0.0,0.0,0.0,-0.0092554790899157,60.0,-23.619029998779297,-0.0,-8.451817024024424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0776062011719,0.0,0.0,9.623040386941284e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488647460937,0.0,0.0,0.0001013352157315,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400695800781,0.0,0.0,7.484588422812521e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02294921875,0.0,0.0,0.0001013352884911,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805114746094,0.0,0.0,0.0004806898068636,289.71875,294.1499938964844,254.2194976806641,253.3350524902344,255.16241455078125,254.2517242431641,287.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253287618979,8.825794317601776e-09,0.0010253199143335,-0.022172475233674,0.0,0.0,0.0,-0.0091881426051259,60.0,-23.587377548217773,-0.0,-8.43269916117606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0776062011719,0.0,0.0,9.623040386941284e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488647460937,0.0,0.0,0.0001013352157315,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400695800781,0.0,0.0,7.484588422812521e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02294921875,0.0,0.0,0.0001013352884911,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805114746094,0.0,0.0,0.0004806898068636,289.71875,294.1499938964844,254.2194976806641,253.3350524902344,255.16241455078125,254.2517242431641,287.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253287618979,8.825794317601776e-09,0.0010253199143335,-0.022172475233674,0.0,0.0,0.0,-0.0091881426051259,60.0,-23.587377548217773,-0.0,-8.43269916117606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703430175781,0.0,0.0,9.618188778404146e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1411437988281,0.0,0.0,0.0001012841312331,290.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330505371094,0.0,0.0,7.480814383598045e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160522460937,0.0,0.0,0.0001012841967167,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725769042969,0.0,0.0,0.0004804474592674,289.711669921875,294.1499938964844,254.21188354492188,253.32833862304688,255.15377807617188,254.24546813964844,287.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248117614537,8.765343118000146e-09,0.0010248030303046,-0.0220141783356666,0.0,0.0,0.0,-0.0091581745073199,60.0,-23.573511123657227,-0.0,-8.424197517342692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,9.61386685958132e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334228515625,0.0,0.0,0.0001012386201182,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260314941406,0.0,0.0,7.477453618776053e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091247558594,0.0,0.0,0.0001012386856018,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646728515625,0.0,0.0,0.0004802315961569,289.7045593261719,294.1499938964844,254.2042694091797,253.32164001464844,255.14517211914065,254.239013671875,287.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243512224406,8.711493748592147e-09,0.0010243424912914,-0.0218731686472892,0.0,0.0,0.0,-0.0091314781457185,60.0,-23.560863494873047,-0.0,-8.416628105578638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04852294921875,0.0,0.0,9.606306412024423e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11798095703125,0.0,0.0,0.000101158999314,290.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.011962890625,0.0,0.0,7.47157318983227e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952697753906,0.0,0.0,0.0001011590720736,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488342285156,0.0,0.0,0.0004798539448529,289.6903381347656,294.1499938964844,254.1890411376953,253.3082427978516,255.1279754638672,254.22573852539065,287.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235455119982,8.617289104506654e-09,0.0010235368972644,-0.0216264799237251,0.0,0.0,0.0,-0.0090847769752144,60.0,-23.5382022857666,-0.0,-8.403394247125109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04852294921875,0.0,0.0,9.606306412024423e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11798095703125,0.0,0.0,0.000101158999314,290.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.011962890625,0.0,0.0,7.47157318983227e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952697753906,0.0,0.0,0.0001011590720736,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488342285156,0.0,0.0,0.0004798539448529,289.6903381347656,294.1499938964844,254.1890411376953,253.3082427978516,255.1279754638672,254.22573852539065,287.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235455119982,8.617289104506654e-09,0.0010235368972644,-0.0216264799237251,0.0,0.0,0.0,-0.0090847769752144,60.0,-23.5382022857666,-0.0,-8.403394247125109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339660644531,0.0,0.0,9.600161138223484e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025390625,0.0,0.0,0.000101094286947,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99786376953125,0.0,0.0,7.466792885679752e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813842773437,0.0,0.0,0.0001010943597066,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,0.0004795469867531,289.6761169433594,294.1499938964844,254.17379760742188,253.2948608398437,255.1108245849609,254.2119598388672,287.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228906758129,8.540715690230627e-09,0.0010228820610791,-0.0214259587228298,0.0,0.0,0.0,-0.0090468153357505,60.0,-23.519577026367188,-0.0,-8.392645156618529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339660644531,0.0,0.0,9.600161138223484e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025390625,0.0,0.0,0.000101094286947,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99786376953125,0.0,0.0,7.466792885679752e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813842773437,0.0,0.0,0.0001010943597066,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,0.0004795469867531,289.6761169433594,294.1499938964844,254.17379760742188,253.2948608398437,255.1108245849609,254.2119598388672,287.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228906758129,8.540715690230627e-09,0.0010228820610791,-0.0214259587228298,0.0,0.0,0.0,-0.0090468153357505,60.0,-23.519577026367188,-0.0,-8.392645156618529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,9.595212031854317e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08709716796875,0.0,0.0,0.0001010421692626,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837341308594,0.0,0.0,7.462943904101849e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96746826171875,0.0,0.0,0.0001010422347462,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171569824219,0.0,0.0,0.0004792997497133,289.6618347167969,294.1499938964844,254.1585388183593,253.281494140625,255.09371948242188,254.1978454589844,287.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223631979897,8.479042357123491e-09,0.0010223546996712,-0.0212644543498754,0.0,0.0,0.0,-0.0090162418782711,60.0,-23.50408935546875,-0.0,-8.383992877725177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,9.595212031854317e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08709716796875,0.0,0.0,0.0001010421692626,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837341308594,0.0,0.0,7.462943904101849e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96746826171875,0.0,0.0,0.0001010422347462,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171569824219,0.0,0.0,0.0004792997497133,289.6618347167969,294.1499938964844,254.1585388183593,253.281494140625,255.09371948242188,254.1978454589844,287.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223631979897,8.479042357123491e-09,0.0010223546996712,-0.0212644543498754,0.0,0.0,0.0,-0.0090162418782711,60.0,-23.50408935546875,-0.0,-8.383992877725177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047912597656,0.0,0.0,9.591336856829002e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716552734375,0.0,0.0,0.0001010013656923,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696044921875,0.0,0.0,7.459929474862292e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535522460937,0.0,0.0,0.0001010014311759,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1013488769531,0.0,0.0,0.0004791062092408,289.64752197265625,294.1499938964844,254.14321899414065,253.26809692382807,255.07666015625,254.18345642089844,287.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219502728432,8.430758313693332e-09,0.0010219417745247,-0.0211380124092102,0.0,0.0,0.0,-0.0089923050254583,60.0,-23.491565704345703,-0.0,-8.377221405453383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047912597656,0.0,0.0,9.591336856829002e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716552734375,0.0,0.0,0.0001010013656923,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696044921875,0.0,0.0,7.459929474862292e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535522460937,0.0,0.0,0.0001010014311759,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1013488769531,0.0,0.0,0.0004791062092408,289.64752197265625,294.1499938964844,254.14321899414065,253.26809692382807,255.07666015625,254.18345642089844,287.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219502728432,8.430758313693332e-09,0.0010219417745247,-0.0211380124092102,0.0,0.0,0.0,-0.0089923050254583,60.0,-23.491565704345703,-0.0,-8.377221405453383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974975585937,0.0,0.0,9.589705587131904e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639343261719,0.0,0.0,0.0001009841944323,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9625244140625,0.0,0.0,7.45866127545014e-05,289.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465637207031,0.0,0.0,0.000100984259916,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934143066406,0.0,0.0,0.0004790247476194,289.6403503417969,294.1499938964844,254.1355438232422,253.2613983154297,255.06814575195312,254.1761779785156,287.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217763483524,8.410434126915334e-09,0.0010217679664492,-0.021084789186716,0.0,0.0,0.0,-0.0089822290465235,60.0,-23.48615264892578,-0.0,-8.374372129082985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902038574219,0.0,0.0,9.5883195172064e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05621337890625,0.0,0.0,0.0001009695988614,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554443359375,0.0,0.0,7.457582978531718e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396057128906,0.0,0.0,0.000100969664345,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08551025390625,0.0,0.0,0.0004789555096067,289.6331787109375,294.1499938964844,254.1278533935547,253.25469970703125,255.05963134765625,254.1688537597656,287.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216287337243,8.393160833009006e-09,0.0010216203518211,-0.021039554849267,0.0,0.0,0.0,-0.0089736664667725,60.0,-23.48138427734375,-0.0,-8.371951309982253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755859375,0.0,0.0,9.586058877175674e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0407409667969,0.0,0.0,0.000100945791928,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412536621094,0.0,0.0,7.455825107172132e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92559814453125,0.0,0.0,0.0001009458501357,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696716308594,0.0,0.0,0.0004788426158484,289.6187744140625,294.1499938964844,254.1124267578125,253.2412567138672,255.04263305664065,254.1540679931641,287.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213877540081,8.364986037179278e-09,0.001021379372105,-0.0209657717496156,0.0,0.0,0.0,-0.0089596984907984,60.0,-23.473295211791992,-0.0,-8.368002823999633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755859375,0.0,0.0,9.586058877175674e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0407409667969,0.0,0.0,0.000100945791928,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412536621094,0.0,0.0,7.455825107172132e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92559814453125,0.0,0.0,0.0001009458501357,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696716308594,0.0,0.0,0.0004788426158484,289.6187744140625,294.1499938964844,254.1124267578125,253.2412567138672,255.04263305664065,254.1540679931641,287.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213877540081,8.364986037179278e-09,0.001021379372105,-0.0209657717496156,0.0,0.0,0.0,-0.0089596984907984,60.0,-23.473295211791992,-0.0,-8.368002823999633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609375,0.0,0.0,9.58445671130903e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252685546875,0.0,0.0,0.0001009289189823,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270324707031,0.0,0.0,7.454578735632822e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,0.000100928984466,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538330078125,0.0,0.0,0.0004787625803146,289.6043701171875,294.1499938964844,254.096908569336,253.227783203125,255.0256805419922,254.1391143798828,287.7335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212170891463,8.345019786304421e-09,0.0010212087072432,-0.0209134835749864,0.0,0.0,0.0,-0.0089498003944754,60.0,-23.467090606689453,-0.0,-8.36520470670621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609375,0.0,0.0,9.58445671130903e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252685546875,0.0,0.0,0.0001009289189823,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270324707031,0.0,0.0,7.454578735632822e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,0.000100928984466,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538330078125,0.0,0.0,0.0004787625803146,289.6043701171875,294.1499938964844,254.096908569336,253.227783203125,255.0256805419922,254.1391143798828,287.7335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212170891463,8.345019786304421e-09,0.0010212087072432,-0.0209134835749864,0.0,0.0,0.0,-0.0089498003944754,60.0,-23.467090606689453,-0.0,-8.36520470670621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,9.583344217389822e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097961425781,0.0,0.0,0.0001009172046906,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128112792969,0.0,0.0,7.453713624272496e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,0.0001009172628982,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379943847656,0.0,0.0,0.0004787070211023,289.5899353027344,294.1499938964844,254.0813140869141,253.2142333984375,255.0087432861328,254.1240081787109,287.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210983455181,8.331150880280802e-09,0.0010210900800302,-0.0208771657198667,0.0,0.0,0.0,-0.0089429253712296,60.0,-23.462236404418945,-0.0,-8.36326208286664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,9.583344217389822e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097961425781,0.0,0.0,0.0001009172046906,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128112792969,0.0,0.0,7.453713624272496e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,0.0001009172628982,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379943847656,0.0,0.0,0.0004787070211023,289.5899353027344,294.1499938964844,254.0813140869141,253.2142333984375,255.0087432861328,254.1240081787109,287.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210983455181,8.331150880280802e-09,0.0010210900800302,-0.0208771657198667,0.0,0.0,0.0,-0.0089429253712296,60.0,-23.462236404418945,-0.0,-8.36326208286664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315795898437,0.0,0.0,9.58261516643688e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942932128906,0.0,0.0,0.0001009095212793,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985595703125,0.0,0.0,7.453146099578589e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88348388671875,0.0,0.0,0.000100909586763,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02215576171875,0.0,0.0,0.0004786706122104,289.575439453125,294.1499938964844,254.0655975341797,253.2006225585937,254.9918365478516,254.1087646484375,287.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210205800831,8.322057709619912e-09,0.0010210121981799,-0.0208533536642789,0.0,0.0,0.0,-0.0089384168386459,60.0,-23.458711624145508,-0.0,-8.361988079741425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315795898437,0.0,0.0,9.58261516643688e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942932128906,0.0,0.0,0.0001009095212793,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985595703125,0.0,0.0,7.453146099578589e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88348388671875,0.0,0.0,0.000100909586763,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02215576171875,0.0,0.0,0.0004786706122104,289.575439453125,294.1499938964844,254.0655975341797,253.2006225585937,254.9918365478516,254.1087646484375,287.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210205800831,8.322057709619912e-09,0.0010210121981799,-0.0208533536642789,0.0,0.0,0.0,-0.0089384168386459,60.0,-23.458711624145508,-0.0,-8.361988079741425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242248535156,0.0,0.0,9.582372877048329e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9865417480469,0.0,0.0,0.0001009069746942,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89141845703125,0.0,0.0,7.452957652276382e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764343261719,0.0,0.0,0.0001009070401778,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01422119140625,0.0,0.0,0.0004786585341207,289.56817626953125,294.1499938964844,254.0577087402344,253.1937866210937,254.9833831787109,254.10108947753903,287.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209947358816,8.319040567528191e-09,0.0010209864703938,-0.0208454523235559,0.0,0.0,0.0,-0.0089369211345911,60.0,-23.457353591918945,-0.0,-8.361565306813645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
