time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168701171875,0.0,0.0,9.582177881384268e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787902832031,0.0,0.0,0.0001009049228741,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,7.452806312358007e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.869384765625,0.0,0.0,0.0001009049810818,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062866210937,0.0,0.0,0.0004786487843375,289.5609130859375,294.1499938964844,254.04977416992188,253.1869354248047,254.9749450683593,254.09336853027344,287.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020973897539,8.316606070479793e-09,0.0010209656320512,-0.0208390746265649,0.0,0.0,0.0,-0.0089357141405344,60.0,-23.456167221069336,-0.0,-8.361224956843216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,9.58190139499493e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,0.0001009020124911,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86993408203125,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8552551269531,0.0,0.0,0.0001009020706987,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99041748046875,0.0,0.0,0.0004786349891219,289.5463562011719,294.1499938964844,254.0338134765625,253.1731414794922,254.95806884765625,254.07781982421875,287.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313155497319258e-09,0.0010209360625594,-0.020830038934946,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.45425033569336,-0.0,-8.360741077240166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,9.58190139499493e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,0.0001009020124911,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86993408203125,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8552551269531,0.0,0.0,0.0001009020706987,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99041748046875,0.0,0.0,0.0004786349891219,289.5463562011719,294.1499938964844,254.0338134765625,253.1731414794922,254.95806884765625,254.07781982421875,287.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313155497319258e-09,0.0010209360625594,-0.020830038934946,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.45425033569336,-0.0,-8.360741077240166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873596191406,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94775390625,0.0,0.0,0.0001008995968732,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410949707031,0.0,0.0,0.0001008996550808,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745483398437,0.0,0.0,0.0004786235513165,289.5317687988281,294.1499938964844,254.0177154541016,253.15924072265625,254.94122314453125,254.06211853027344,287.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292010094145e-09,0.0010209116153419,-0.0208225417882204,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.45270729064941,-0.0,-8.360340331137196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873596191406,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94775390625,0.0,0.0,0.0001008995968732,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410949707031,0.0,0.0,0.0001008996550808,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745483398437,0.0,0.0,0.0004786235513165,289.5317687988281,294.1499938964844,254.0177154541016,253.15924072265625,254.94122314453125,254.06211853027344,287.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292010094145e-09,0.0010209116153419,-0.0208225417882204,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.45270729064941,-0.0,-8.360340331137196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725891113281,0.0,0.0,9.58139353315346e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93218994140625,0.0,0.0,0.0001008966646622,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412170410156,0.0,0.0,7.452196587109938e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.826904296875,0.0,0.0,0.0001008967228699,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95867919921875,0.0,0.0,0.0004786096396856,289.51715087890625,294.1499938964844,254.0014495849609,253.14523315429688,254.92437744140625,254.0463104248047,287.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306816567937858e-09,0.0010208819294348,-0.0208134409040212,0.0,0.0,0.0,-0.0089308619499206,60.0,-23.45130920410156,-0.0,-8.359853609363199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725891113281,0.0,0.0,9.58139353315346e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93218994140625,0.0,0.0,0.0001008966646622,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412170410156,0.0,0.0,7.452196587109938e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.826904296875,0.0,0.0,0.0001008967228699,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95867919921875,0.0,0.0,0.0004786096396856,289.51715087890625,294.1499938964844,254.0014495849609,253.14523315429688,254.92437744140625,254.0463104248047,287.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306816567937858e-09,0.0010208819294348,-0.0208134409040212,0.0,0.0,0.0,-0.0089308619499206,60.0,-23.45130920410156,-0.0,-8.359853609363199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577880859375,0.0,0.0,9.580925689078867e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166564941406,0.0,0.0,0.000100891731563,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268127441406,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81268310546875,0.0,0.0,0.0001008917897706,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427795410156,0.0,0.0,0.0004785862693097,289.50250244140625,294.1499938964844,253.98501586914065,253.131088256836,254.9075469970703,254.0303192138672,287.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.30097413029307e-09,0.0010208319872617,-0.0207981392741203,0.0,0.0,0.0,-0.0089279655367136,60.0,-23.44975471496582,-0.0,-8.359035064131606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577880859375,0.0,0.0,9.580925689078867e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166564941406,0.0,0.0,0.000100891731563,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268127441406,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81268310546875,0.0,0.0,0.0001008917897706,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427795410156,0.0,0.0,0.0004785862693097,289.50250244140625,294.1499938964844,253.98501586914065,253.131088256836,254.9075469970703,254.0303192138672,287.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.30097413029307e-09,0.0010208319872617,-0.0207981392741203,0.0,0.0,0.0,-0.0089279655367136,60.0,-23.44975471496582,-0.0,-8.359035064131606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85040283203125,0.0,0.0,9.580612822901458e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90887451171875,0.0,0.0,0.0001008884428301,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196105957031,0.0,0.0,7.451589044649154e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055419921875,0.0,0.0,0.0001008885010378,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9348449707031,0.0,0.0,0.0004785706405527,289.4951477050781,294.1499938964844,253.9767303466797,253.1239471435547,254.8991241455078,254.02227783203125,287.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297075915209007e-09,0.0010207986924797,-0.0207879301160573,0.0,0.0,0.0,-0.0089260330423712,60.0,-23.44886779785156,-0.0,-8.35848936731054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429870605469,0.0,0.0,9.58018863457255e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010925292969,0.0,0.0,0.0001008839753922,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8123779296875,0.0,0.0,7.45125871617347e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984313964844,0.0,0.0,0.0001008840335998,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,0.0004785494529642,289.4878234863281,294.1499938964844,253.9683990478516,253.1167907714844,254.8907165527344,254.0142059326172,287.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207616724073,8.291786812719693e-09,0.0010207534069195,-0.0207740794867277,0.0,0.0,0.0,-0.0089234104380011,60.0,-23.447837829589844,-0.0,-8.357748271237143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8281555175781,0.0,0.0,9.579067409504204e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855285644531,0.0,0.0,0.0001008721665129,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979431152344,0.0,0.0,7.450387056451291e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841491699219,0.0,0.0,0.0001008722247206,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109802246094,0.0,0.0,0.0004784934571944,289.4730834960937,294.1499938964844,253.9515838623047,253.1023406982422,254.87388610839844,253.9979248046875,287.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206422302871,8.27781310164255e-09,0.0010206339647993,-0.0207374840974807,0.0,0.0,0.0,-0.0089164832606911,60.0,-23.44527053833008,-0.0,-8.35579143654286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8281555175781,0.0,0.0,9.579067409504204e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855285644531,0.0,0.0,0.0001008721665129,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979431152344,0.0,0.0,7.450387056451291e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841491699219,0.0,0.0,0.0001008722247206,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109802246094,0.0,0.0,0.0004784934571944,289.4730834960937,294.1499938964844,253.9515838623047,253.1023406982422,254.87388610839844,253.9979248046875,287.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206422302871,8.27781310164255e-09,0.0010206339647993,-0.0207374840974807,0.0,0.0,0.0,-0.0089164832606911,60.0,-23.44527053833008,-0.0,-8.35579143654286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,9.577421587891875e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86993408203125,0.0,0.0,0.0001008548351819,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,7.449106487911195e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698669433594,0.0,0.0,0.0001008548933896,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89508056640625,0.0,0.0,0.0004784112679772,289.4583435058594,294.1499938964844,253.9345703125,253.0877227783203,254.8570709228516,253.98147583007807,287.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204667923972,8.257304173753255e-09,0.0010204586433246,-0.0206837747246027,0.0,0.0,0.0,-0.008906316012144,60.0,-23.441740036010746,-0.0,-8.352920133347652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,9.577421587891875e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86993408203125,0.0,0.0,0.0001008548351819,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,7.449106487911195e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698669433594,0.0,0.0,0.0001008548933896,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89508056640625,0.0,0.0,0.0004784112679772,289.4583435058594,294.1499938964844,253.9345703125,253.0877227783203,254.8570709228516,253.98147583007807,287.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204667923972,8.257304173753255e-09,0.0010204586433246,-0.0206837747246027,0.0,0.0,0.0,-0.008906316012144,60.0,-23.441740036010746,-0.0,-8.352920133347652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,9.575219155522063e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8543395996094,0.0,0.0,0.000100831639429,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689514160156,0.0,0.0,7.447393727488816e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7555236816406,0.0,0.0,0.0001008316976367,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791809082031,0.0,0.0,0.000478301255498,289.4435729980469,294.1499938964844,253.9173278808593,253.0729217529297,254.8402404785156,253.96487426757807,287.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229851466978744e-09,0.0010202238336205,-0.0206118822097778,0.0,0.0,0.0,-0.0088927065953612,60.0,-23.43708038330078,-0.0,-8.349077518232664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,9.575219155522063e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8543395996094,0.0,0.0,0.000100831639429,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689514160156,0.0,0.0,7.447393727488816e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7555236816406,0.0,0.0,0.0001008316976367,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791809082031,0.0,0.0,0.000478301255498,289.4435729980469,294.1499938964844,253.9173278808593,253.0729217529297,254.8402404785156,253.96487426757807,287.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229851466978744e-09,0.0010202238336205,-0.0206118822097778,0.0,0.0,0.0,-0.0088927065953612,60.0,-23.43708038330078,-0.0,-8.349077518232664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78350830078125,0.0,0.0,9.57231386564672e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387451171875,0.0,0.0,0.0001008010513032,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544250488281,0.0,0.0,7.44513381505385e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411804199219,0.0,0.0,0.0001008011095109,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632507324219,0.0,0.0,0.0004781561437994,289.4287414550781,294.1499938964844,253.8998413085937,253.0579376220703,254.8234100341797,253.94810485839844,287.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199225507676,8.193653755483865e-09,0.0010199144016951,-0.020517086610198,0.0,0.0,0.0,-0.0088747618719935,60.0,-23.431028366088867,-0.0,-8.344011348526693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78350830078125,0.0,0.0,9.57231386564672e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387451171875,0.0,0.0,0.0001008010513032,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544250488281,0.0,0.0,7.44513381505385e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411804199219,0.0,0.0,0.0001008011095109,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632507324219,0.0,0.0,0.0004781561437994,289.4287414550781,294.1499938964844,253.8998413085937,253.0579376220703,254.8234100341797,253.94810485839844,287.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199225507676,8.193653755483865e-09,0.0010199144016951,-0.020517086610198,0.0,0.0,0.0,-0.0088747618719935,60.0,-23.431028366088867,-0.0,-8.344011348526693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77606201171875,0.0,0.0,9.570586553309111e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309326171875,0.0,0.0,0.0001007828541332,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471618652344,0.0,0.0,7.443789945682511e-05,289.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7339782714844,0.0,0.0,0.0001007829123409,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553161621094,0.0,0.0,0.0004780698509421,289.4213562011719,294.1499938964844,253.8910217285156,253.0503692626953,254.8149871826172,253.9396514892578,287.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197383817285,8.172124310590334e-09,0.001019730232656,-0.0204607043415308,0.0,0.0,0.0,-0.0088640889152884,60.0,-23.427431106567383,-0.0,-8.340999357869806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76861572265625,0.0,0.0,9.568633686285466e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231201171875,0.0,0.0,0.000100762299553,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398986816406,0.0,0.0,7.44227145332843e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.726806640625,0.0,0.0,0.0001007623504847,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84735107421875,0.0,0.0,0.0004779723240062,289.4139099121094,294.1499938964844,253.8821258544922,253.0427398681641,254.8065643310547,253.93115234375,287.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195303475484,8.147794439139489e-09,0.0010195221984758,-0.020396988838911,0.0,0.0,0.0,-0.0088520282879471,60.0,-23.42337226867676,-0.0,-8.337595858165514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536926269531,0.0,0.0,9.56410658545792e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075256347656,0.0,0.0,0.0001007146274787,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,7.438750617438927e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71240234375,0.0,0.0,0.0001007146784104,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314208984375,0.0,0.0,0.0004777461872436,289.3990478515625,294.1499938964844,253.8641357421875,253.0273284912109,254.78970336914065,253.9140472412109,287.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101904803887,8.091388004061173e-09,0.0010190398897975,-0.0202492661774158,0.0,0.0,0.0,-0.0088240643963217,60.0,-23.413982391357425,-0.0,-8.329708123255841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536926269531,0.0,0.0,9.56410658545792e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075256347656,0.0,0.0,0.0001007146274787,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,7.438750617438927e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71240234375,0.0,0.0,0.0001007146784104,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314208984375,0.0,0.0,0.0004777461872436,289.3990478515625,294.1499938964844,253.8641357421875,253.0273284912109,254.78970336914065,253.9140472412109,287.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101904803887,8.091388004061173e-09,0.0010190398897975,-0.0202492661774158,0.0,0.0,0.0,-0.0088240643963217,60.0,-23.413982391357425,-0.0,-8.329708123255841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387390136719,0.0,0.0,9.558655438013376e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919006347656,0.0,0.0,0.0001006572201731,290.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71075439453125,0.0,0.0,7.434510916937143e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.697998046875,0.0,0.0,0.0001006572711048,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155212402344,0.0,0.0,0.0004774738918058,289.3841857910156,294.1499938964844,253.8458709716797,253.0116729736328,254.77284240722656,253.89675903320312,287.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184671264141,8.023461894879347e-09,0.0010184592101722,-0.0200713761150836,0.0,0.0,0.0,-0.0087903914973139,60.0,-23.40267944335937,-0.0,-8.320213851220616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387390136719,0.0,0.0,9.558655438013376e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919006347656,0.0,0.0,0.0001006572201731,290.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71075439453125,0.0,0.0,7.434510916937143e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.697998046875,0.0,0.0,0.0001006572711048,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155212402344,0.0,0.0,0.0004774738918058,289.3841857910156,294.1499938964844,253.8458709716797,253.0116729736328,254.77284240722656,253.89675903320312,287.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184671264141,8.023461894879347e-09,0.0010184592101722,-0.0200713761150836,0.0,0.0,0.0,-0.0087903914973139,60.0,-23.40267944335937,-0.0,-8.320213851220616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72381591796875,0.0,0.0,9.552232222631574e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762756347656,0.0,0.0,0.0001005895828711,290.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961669921875,0.0,0.0,7.429515244439244e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835632324219,0.0,0.0,0.0001005896338028,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995910644531,0.0,0.0,0.0004771530802827,289.3692932128906,294.1499938964844,253.8273162841797,252.99578857421875,254.7559509277344,253.8793182373047,287.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177828371524,7.943434354729106e-09,0.0010177749209105,-0.0198617912828922,0.0,0.0,0.0,-0.0087507190182805,60.0,-23.389253616333008,-0.0,-8.309035592901638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72381591796875,0.0,0.0,9.552232222631574e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762756347656,0.0,0.0,0.0001005895828711,290.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961669921875,0.0,0.0,7.429515244439244e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835632324219,0.0,0.0,0.0001005896338028,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995910644531,0.0,0.0,0.0004771530802827,289.3692932128906,294.1499938964844,253.8273162841797,252.99578857421875,254.7559509277344,253.8793182373047,287.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177828371524,7.943434354729106e-09,0.0010177749209105,-0.0198617912828922,0.0,0.0,0.0,-0.0087507190182805,60.0,-23.389253616333008,-0.0,-8.309035592901638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088623046875,0.0,0.0,9.544832573737948e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606811523437,0.0,0.0,0.000100511664641,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,7.423759961966425e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66912841796875,0.0,0.0,0.0001005117155727,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78369140625,0.0,0.0,0.0004767834616359,289.3543701171875,294.1499938964844,253.8084716796875,252.97964477539065,254.73904418945312,253.8616943359375,287.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169943561777,7.851236105693715e-09,0.0010169865563511,-0.0196203272789716,0.0,0.0,0.0,-0.0087050115689635,60.0,-23.373680114746094,-0.0,-8.296166953414288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088623046875,0.0,0.0,9.544832573737948e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606811523437,0.0,0.0,0.000100511664641,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,7.423759961966425e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66912841796875,0.0,0.0,0.0001005117155727,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78369140625,0.0,0.0,0.0004767834616359,289.3543701171875,294.1499938964844,253.8084716796875,252.97964477539065,254.73904418945312,253.8616943359375,287.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169943561777,7.851236105693715e-09,0.0010169865563511,-0.0196203272789716,0.0,0.0,0.0,-0.0087050115689635,60.0,-23.373680114746094,-0.0,-8.296166953414288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70135498046875,0.0,0.0,9.540733299218118e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528686523437,0.0,0.0,0.0001004684963845,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6742553710937,0.0,0.0,7.420570909744129e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618957519531,0.0,0.0,0.0001004685400403,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,0.0004765786870848,289.3468933105469,294.1499938964844,253.79893493652344,252.9714813232422,254.73057556152344,253.8527984619141,287.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165575658902,7.800156076598341e-09,0.0010165497660636,-0.0194865502417087,0.0,0.0,0.0,-0.0086796898394823,60.0,-23.364946365356445,-0.0,-8.289041630860083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6938781738281,0.0,0.0,9.536391007713974e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450561523437,0.0,0.0,0.0001004227669909,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669311523437,0.0,0.0,7.417194137815386e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546630859375,0.0,0.0,0.0001004228179226,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,0.0004763617762364,289.33941650390625,294.1499938964844,253.789306640625,252.9632263183593,254.7221069335937,253.8438720703125,287.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160949314013,7.746054464519148e-09,0.0010160871315747,-0.0193448569625616,0.0,0.0,0.0,-0.0086528686806559,60.0,-23.355710983276367,-0.0,-8.281497798634518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789245605469,0.0,0.0,9.526905341772364e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294311523437,0.0,0.0,0.0001003228753688,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523132324219,0.0,0.0,7.409816316794604e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401672363281,0.0,0.0,0.0001003229263005,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518920898437,0.0,0.0,0.0004758879658766,289.3244934082031,294.1499938964844,253.7698211669922,252.946533203125,254.7051544189453,253.8258819580078,287.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150842135772,7.627865450388072e-09,0.0010150765301659,-0.0190353151410818,0.0,0.0,0.0,-0.0085942782461643,60.0,-23.33563041687012,-0.0,-8.265030260190542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789245605469,0.0,0.0,9.526905341772364e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294311523437,0.0,0.0,0.0001003228753688,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523132324219,0.0,0.0,7.409816316794604e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401672363281,0.0,0.0,0.0001003229263005,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518920898437,0.0,0.0,0.0004758879658766,289.3244934082031,294.1499938964844,253.7698211669922,252.946533203125,254.7051544189453,253.8258819580078,287.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150842135772,7.627865450388072e-09,0.0010150765301659,-0.0190353151410818,0.0,0.0,0.0,-0.0085942782461643,60.0,-23.33563041687012,-0.0,-8.265030260190542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639404296875,0.0,0.0,9.516507270745932e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138366699219,0.0,0.0,0.0001002133794827,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376953125,0.0,0.0,7.401728362310678e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0001002134304144,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359924316406,0.0,0.0,0.0004753685498144,289.3095092773437,294.1499938964844,253.75,252.92955017089844,254.6881561279297,253.8077087402344,287.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139762889593,7.498308640663254e-09,0.0010139687219634,-0.0186959933489561,0.0,0.0,0.0,-0.0085300505161285,60.0,-23.31324577331543,-0.0,-8.246997396099688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639404296875,0.0,0.0,9.516507270745932e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138366699219,0.0,0.0,0.0001002133794827,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376953125,0.0,0.0,7.401728362310678e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0001002134304144,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359924316406,0.0,0.0,0.0004753685498144,289.3095092773437,294.1499938964844,253.75,252.92955017089844,254.6881561279297,253.8077087402344,287.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139762889593,7.498308640663254e-09,0.0010139687219634,-0.0186959933489561,0.0,0.0,0.0,-0.0085300505161285,60.0,-23.31324577331543,-0.0,-8.246997396099688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64898681640625,0.0,0.0,9.505140769761056e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982421875,0.0,0.0,0.0001000936899799,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.623046875,0.0,0.0,7.392888073809445e-05,289.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112060546875,0.0,0.0,0.0001000937336357,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201232910156,0.0,0.0,0.0004748007922898,289.2945556640625,294.1499938964844,253.72999572753903,252.9124298095703,254.671142578125,253.7893829345703,287.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765103951,7.356689479820488e-09,0.0010127577697858,-0.0183250736445188,0.0,0.0,0.0,-0.0084598446264863,60.0,-23.288843154907227,-0.0,-8.227308256891774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64898681640625,0.0,0.0,9.505140769761056e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982421875,0.0,0.0,0.0001000936899799,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.623046875,0.0,0.0,7.392888073809445e-05,289.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112060546875,0.0,0.0,0.0001000937336357,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201232910156,0.0,0.0,0.0004748007922898,289.2945556640625,294.1499938964844,253.72999572753903,252.9124298095703,254.671142578125,253.7893829345703,287.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765103951,7.356689479820488e-09,0.0010127577697858,-0.0183250736445188,0.0,0.0,0.0,-0.0084598446264863,60.0,-23.288843154907227,-0.0,-8.227308256891774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340026855469,0.0,0.0,9.492990648141132e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826477050781,0.0,0.0,9.996573498938233e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083984375,0.0,0.0,7.383438060060143e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967102050781,0.0,0.0,9.996578592108564e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,0.0004741938610095,289.2795715332031,294.1499938964844,253.7100067138672,252.8953399658203,254.65408325195312,253.77096557617188,287.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205303020896281e-09,0.0010114633478224,-0.0179285630583763,0.0,0.0,0.0,-0.008384795859456,60.0,-23.2622184753418,-0.0,-8.206286850054313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340026855469,0.0,0.0,9.492990648141132e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826477050781,0.0,0.0,9.996573498938233e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083984375,0.0,0.0,7.383438060060143e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967102050781,0.0,0.0,9.996578592108564e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,0.0004741938610095,289.2795715332031,294.1499938964844,253.7100067138672,252.8953399658203,254.65408325195312,253.77096557617188,287.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205303020896281e-09,0.0010114633478224,-0.0179285630583763,0.0,0.0,0.0,-0.008384795859456,60.0,-23.2622184753418,-0.0,-8.206286850054313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
