time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62652587890625,0.0,0.0,9.486710769124328e-05,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67486572265625,0.0,0.0,9.989961836254224e-05,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60107421875,0.0,0.0,7.378553709713742e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5894470214844,0.0,0.0,9.989966201828791e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963195800781,0.0,0.0,0.0004738802090287,289.2720642089844,294.1499938964844,253.6999969482422,252.8867950439453,254.64553833007807,253.76174926757807,287.34814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127068268886205e-09,0.0010107943089678,-0.0177236478775739,0.0,0.0,0.0,-0.0083460118621587,60.0,-23.248273849487305,-0.0,-8.195434020308312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190185546875,0.0,0.0,9.480354492552578e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66705322265625,0.0,0.0,9.983267955249175e-05,290.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59375,0.0,0.0,7.373610424110666e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58221435546875,0.0,0.0,9.983273048419504e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883850097656,0.0,0.0,0.0004735627153422,289.2645874023437,294.1499938964844,253.69000244140625,252.8782653808593,254.63699340820312,253.7525177001953,287.3396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047872951915224e-09,0.0010101171210408,-0.0175162144005298,0.0,0.0,0.0,-0.0083067510277032,60.0,-23.23406219482422,-0.0,-8.184455424498084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60406494140625,0.0,0.0,9.467539348406716e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514892578125,0.0,0.0,9.96977323666215e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,7.363642362179235e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56768798828125,0.0,0.0,9.969777602236718e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67254638671875,0.0,0.0,0.0004729225474875,289.24957275390625,294.1499938964844,253.6699981689453,252.8612060546875,254.619873046875,253.7340850830078,287.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888202896959683e-09,0.0010087518021464,-0.0170979890972375,0.0,0.0,0.0,-0.0082275960594415,60.0,-23.20513343811035,-0.0,-8.162342624018495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60406494140625,0.0,0.0,9.467539348406716e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514892578125,0.0,0.0,9.96977323666215e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,7.363642362179235e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56768798828125,0.0,0.0,9.969777602236718e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67254638671875,0.0,0.0,0.0004729225474875,289.24957275390625,294.1499938964844,253.6699981689453,252.8612060546875,254.619873046875,253.7340850830078,287.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888202896959683e-09,0.0010087518021464,-0.0170979890972375,0.0,0.0,0.0,-0.0082275960594415,60.0,-23.20513343811035,-0.0,-8.162342624018495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890808105469,0.0,0.0,9.454795508645476e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63592529296875,0.0,0.0,9.956352732842788e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531616210937,0.0,0.0,9.956357098417357e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567077636719,0.0,0.0,0.0004722859594039,289.2345886230469,294.1499938964844,253.6499938964844,252.8441772460937,254.6027374267578,253.71568298339844,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.7294174677101645e-09,0.0010073940502479,-0.0166820734739303,0.0,0.0,0.0,-0.0081488788127899,60.0,-23.176013946533203,-0.0,-8.140381879684355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890808105469,0.0,0.0,9.454795508645476e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63592529296875,0.0,0.0,9.956352732842788e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531616210937,0.0,0.0,9.956357098417357e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567077636719,0.0,0.0,0.0004722859594039,289.2345886230469,294.1499938964844,253.6499938964844,252.8441772460937,254.6027374267578,253.71568298339844,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.7294174677101645e-09,0.0010073940502479,-0.0166820734739303,0.0,0.0,0.0,-0.0081488788127899,60.0,-23.176013946533203,-0.0,-8.140381879684355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741271972656,0.0,0.0,9.442457667319104e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,9.943360782926902e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,7.344134792219847e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386657714844,0.0,0.0,9.943365148501472e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408996582031,0.0,0.0,0.0004716697148978,289.2195739746094,294.1499938964844,253.6300048828125,252.8271484375,254.58555603027344,253.69729614257807,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060861241072,6.575705313593971e-09,0.0010060796048492,-0.016279436647892,0.0,0.0,0.0,-0.0080726770684123,60.0,-23.14751625061035,-0.0,-8.119150862739843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741271972656,0.0,0.0,9.442457667319104e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,9.943360782926902e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,7.344134792219847e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386657714844,0.0,0.0,9.943365148501472e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408996582031,0.0,0.0,0.0004716697148978,289.2195739746094,294.1499938964844,253.6300048828125,252.8271484375,254.58555603027344,253.69729614257807,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060861241072,6.575705313593971e-09,0.0010060796048492,-0.016279436647892,0.0,0.0,0.0,-0.0080726770684123,60.0,-23.14751625061035,-0.0,-8.119150862739843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55914306640625,0.0,0.0,9.4306560640689e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048278808594,0.0,0.0,9.930933447321876e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350952148437,0.0,0.0,7.334955444093794e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5241394042969,0.0,0.0,9.930937812896444e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251220703125,0.0,0.0,0.0004710801877081,289.2045593261719,294.1499938964844,253.6100006103516,252.8101348876953,254.568359375,253.678939819336,287.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048286058008,6.4286642675881475e-09,0.0010048222029581,-0.0158942695707082,0.0,0.0,0.0,-0.0079997824504971,60.0,-23.12001037597656,-0.0,-8.098867709804838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55914306640625,0.0,0.0,9.4306560640689e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048278808594,0.0,0.0,9.930933447321876e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350952148437,0.0,0.0,7.334955444093794e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5241394042969,0.0,0.0,9.930937812896444e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251220703125,0.0,0.0,0.0004710801877081,289.2045593261719,294.1499938964844,253.6100006103516,252.8101348876953,254.568359375,253.678939819336,287.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048286058008,6.4286642675881475e-09,0.0010048222029581,-0.0158942695707082,0.0,0.0,0.0,-0.0079997824504971,60.0,-23.12001037597656,-0.0,-8.098867709804838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516662597656,0.0,0.0,9.4250550318975e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970458984375,0.0,0.0,9.925034828484058e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277709960937,0.0,0.0,7.330599328270182e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168762207031,0.0,0.0,9.925039194058628e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172180175781,0.0,0.0,0.0004708003834821,289.1970520019531,294.1499938964844,253.6000061035156,252.8016357421875,254.5597381591797,253.6697692871093,287.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042317444458,6.3588747600817905e-09,0.0010042254580184,-0.0157114546746015,0.0,0.0,0.0,-0.0079651847481727,60.0,-23.10687255859375,-0.0,-8.089249092790851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.544189453125,0.0,0.0,9.419696289114654e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892944335937,0.0,0.0,9.91939232335426e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,7.326431659748778e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50958251953125,0.0,0.0,9.919396688928828e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6093139648437,0.0,0.0,0.0004705327446572,289.1895446777344,294.1499938964844,253.58999633789065,252.7931365966797,254.55113220214844,253.6605987548828,287.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036608437076,6.2921148291650306e-09,0.0010036545572802,-0.0155365765094757,0.0,0.0,0.0,-0.0079320883378386,60.0,-23.0942611694336,-0.0,-8.08005395924738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292053222656,0.0,0.0,9.40975223784335e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5737609863281,0.0,0.0,9.908920765155926e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057678222656,0.0,0.0,7.318697316804901e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950561523437,0.0,0.0,9.908925130730496e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935363769531,0.0,0.0,0.0004700360295828,289.1745300292969,294.1499938964844,253.57000732421875,252.7761383056641,254.5338592529297,253.6422576904297,287.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026012314483,6.168217048241331e-09,0.0010025950614362,-0.0152120208367705,0.0,0.0,0.0,-0.0078706666827201,60.0,-23.070688247680664,-0.0,-8.06300235467461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292053222656,0.0,0.0,9.40975223784335e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5737609863281,0.0,0.0,9.908920765155926e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057678222656,0.0,0.0,7.318697316804901e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950561523437,0.0,0.0,9.908925130730496e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935363769531,0.0,0.0,0.0004700360295828,289.1745300292969,294.1499938964844,253.57000732421875,252.7761383056641,254.5338592529297,253.6422576904297,287.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026012314483,6.168217048241331e-09,0.0010025950614362,-0.0152120208367705,0.0,0.0,0.0,-0.0078706666827201,60.0,-23.070688247680664,-0.0,-8.06300235467461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142517089844,0.0,0.0,9.40102108870633e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582275390625,0.0,0.0,9.89972540992312e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910888671875,0.0,0.0,7.311905937967822e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804992675781,0.0,0.0,9.89972977549769e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777587890625,0.0,0.0,0.0004695998504757,289.15948486328125,294.1499938964844,253.5500030517578,252.7591552734375,254.51657104492188,253.62388610839844,287.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016708401963,6.059426294058312e-09,0.0010016647865995,-0.0149270333349704,0.0,0.0,0.0,-0.0078167347237467,60.0,-23.049938201904297,-0.0,-8.04804543008686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142517089844,0.0,0.0,9.40102108870633e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582275390625,0.0,0.0,9.89972540992312e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910888671875,0.0,0.0,7.311905937967822e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804992675781,0.0,0.0,9.89972977549769e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777587890625,0.0,0.0,0.0004695998504757,289.15948486328125,294.1499938964844,253.5500030517578,252.7591552734375,254.51657104492188,253.62388610839844,287.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016708401963,6.059426294058312e-09,0.0010016647865995,-0.0149270333349704,0.0,0.0,0.0,-0.0078167347237467,60.0,-23.049938201904297,-0.0,-8.04804543008686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,9.39352685236372e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426940917969,0.0,0.0,9.891833906294778e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47637939453125,0.0,0.0,7.3060771683231e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659423828125,0.0,0.0,9.891838271869346e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56201171875,0.0,0.0,0.0004692255170084,289.1444396972656,294.1499938964844,253.52999877929688,252.74215698242188,254.49923706054688,253.6054534912109,287.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008722310885,5.9660534290628675e-09,0.0010008662939071,-0.014682431705296,0.0,0.0,0.0,-0.0077704451978206,60.0,-23.032045364379883,-0.0,-8.035218712620917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,9.39352685236372e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426940917969,0.0,0.0,9.891833906294778e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47637939453125,0.0,0.0,7.3060771683231e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659423828125,0.0,0.0,9.891838271869346e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56201171875,0.0,0.0,0.0004692255170084,289.1444396972656,294.1499938964844,253.52999877929688,252.74215698242188,254.49923706054688,253.6054534912109,287.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008722310885,5.9660534290628675e-09,0.0010008662939071,-0.014682431705296,0.0,0.0,0.0,-0.0077704451978206,60.0,-23.032045364379883,-0.0,-8.035218712620917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842834472656,0.0,0.0,9.387521276948974e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271911621094,0.0,0.0,9.885510371532293e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.461669921875,0.0,0.0,7.301406003534794e-05,289.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513854980469,0.0,0.0,9.88551473710686e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462341308594,0.0,0.0,0.0004689255729317,289.1293640136719,294.1499938964844,253.509994506836,252.7251739501953,254.4818725585937,253.58692932128903,287.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002322960644,5.891233278987329e-09,0.0010002264752984,-0.0144864302128553,0.0,0.0,0.0,-0.0077333534136414,60.0,-23.01768493652344,-0.0,-8.024947817375505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842834472656,0.0,0.0,9.387521276948974e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271911621094,0.0,0.0,9.885510371532293e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.461669921875,0.0,0.0,7.301406003534794e-05,289.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513854980469,0.0,0.0,9.88551473710686e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462341308594,0.0,0.0,0.0004689255729317,289.1293640136719,294.1499938964844,253.509994506836,252.7251739501953,254.4818725585937,253.58692932128903,287.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002322960644,5.891233278987329e-09,0.0010002264752984,-0.0144864302128553,0.0,0.0,0.0,-0.0077333534136414,60.0,-23.01768493652344,-0.0,-8.024947817375505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767761230469,0.0,0.0,9.38499069889076e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194091796875,0.0,0.0,9.882845188258216e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543151855469,0.0,0.0,7.299437857000157e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.444091796875,0.0,0.0,9.882849553832784e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5383605957031,0.0,0.0,0.0004687991458922,289.121826171875,294.1499938964844,253.5,252.7166748046875,254.47317504882807,253.57763671875,287.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999626781791,5.859701168731135e-09,0.0009999567409977,-0.0144038265570998,0.0,0.0,0.0,-0.0077177211642265,60.0,-23.011690139770508,-0.0,-8.020621322657463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692687988281,0.0,0.0,9.382843563798816e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116577148437,0.0,0.0,9.880584548227488e-05,290.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.44696044921875,0.0,0.0,7.297768024727702e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367980957031,0.0,0.0,9.880588186206296e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304870605469,0.0,0.0,0.000468691898277,289.1142883300781,294.1499938964844,253.4900054931641,252.7081756591797,254.4644775390625,253.5683135986328,287.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.8329483465513485e-09,0.0009997279848903,-0.0143337436020374,0.0,0.0,0.0,-0.0077044586651027,60.0,-23.00654411315918,-0.0,-8.016951369427262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,9.379669791087508e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,9.877241973299532e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322509765625,0.0,0.0,7.29529929230921e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42218017578125,0.0,0.0,9.87724561127834e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51470947265625,0.0,0.0,0.0004685333406087,289.0992126464844,294.1499938964844,253.47000122070312,252.691162109375,254.4470367431641,253.549545288086,287.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.793398649700521e-09,0.0009993897983804,-0.0142301358282566,0.0,0.0,0.0,-0.0076848519966006,60.0,-22.99898338317871,-0.0,-8.011527796725204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,9.379669791087508e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,9.877241973299532e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322509765625,0.0,0.0,7.29529929230921e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42218017578125,0.0,0.0,9.87724561127834e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51470947265625,0.0,0.0,0.0004685333406087,289.0992126464844,294.1499938964844,253.47000122070312,252.691162109375,254.4470367431641,253.549545288086,287.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.793398649700521e-09,0.0009993897983804,-0.0142301358282566,0.0,0.0,0.0,-0.0076848519966006,60.0,-22.99898338317871,-0.0,-8.011527796725204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43927001953125,0.0,0.0,9.377914830110969e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,9.875394607661292e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,7.29393505025655e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,9.8753982456401e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989318847656,0.0,0.0,0.000468445738079,289.0840759277344,294.1499938964844,253.4499969482422,252.6741485595703,254.42955017089844,253.5306091308593,287.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771538802434861e-09,0.0009992028353735,-0.014172869734466,0.0,0.0,0.0,-0.0076740151271224,60.0,-22.99495315551757,-0.0,-8.008530727465769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43927001953125,0.0,0.0,9.377914830110969e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,9.875394607661292e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,7.29393505025655e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,9.8753982456401e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989318847656,0.0,0.0,0.000468445738079,289.0840759277344,294.1499938964844,253.4499969482422,252.6741485595703,254.42955017089844,253.5306091308593,287.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771538802434861e-09,0.0009992028353735,-0.014172869734466,0.0,0.0,0.0,-0.0076740151271224,60.0,-22.99495315551757,-0.0,-8.008530727465769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242248535156,0.0,0.0,9.377535025123508e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4650573730469,0.0,0.0,9.87499370239675e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027404785156,0.0,0.0,7.293638918781653e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929138183594,0.0,0.0,9.87499806797132e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831848144531,0.0,0.0,0.0004684267332777,289.0689392089844,294.1499938964844,253.42999267578125,252.6571350097656,254.4120330810547,253.51150512695312,287.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667959296736634e-09,0.0009991622064262,-0.0141604458913207,0.0,0.0,0.0,-0.0076716635376214,60.0,-22.9943904876709,-0.0,-8.00788058086255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242248535156,0.0,0.0,9.377535025123508e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4650573730469,0.0,0.0,9.87499370239675e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027404785156,0.0,0.0,7.293638918781653e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929138183594,0.0,0.0,9.87499806797132e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831848144531,0.0,0.0,0.0004684267332777,289.0689392089844,294.1499938964844,253.42999267578125,252.6571350097656,254.4120330810547,253.51150512695312,287.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667959296736634e-09,0.0009991622064262,-0.0141604458913207,0.0,0.0,0.0,-0.0076716635376214,60.0,-22.9943904876709,-0.0,-8.00788058086255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,9.378427057527006e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4494934082031,0.0,0.0,9.875933756120504e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.387939453125,0.0,0.0,7.294333045138046e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782653808594,0.0,0.0,9.87593739409931e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673767089844,0.0,0.0,0.0004684713203459,289.0538024902344,294.1499938964844,253.4100036621093,252.6400909423828,254.3944549560547,253.4921875,287.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-22.997068405151367,-0.0,-8.009403984488017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,9.378427057527006e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4494934082031,0.0,0.0,9.875933756120504e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.387939453125,0.0,0.0,7.294333045138046e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782653808594,0.0,0.0,9.87593739409931e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673767089844,0.0,0.0,0.0004684713203459,289.0538024902344,294.1499938964844,253.4100036621093,252.6400909423828,254.3944549560547,253.4921875,287.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-22.997068405151367,-0.0,-8.009403984488017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4016418457031,0.0,0.0,9.379310358781368e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44171142578125,0.0,0.0,9.876864351099356e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38055419921875,0.0,0.0,7.295019895536825e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37091064453125,0.0,0.0,9.876867989078164e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595031738281,0.0,0.0,0.0004685154417529,289.04620361328125,294.1499938964844,253.3999938964844,252.63156127929688,254.3856506347656,253.48245239257807,287.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,-0.007682628929615,60.0,-22.999561309814453,-0.0,-8.010913177258774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39410400390625,0.0,0.0,9.380467236042024e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339294433594,0.0,0.0,9.878082346403973e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731384277344,0.0,0.0,7.2959199314937e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36358642578125,0.0,0.0,9.878085984382778e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515991210937,0.0,0.0,0.0004685732419602,289.0386047363281,294.1499938964844,253.38999938964844,252.6230316162109,254.37684631347656,253.47265625,287.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.803328040343558e-09,0.0009994745487347,-0.0142561476677656,0.0,0.0,0.0,-0.0076897735707461,60.0,-23.00275993347168,-0.0,-8.01288919660692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789978027344,0.0,0.0,9.383525321027264e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183349609375,0.0,0.0,9.881301957648247e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583068847656,0.0,0.0,7.298298442037776e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3488464355469,0.0,0.0,9.881306323222816e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.435791015625,0.0,0.0,0.0004687259788624,289.0234069824219,294.1499938964844,253.3699951171875,252.6059417724609,254.3591766357422,253.4529266357422,287.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841420236407657e-09,0.0009998001623898,-0.0143559370189905,0.0,0.0,0.0,-0.0077086575329303,60.0,-23.01102638244629,-0.0,-8.01811310680023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789978027344,0.0,0.0,9.383525321027264e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183349609375,0.0,0.0,9.881301957648247e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583068847656,0.0,0.0,7.298298442037776e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3488464355469,0.0,0.0,9.881306323222816e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.435791015625,0.0,0.0,0.0004687259788624,289.0234069824219,294.1499938964844,253.3699951171875,252.6059417724609,254.3591766357422,253.4529266357422,287.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841420236407657e-09,0.0009998001623898,-0.0143559370189905,0.0,0.0,0.0,-0.0077086575329303,60.0,-23.01102638244629,-0.0,-8.01811310680023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638916015625,0.0,0.0,9.387436148244888e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027404785156,0.0,0.0,9.885420877253635e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34344482421875,0.0,0.0,7.301339792320505e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,9.885424515232444e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,0.0004689213528763,289.0081787109375,294.1499938964844,253.3500061035156,252.58883666992188,254.3414764404297,253.4329833984375,287.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890142595887937e-09,0.0010002168128266,-0.0144835729151964,0.0,0.0,0.0,-0.0077328109182417,60.0,-23.02169418334961,-0.0,-8.02479789285826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638916015625,0.0,0.0,9.387436148244888e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027404785156,0.0,0.0,9.885420877253635e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34344482421875,0.0,0.0,7.301339792320505e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,9.885424515232444e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,0.0004689213528763,289.0081787109375,294.1499938964844,253.3500061035156,252.58883666992188,254.3414764404297,253.4329833984375,287.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890142595887937e-09,0.0010002168128266,-0.0144835729151964,0.0,0.0,0.0,-0.0077328109182417,60.0,-23.02169418334961,-0.0,-8.02479789285826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487548828125,0.0,0.0,9.3919261416886e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,9.890148794511332e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285522460937,0.0,0.0,7.304832251975313e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193664550781,0.0,0.0,9.89015243249014e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4041442871094,0.0,0.0,0.0004691456269938,288.992919921875,294.1499938964844,253.3300018310547,252.5717163085937,254.3237152099609,253.4128570556641,287.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.946076964136182e-09,0.0010006950469687,-0.0146301016211509,0.0,0.0,0.0,-0.0077605401165783,60.0,-23.0341739654541,-0.0,-8.03247530711815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487548828125,0.0,0.0,9.3919261416886e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,9.890148794511332e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285522460937,0.0,0.0,7.304832251975313e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193664550781,0.0,0.0,9.89015243249014e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4041442871094,0.0,0.0,0.0004691456269938,288.992919921875,294.1499938964844,253.3300018310547,252.5717163085937,254.3237152099609,253.4128570556641,287.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.946076964136182e-09,0.0010006950469687,-0.0146301016211509,0.0,0.0,0.0,-0.0077605401165783,60.0,-23.0341739654541,-0.0,-8.03247530711815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335876464844,0.0,0.0,9.396733366884293e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714599609375,0.0,0.0,9.89521067822352e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31365966796875,0.0,0.0,7.30857063899748e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045654296875,0.0,0.0,9.895214316202328e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,0.0004693857626989,288.9776306152344,294.1499938964844,253.3099975585937,252.5545654296875,254.305908203125,253.39254760742188,287.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005965946798142e-09,0.0010012071579694,-0.0147869875654578,0.0,0.0,0.0,-0.0077902297489345,60.0,-23.04773330688477,-0.0,-8.040699839284572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
