time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335876464844,0.0,0.0,9.396733366884293e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714599609375,0.0,0.0,9.89521067822352e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31365966796875,0.0,0.0,7.30857063899748e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045654296875,0.0,0.0,9.895214316202328e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,0.0004693857626989,288.9776306152344,294.1499938964844,253.3099975585937,252.5545654296875,254.305908203125,253.39254760742188,287.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005965946798142e-09,0.0010012071579694,-0.0147869875654578,0.0,0.0,0.0,-0.0077902297489345,60.0,-23.04773330688477,-0.0,-8.040699839284572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260192871094,0.0,0.0,9.399177361046895e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636474609375,0.0,0.0,9.897784184431656e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3061828613281,0.0,0.0,7.310471846722066e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2971496582031,0.0,0.0,9.897788550006226e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38037109375,0.0,0.0,0.0004695078532677,288.969970703125,294.1499938964844,253.3000030517578,252.5459747314453,254.29698181152344,253.38235473632807,287.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036413591203882e-09,0.0010014675790444,-0.0148667497560381,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.054759979248047,-0.0,-8.04488280436999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.31842041015625,0.0,0.0,9.401606803294273e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.0,9.900343138724566e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987060546875,0.0,0.0,7.31236141291447e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.28973388671875,0.0,0.0,9.900346776703373e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724365234375,0.0,0.0,0.0004696292453445,288.9623107910156,294.1499938964844,253.2899932861328,252.5373687744141,254.2880401611328,253.3721160888672,287.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.06183433532715,-0.0,-8.049043032087867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031921386719,0.0,0.0,9.40629979595542e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34014892578125,0.0,0.0,9.90528496913612e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748718261719,0.0,0.0,9.905288607114926e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565368652344,0.0,0.0,0.000469863647595,288.94696044921875,294.1499938964844,253.2700042724609,252.5201568603516,254.2701416015625,253.35157775878903,286.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991892442107,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.0757999420166,-0.0,-8.057079270429315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031921386719,0.0,0.0,9.40629979595542e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34014892578125,0.0,0.0,9.90528496913612e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748718261719,0.0,0.0,9.905288607114926e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565368652344,0.0,0.0,0.000469863647595,288.94696044921875,294.1499938964844,253.2700042724609,252.5201568603516,254.2701416015625,253.35157775878903,286.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991892442107,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.0757999420166,-0.0,-8.057079270429315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879638671875,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.324462890625,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687683105469,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.260009765625,0.0,0.0,9.909908840199932e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406677246094,0.0,0.0,0.0004700828285422,288.9315795898437,294.1499938964844,253.25,252.50289916992188,254.252197265625,253.3309783935547,286.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.08927726745605,-0.0,-8.06459752311639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879638671875,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.324462890625,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687683105469,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.260009765625,0.0,0.0,9.909908840199932e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406677246094,0.0,0.0,0.0004700828285422,288.9315795898437,294.1499938964844,253.25,252.50289916992188,254.252197265625,253.3309783935547,286.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.08927726745605,-0.0,-8.06459752311639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727355957031,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3087463378906,0.0,0.0,9.913961548591033e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2537536621094,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450866699219,0.0,0.0,9.91396518656984e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3247375488281,0.0,0.0,0.0004702752339653,288.91619873046875,294.1499938964844,253.22999572753903,252.485595703125,254.2342071533203,253.31036376953125,286.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.10175323486328,-0.0,-8.071199886217073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727355957031,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3087463378906,0.0,0.0,9.913961548591033e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2537536621094,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450866699219,0.0,0.0,9.91396518656984e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3247375488281,0.0,0.0,0.0004702752339653,288.91619873046875,294.1499938964844,253.22999572753903,252.485595703125,254.2342071533203,253.31036376953125,286.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.10175323486328,-0.0,-8.071199886217073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574462890625,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29302978515625,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387084960937,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23016357421875,0.0,0.0,9.917358693201096e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.308837890625,0.0,0.0,0.0004704362363554,288.9007568359375,294.1499938964844,253.2100067138672,252.46826171875,254.21617126464844,253.28973388671875,286.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.112777709960938,-0.0,-8.076726487615815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574462890625,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29302978515625,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387084960937,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23016357421875,0.0,0.0,9.917358693201096e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.308837890625,0.0,0.0,0.0004704362363554,288.9007568359375,294.1499938964844,253.2100067138672,252.46826171875,254.21617126464844,253.28973388671875,286.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.112777709960938,-0.0,-8.076726487615815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.24981689453125,0.0,0.0,9.41909893299453e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28515625,0.0,0.0,9.918763680616394e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.231201171875,0.0,0.0,7.325966726057231e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226867675781,0.0,0.0,9.91876659099944e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3008728027344,0.0,0.0,0.0004705030296463,288.89306640625,294.1499938964844,253.1999969482422,252.45957946777344,254.20713806152344,253.2794342041016,286.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.11769294738769,-0.0,-8.07902011956685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421569824219,0.0,0.0,9.420215792488308e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2772827148437,0.0,0.0,9.919939475366846e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236633300781,0.0,0.0,7.326835475396365e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152099609375,0.0,0.0,9.919943113345651e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929077148437,0.0,0.0,0.0004705588216893,288.88531494140625,294.1499938964844,253.19000244140625,252.4508819580078,254.19810485839844,253.2691345214844,286.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.12212371826172,-0.0,-8.080935742782459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2268371582031,0.0,0.0,9.421770664630458e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615661621094,0.0,0.0,9.921576565830036e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2085876464844,0.0,0.0,7.328044011956081e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20025634765625,0.0,0.0,9.921579476213084e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2769470214844,0.0,0.0,0.0004706364707089,288.869873046875,294.1499938964844,253.1699981689453,252.4334716796875,254.17999267578125,253.24859619140625,286.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317879108763691e-09,0.0010038744658231,-0.0156040666624903,0.0,0.0,0.0,-0.0079448595643043,60.0,-23.12956619262696,-0.0,-8.083602409669768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2268371582031,0.0,0.0,9.421770664630458e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615661621094,0.0,0.0,9.921576565830036e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2085876464844,0.0,0.0,7.328044011956081e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20025634765625,0.0,0.0,9.921579476213084e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2769470214844,0.0,0.0,0.0004706364707089,288.869873046875,294.1499938964844,253.1699981689453,252.4334716796875,254.17999267578125,253.24859619140625,286.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317879108763691e-09,0.0010038744658231,-0.0156040666624903,0.0,0.0,0.0,-0.0079448595643043,60.0,-23.12956619262696,-0.0,-8.083602409669768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115173339844,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24578857421875,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1934814453125,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18524169921875,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2610168457031,0.0,0.0,0.000470671307994,288.8543701171875,294.1499938964844,253.1499938964844,252.4160003662109,254.161849975586,253.2281494140625,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326562385083889e-09,0.0010039487387984,-0.0156268123537302,0.0,0.0,0.0,-0.0079491641372442,60.0,-23.134746551513672,-0.0,-8.08479825309405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115173339844,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24578857421875,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1934814453125,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18524169921875,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2610168457031,0.0,0.0,0.000470671307994,288.8543701171875,294.1499938964844,253.1499938964844,252.4160003662109,254.161849975586,253.2281494140625,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326562385083889e-09,0.0010039487387984,-0.0156268123537302,0.0,0.0,0.0,-0.0079491641372442,60.0,-23.134746551513672,-0.0,-8.08479825309405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961975097656,0.0,0.0,9.422993753105402e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23004150390625,0.0,0.0,9.922864410327747e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783752441406,0.0,0.0,7.328995707212016e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17022705078125,0.0,0.0,9.922868048306556e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450561523437,0.0,0.0,0.0004706975887529,288.8388671875,294.1499938964844,253.1300048828125,252.39846801757807,254.14366149902344,253.2077789306641,286.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040111374109,6.333112256839968e-09,0.0010040047345682,-0.0156439691781997,0.0,0.0,0.0,-0.0079524107277393,60.0,-23.13859748840332,-0.0,-8.085700642368465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961975097656,0.0,0.0,9.422993753105402e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23004150390625,0.0,0.0,9.922864410327747e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783752441406,0.0,0.0,7.328995707212016e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17022705078125,0.0,0.0,9.922868048306556e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450561523437,0.0,0.0,0.0004706975887529,288.8388671875,294.1499938964844,253.1300048828125,252.39846801757807,254.14366149902344,253.2077789306641,286.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040111374109,6.333112256839968e-09,0.0010040047345682,-0.0156439691781997,0.0,0.0,0.0,-0.0079524107277393,60.0,-23.13859748840332,-0.0,-8.085700642368465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1808166503906,0.0,0.0,9.424317249795422e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142639160156,0.0,0.0,9.924258483806624e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632385253906,0.0,0.0,7.330025255214423e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552124023437,0.0,0.0,9.924261394189672e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290954589844,0.0,0.0,0.0004707637126557,288.8233642578125,294.1499938964844,253.1100006103516,252.3809051513672,254.12545776367188,253.1874389648437,286.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041521163657,6.349599956934071e-09,0.001004145713523,-0.0156871601939201,0.0,0.0,0.0,-0.0079605849459767,60.0,-23.143272399902344,-0.0,-8.087971536951954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1808166503906,0.0,0.0,9.424317249795422e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142639160156,0.0,0.0,9.924258483806624e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632385253906,0.0,0.0,7.330025255214423e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552124023437,0.0,0.0,9.924261394189672e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290954589844,0.0,0.0,0.0004707637126557,288.8233642578125,294.1499938964844,253.1100006103516,252.3809051513672,254.12545776367188,253.1874389648437,286.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041521163657,6.349599956934071e-09,0.001004145713523,-0.0156871601939201,0.0,0.0,0.0,-0.0079605849459767,60.0,-23.143272399902344,-0.0,-8.087971536951954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17315673828125,0.0,0.0,9.425250755157322e-05,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20635986328125,0.0,0.0,9.9252414656803e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556701660156,0.0,0.0,7.330751395784318e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1476745605469,0.0,0.0,9.925245103659108e-05,290.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210998535156,0.0,0.0,0.0004708103660959,288.8155822753906,294.1499938964844,253.1000061035156,252.37210083007807,254.1163330078125,253.17727661132807,286.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042515350505,6.361233761964513e-09,0.0010042451322078,-0.0157176349312067,0.0,0.0,0.0,-0.0079663516953587,60.0,-23.14630508422852,-0.0,-8.089574521363829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654663085937,0.0,0.0,9.426414908375592e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1984558105469,0.0,0.0,9.92646673694253e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480712890625,0.0,0.0,7.331656524911523e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1401672363281,0.0,0.0,9.926470374921335e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131042480469,0.0,0.0,0.0004708684864453,288.80780029296875,294.1499938964844,253.08999633789065,252.36328125,254.10720825195312,253.1671142578125,286.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043755173683,6.375728389684809e-09,0.0010043691145256,-0.0157556049525737,0.0,0.0,0.0,-0.0079735377803444,60.0,-23.149810791015625,-0.0,-8.091571856994052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500549316406,0.0,0.0,9.429254714632408e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1826477050781,0.0,0.0,9.92945788311772e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329040527344,0.0,0.0,7.333865505643189e-05,289.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250915527344,0.0,0.0,9.929460793500766e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971130371094,0.0,0.0,0.0004710103676188,288.792236328125,294.1499938964844,253.07000732421875,252.3456268310547,254.08892822265625,253.14675903320312,286.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046780807897,6.4111098652119836e-09,0.001004671677947,-0.0158482864499092,0.0,0.0,0.0,-0.0079910773783922,60.0,-23.158082962036133,-0.0,-8.096447601246838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500549316406,0.0,0.0,9.429254714632408e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1826477050781,0.0,0.0,9.92945788311772e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329040527344,0.0,0.0,7.333865505643189e-05,289.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250915527344,0.0,0.0,9.929460793500766e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971130371094,0.0,0.0,0.0004710103676188,288.792236328125,294.1499938964844,253.07000732421875,252.3456268310547,254.08892822265625,253.14675903320312,286.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046780807897,6.4111098652119836e-09,0.001004671677947,-0.0158482864499092,0.0,0.0,0.0,-0.0079910773783922,60.0,-23.158082962036133,-0.0,-8.096447601246838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346435546875,0.0,0.0,9.4327493570745e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1668395996094,0.0,0.0,9.933138062478974e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177062988281,0.0,0.0,7.336583075812086e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1099853515625,0.0,0.0,9.93314097286202e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811218261719,0.0,0.0,0.0004711849323939,288.7766418457031,294.1499938964844,253.0500030517578,252.3279266357422,254.0706024169922,253.1263732910156,286.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454644818632005e-09,0.0010050439741462,-0.0159623250365257,0.0,0.0,0.0,-0.0080126598477363,60.0,-23.168119430541992,-0.0,-8.102449555735802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346435546875,0.0,0.0,9.4327493570745e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1668395996094,0.0,0.0,9.933138062478974e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177062988281,0.0,0.0,7.336583075812086e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1099853515625,0.0,0.0,9.93314097286202e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811218261719,0.0,0.0,0.0004711849323939,288.7766418457031,294.1499938964844,253.0500030517578,252.3279266357422,254.0706024169922,253.1263732910156,286.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454644818632005e-09,0.0010050439741462,-0.0159623250365257,0.0,0.0,0.0,-0.0080126598477363,60.0,-23.168119430541992,-0.0,-8.102449555735802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192321777344,0.0,0.0,9.436733671464026e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510009765625,0.0,0.0,9.937333379639313e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024780273437,0.0,0.0,7.339681906159967e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948486328125,0.0,0.0,9.937336290022358e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651306152344,0.0,0.0,0.0004713839443866,288.76104736328125,294.1499938964844,253.02999877929688,252.3101959228516,254.05224609375,253.1059112548828,286.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504281113706156e-09,0.0010054683079943,-0.0160923469811677,0.0,0.0,0.0,-0.0080372663214802,60.0,-23.17954635620117,-0.0,-8.109295634994852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192321777344,0.0,0.0,9.436733671464026e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510009765625,0.0,0.0,9.937333379639313e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024780273437,0.0,0.0,7.339681906159967e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948486328125,0.0,0.0,9.937336290022358e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651306152344,0.0,0.0,0.0004713839443866,288.76104736328125,294.1499938964844,253.02999877929688,252.3101959228516,254.05224609375,253.1059112548828,286.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504281113706156e-09,0.0010054683079943,-0.0160923469811677,0.0,0.0,0.0,-0.0080372663214802,60.0,-23.17954635620117,-0.0,-8.109295634994852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.103759765625,0.0,0.0,9.441048314329235e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351623535156,0.0,0.0,9.94187721516937e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872497558594,0.0,0.0,7.34303830540739e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0797119140625,0.0,0.0,9.941880125552416e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14910888671875,0.0,0.0,0.0004715994873549,288.74542236328125,294.1499938964844,253.009994506836,252.2924194335937,254.03384399414065,253.0854034423828,286.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035892112457e-09,0.0010059280321002,-0.0162331536412239,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.19200325012207,-0.0,-8.116712280070716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.103759765625,0.0,0.0,9.441048314329235e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351623535156,0.0,0.0,9.94187721516937e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872497558594,0.0,0.0,7.34303830540739e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0797119140625,0.0,0.0,9.941880125552416e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14910888671875,0.0,0.0,0.0004715994873549,288.74542236328125,294.1499938964844,253.009994506836,252.2924194335937,254.03384399414065,253.0854034423828,286.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035892112457e-09,0.0010059280321002,-0.0162331536412239,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.19200325012207,-0.0,-8.116712280070716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960388183594,0.0,0.0,9.443271846976133e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272277832031,0.0,0.0,9.944218618329614e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796203613281,0.0,0.0,7.34476707293652e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721130371094,0.0,0.0,9.94422152871266e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410827636719,0.0,0.0,0.000471710547572,288.7375793457031,294.1499938964844,253.0,252.2835235595703,254.024642944336,253.0751342773437,286.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734180220015e-09,0.0010061648208647,-0.0163057073950767,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.198490142822266,-0.0,-8.12053571053184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882873535156,0.0,0.0,9.445509203942493e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192932128906,0.0,0.0,9.946574573405088e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719909667969,0.0,0.0,7.346507481997833e-05,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645446777344,0.0,0.0,9.946577483788133e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.133056640625,0.0,0.0,0.0004718223062809,288.7297668457031,294.1499938964844,252.9900054931641,252.2746124267578,254.01541137695312,253.0648498535156,286.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609659922304e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.205066680908203,-0.0,-8.124384009988719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07281494140625,0.0,0.0,9.449939534533768e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034240722656,0.0,0.0,9.9512399174273e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05670166015625,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0493469238281,0.0,0.0,9.951242827810348e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11700439453125,0.0,0.0,0.0004720436118077,288.7140808105469,294.1499938964844,252.97000122070312,252.2567901611328,253.9969482421875,253.0442657470703,286.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668803287368519e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.21829032897949,-0.0,-8.132006712457952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07281494140625,0.0,0.0,9.449939534533768e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034240722656,0.0,0.0,9.9512399174273e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05670166015625,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0493469238281,0.0,0.0,9.951242827810348e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11700439453125,0.0,0.0,0.0004720436118077,288.7140808105469,294.1499938964844,252.97000122070312,252.2567901611328,253.9969482421875,253.0442657470703,286.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668803287368519e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.21829032897949,-0.0,-8.132006712457952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572814941406,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875244140625,0.0,0.0,9.9556717032101e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0413818359375,0.0,0.0,7.353226828854531e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341186523437,0.0,0.0,9.955674613593146e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009521484375,0.0,0.0,0.0004722538578789,288.6983642578125,294.1499938964844,252.9499969482422,252.23892211914065,253.9784393310547,253.023666381836,286.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721237788553935e-09,0.0010073235025629,-0.0166606493294239,0.0,0.0,0.0,-0.0081448210403323,60.0,-23.231220245361328,-0.0,-8.139251406191762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572814941406,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875244140625,0.0,0.0,9.9556717032101e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0413818359375,0.0,0.0,7.353226828854531e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341186523437,0.0,0.0,9.955674613593146e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009521484375,0.0,0.0,0.0004722538578789,288.6983642578125,294.1499938964844,252.9499969482422,252.23892211914065,253.9784393310547,253.023666381836,286.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721237788553935e-09,0.0010073235025629,-0.0166606493294239,0.0,0.0,0.0,-0.0081448210403323,60.0,-23.231220245361328,-0.0,-8.139251406191762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.041748046875,0.0,0.0,9.458018757868558e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07159423828125,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260314941406,0.0,0.0,7.35623762011528e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188903808594,0.0,0.0,9.959750605048612e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848693847656,0.0,0.0,0.0004724472237285,288.6826477050781,294.1499938964844,252.92999267578125,252.22105407714844,253.9599151611328,253.0030517578125,286.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.243541717529297,-0.0,-8.145917007595926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.041748046875,0.0,0.0,9.458018757868558e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07159423828125,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260314941406,0.0,0.0,7.35623762011528e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188903808594,0.0,0.0,9.959750605048612e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848693847656,0.0,0.0,0.0004724472237285,288.6826477050781,294.1499938964844,252.92999267578125,252.22105407714844,253.9599151611328,253.0030517578125,286.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.243541717529297,-0.0,-8.145917007595926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
