time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7705078125,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.050000000745058,9.92233763099648e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.050000000745058,0.0004706727922894,287.4007568359375,291.1499938964844,250.9499969482422,250.40093994140625,252.3887939453125,251.0867614746093,285.3786315917969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.60762023925781,-0.0,-8.084813174491502e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7705078125,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.050000000745058,9.92233763099648e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.050000000745058,0.0004706727922894,287.4007568359375,291.1499938964844,250.9499969482422,250.40093994140625,252.3887939453125,251.0867614746093,285.3786315917969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.60762023925781,-0.0,-8.084813174491502e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.6346790194511414,0.050000000745058,0.0430053584277629,289.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368408203125,0.6346790194511414,0.050000000745058,0.0317636094987392,289.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1413269042969,0.6346790194511414,0.050000000745058,0.2039988934993744,285.849365234375,291.1499938964844,250.9339599609375,250.38584899902344,275.85955810546875,282.1040954589844,285.1077880859375,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097345352173,2.2939028099244762e-07,0.4351094961166382,-0.1266679316759109,0.0,0.0,0.0,10.189590454101562,60.0,-904.90625,-0.0,14.44737148284912,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.6318506002426147,0.050000000745058,0.04523416608572,289.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6318506002426147,0.050000000745058,0.0476337559521198,289.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.6318506002426147,0.050000000745058,0.0351821295917034,289.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.6318506002426147,0.050000000745058,0.0476337559521198,290.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.6318506002426147,0.050000000745058,0.2259540259838104,284.69268798828125,291.1499938964844,250.9181671142578,250.3710327148437,279.1748352050781,290.18267822265625,284.225830078125,1.0,0.1210902631282806,0.1842085570096969,0.1842085570096969,1.0,1.0,-0.481977105140686,0.0207063239067792,0.4612707793712616,-0.1175143271684646,0.0,0.0,0.0,12.509291648864746,60.0,-1523.1988525390625,-0.0,19.62321662902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5854708789263065e-21,7.00359688261227e-21,-2.4181262056343546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4000549316406,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4000549316406,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4000549316406,0.5713130235671997,0.050000000745058,0.035527940839529,289.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4000549316406,0.5713130235671997,0.050000000745058,0.0481019578874111,290.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4000549316406,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3510131835937,291.1499938964844,250.8872833251953,250.3422241210937,279.2083435058594,290.5893249511719,283.2261657714844,1.0,0.1405974328517913,0.194278746843338,0.194278746843338,1.0,1.0,-0.486716628074646,0.0231799483299255,0.4635366797447204,-0.1164434254169464,0.0,0.0,1.0,20.020362854003903,60.0,-134.4346923828125,-6359.283203125,27.280288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.653076171875,306.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,3206.2333984375,18000.0,0.0,0.0,0.0056782062165439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319712370634079,0.3197137713432312,-1.390598754369421e-06,0.0,5.762657565355767e-06,0.0,0.0,5.358041763305664,0.0,0.0,0.0,0.2236052006483078,4.0,0.0,1.0
540240,289.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4000549316406,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4000549316406,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4000549316406,0.5713130235671997,0.050000000745058,0.035527940839529,289.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4000549316406,0.5713130235671997,0.050000000745058,0.0481019578874111,290.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4000549316406,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3510131835937,291.1499938964844,250.8872833251953,250.3422241210937,279.2083435058594,290.5893249511719,283.2261657714844,1.0,0.1405974328517913,0.194278746843338,0.194278746843338,1.0,1.0,-0.486716628074646,0.0231799483299255,0.4635366797447204,-0.1164434254169464,0.0,0.0,1.0,20.020362854003903,60.0,-134.4346923828125,-6359.283203125,27.280288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.653076171875,306.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,3206.2333984375,18000.0,0.0,0.0,0.0056782062165439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319712370634079,0.3197137713432312,-1.390598754369421e-06,0.0,5.762657565355767e-06,0.0,0.0,5.358041763305664,0.0,0.0,0.0,0.2236052006483078,4.0,0.0,1.0
540300,289.7149658203125,297.1499938964844,293.1499938964844,0.0007342973258346,-70.43000793457031,284.44970703125,0.5495008230209351,0.050000000745058,0.0458160750567913,289.7733459472656,297.1499938964844,293.1499938964844,0.0006822353461757,-68.90777587890625,284.3619079589844,0.5495008230209351,0.050000000745058,0.0482465326786041,289.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7123718261719,0.5495008230209351,0.050000000745058,0.0356347262859344,289.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7123718261719,0.5495008230209351,0.050000000745058,0.0482465326786041,290.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.060302734375,0.5495008230209351,0.050000000745058,0.2288607805967331,283.7869873046875,291.1499938964844,250.8721923828125,250.3282165527344,279.19110107421875,290.5806579589844,284.4863586425781,1.0,0.1490044146776199,0.1950253099203109,0.1950253099203109,1.0,1.0,-0.4881795942783355,0.0234157424420118,0.4647638499736786,-0.1167093813419342,0.0,0.0,1.0,23.68686866760254,60.0,2307.4931640625,-7402.662109375,30.99052047729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1113586425781,307.8845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,6448.59130859375,19080.0,0.0,0.0,0.0257126465439796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8082432150840759,0.8082486391067505,-5.425243671197677e-06,0.0,2.609506736916956e-05,0.0,0.0,58.98178863525391,0.0,0.0,0.0,0.4802727103233337,4.0,0.0,1.0
540360,289.7232971191406,297.1499938964844,293.1499938964844,0.001459902152419,-134.0333709716797,287.1448059082031,0.5326770544052124,0.050000000745058,0.0459472946822643,289.776611328125,297.1499938964844,293.1499938964844,0.0014132246142253,-136.6308135986328,287.0627746582031,0.5326770544052124,0.050000000745058,0.0483847148716449,289.6759033203125,297.1499938964844,293.1499938964844,0.001191136543639,-85.0562973022461,286.2682800292969,0.5326770544052124,0.050000000745058,0.0357367843389511,289.4323425292969,297.1499938964844,293.1499938964844,0.0011841875966638,-114.48751068115234,286.4522705078125,0.5326770544052124,0.050000000745058,0.0483847148716449,290.5838928222656,297.1499938964844,293.1499938964844,0.0010113067692145,-463.7947082519531,286.47967529296875,0.5326770544052124,0.050000000745058,0.229516252875328,285.2216796875,291.1499938964844,250.8573303222656,250.31446838378903,279.1806945800781,290.5816955566406,285.8756103515625,1.0,0.15657439827919,0.195747509598732,0.195747509598732,0.999575138092041,1.0,-0.4895778298377991,0.0236363504081964,0.4659414887428283,-0.1169872507452964,0.0,0.0,1.0,27.19408416748047,60.0,2822.693359375,-7419.03662109375,34.5599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8728942871094,307.24713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,11640.9697265625,19080.0,0.0,0.0,0.0454516299068927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0970327854156494,1.097042679786682,-9.940726158674806e-06,0.0,4.612762859323993e-05,0.0,0.0,146.81646728515625,0.0,0.0,0.0,0.6123023629188538,4.0,0.0,1.0
540420,289.7720031738281,297.1499938964844,293.1499938964844,0.0027366792783141,-237.46109008789065,291.045654296875,0.5097681879997253,0.050000000745058,0.0461865738034248,289.8075866699219,297.1499938964844,293.1499938964844,0.0027135557029396,-247.956298828125,291.0028076171875,0.5097681879997253,0.050000000745058,0.0486366860568523,289.7193603515625,297.1499938964844,293.1499938964844,0.0022991350851953,-155.2454833984375,290.3432006835937,0.5097681879997253,0.050000000745058,0.0359228923916816,289.4761962890625,297.1499938964844,293.1499938964844,0.002520052017644,-230.3421936035156,290.6651916503906,0.5097681879997253,0.050000000745058,0.0486366860568523,290.6170959472656,297.1499938964844,293.1499938964844,0.001990255434066,-863.1962280273438,289.9499206542969,0.5097681879997253,0.050000000745058,0.2307115048170089,287.1426696777344,291.1499938964844,250.82830810546875,250.28775024414065,279.1752624511719,290.6107177734375,287.4841613769531,1.0,0.1694206893444061,0.1978935748338699,0.1978935748338699,0.9987254738807678,1.0,-0.4921275377273559,0.0242133066058158,0.4679142236709595,-0.1173802390694618,0.0,0.0,1.0,33.589088439941406,60.0,2340.442138671875,-7138.65478515625,41.11983108520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0574645996094,305.7618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,16813.583984375,19080.0,0.0,0.0,0.0846345275640487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3188433647155762,1.3188577890396118,-1.4364558410306929e-05,0.0,8.589328353991732e-05,0.0,0.0,255.0558013916016,0.0,0.0,0.0,0.7237625122070312,4.0,0.0,1.0
540480,289.7720031738281,297.1499938964844,293.1499938964844,0.0027366792783141,-237.46109008789065,291.045654296875,0.5097681879997253,0.050000000745058,0.0461865738034248,289.8075866699219,297.1499938964844,293.1499938964844,0.0027135557029396,-247.956298828125,291.0028076171875,0.5097681879997253,0.050000000745058,0.0486366860568523,289.7193603515625,297.1499938964844,293.1499938964844,0.0022991350851953,-155.2454833984375,290.3432006835937,0.5097681879997253,0.050000000745058,0.0359228923916816,289.4761962890625,297.1499938964844,293.1499938964844,0.002520052017644,-230.3421936035156,290.6651916503906,0.5097681879997253,0.050000000745058,0.0486366860568523,290.6170959472656,297.1499938964844,293.1499938964844,0.001990255434066,-863.1962280273438,289.9499206542969,0.5097681879997253,0.050000000745058,0.2307115048170089,287.1426696777344,291.1499938964844,250.82830810546875,250.28775024414065,279.1752624511719,290.6107177734375,287.4841613769531,1.0,0.1694206893444061,0.1978935748338699,0.1978935748338699,0.9987254738807678,1.0,-0.4921275377273559,0.0242133066058158,0.4679142236709595,-0.1173802390694618,0.0,0.0,1.0,33.589088439941406,60.0,2340.442138671875,-7138.65478515625,41.11983108520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0574645996094,305.7618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,16813.583984375,19080.0,0.0,0.0,0.0846345275640487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3188433647155762,1.3188577890396118,-1.4364558410306929e-05,0.0,8.589328353991732e-05,0.0,0.0,255.0558013916016,0.0,0.0,0.0,0.7237625122070312,4.0,0.0,1.0
540540,289.8353271484375,297.1499938964844,293.1499938964844,0.0038591241464018,-320.1561584472656,293.7912292480469,0.4955895841121673,0.050000000745058,0.0463909618556499,289.8524780273437,297.1499938964844,293.1499938964844,0.0038642401341348,-337.5689697265625,293.7917175292969,0.4955895841121673,0.050000000745058,0.0488519184291362,289.7752685546875,297.1499938964844,293.1499938964844,0.0034740543924272,-224.8979949951172,293.2194519042969,0.4955895841121673,0.050000000745058,0.0360818579792976,289.5318298339844,297.1499938964844,293.1499938964844,0.00379099836573,-331.412841796875,293.6584777832031,0.4955895841121673,0.050000000745058,0.0488519184291362,290.6639404296875,297.1499938964844,293.1499938964844,0.0028326560277491,-1181.067138671875,292.3480224609375,0.4955895841121673,0.050000000745058,0.2317324578762054,288.3490600585937,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6561279296875,288.609619140625,1.0,0.1796004176139831,0.2006544768810272,0.2006544768810272,0.9978758096694946,1.0,-0.4943054318428039,0.024912804365158,0.4693926274776459,-0.1175961792469024,0.0,0.0,1.0,39.05073928833008,60.0,1751.1358642578125,-6939.5966796875,46.77497100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0574645996094,304.85595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18438.18359375,20160.0,0.0,0.0,0.1212575808167457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810908794403076,1.381106734275818,-1.5752528270240873e-05,0.0,0.0001230610359925,0.0,0.0,292.9021911621094,0.0,0.0,0.0,0.770005464553833,4.0,0.0,1.0
540600,289.8353271484375,297.1499938964844,293.1499938964844,0.0038591241464018,-320.1561584472656,293.7912292480469,0.4955895841121673,0.050000000745058,0.0463909618556499,289.8524780273437,297.1499938964844,293.1499938964844,0.0038642401341348,-337.5689697265625,293.7917175292969,0.4955895841121673,0.050000000745058,0.0488519184291362,289.7752685546875,297.1499938964844,293.1499938964844,0.0034740543924272,-224.8979949951172,293.2194519042969,0.4955895841121673,0.050000000745058,0.0360818579792976,289.5318298339844,297.1499938964844,293.1499938964844,0.00379099836573,-331.412841796875,293.6584777832031,0.4955895841121673,0.050000000745058,0.0488519184291362,290.6639404296875,297.1499938964844,293.1499938964844,0.0028326560277491,-1181.067138671875,292.3480224609375,0.4955895841121673,0.050000000745058,0.2317324578762054,288.3490600585937,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6561279296875,288.609619140625,1.0,0.1796004176139831,0.2006544768810272,0.2006544768810272,0.9978758096694946,1.0,-0.4943054318428039,0.024912804365158,0.4693926274776459,-0.1175961792469024,0.0,0.0,1.0,39.05073928833008,60.0,1751.1358642578125,-6939.5966796875,46.77497100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0574645996094,304.85595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18438.18359375,20160.0,0.0,0.0,0.1212575808167457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810908794403076,1.381106734275818,-1.5752528270240873e-05,0.0,0.0001230610359925,0.0,0.0,292.9021911621094,0.0,0.0,0.0,0.770005464553833,4.0,0.0,1.0
540660,289.9004211425781,297.1499938964844,293.1499938964844,0.0048736846074461,-385.5398254394531,295.948486328125,0.4858714640140533,0.050000000745058,0.0465602166950702,289.9014892578125,297.1499938964844,293.1499938964844,0.004909761250019,-408.6937255859375,295.9882202148437,0.4858714640140533,0.050000000745058,0.0490301512181758,289.8339233398437,297.1499938964844,293.1499938964844,0.0045204693451523,-279.9687805175781,295.4791259765625,0.4858714640140533,0.050000000745058,0.0362135022878646,289.5902709960937,297.1499938964844,293.1499938964844,0.0049481010064482,-411.5545349121094,296.0137634277344,0.4858714640140533,0.050000000745058,0.0490301512181758,290.71490478515625,297.1499938964844,293.1499938964844,0.0035519902594387,-1429.3746337890625,294.2229919433594,0.4858714640140533,0.050000000745058,0.2325779199600219,289.308837890625,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.7067565917969,289.5223388671875,1.0,0.1875766664743423,0.2036532908678054,0.2036532908678054,0.9969562888145448,1.0,-0.4961090087890625,0.0256630927324295,0.4704459011554718,-0.1176973357796669,0.0,0.0,1.0,43.57268905639648,48.0,1329.8726806640625,-6902.3828125,51.49385833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.740966796875,304.5883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,19805.73046875,20160.0,0.0,0.0,0.1536298990249633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313920736312866,1.4314090013504028,-1.692088153504301e-05,0.0,0.000155914822244,0.0,0.0,326.0858459472656,0.0,0.0,0.0,0.7819819450378418,4.0,0.0,1.0
540720,289.9004211425781,297.1499938964844,293.1499938964844,0.0048736846074461,-385.5398254394531,295.948486328125,0.4858714640140533,0.050000000745058,0.0465602166950702,289.9014892578125,297.1499938964844,293.1499938964844,0.004909761250019,-408.6937255859375,295.9882202148437,0.4858714640140533,0.050000000745058,0.0490301512181758,289.8339233398437,297.1499938964844,293.1499938964844,0.0045204693451523,-279.9687805175781,295.4791259765625,0.4858714640140533,0.050000000745058,0.0362135022878646,289.5902709960937,297.1499938964844,293.1499938964844,0.0049481010064482,-411.5545349121094,296.0137634277344,0.4858714640140533,0.050000000745058,0.0490301512181758,290.71490478515625,297.1499938964844,293.1499938964844,0.0035519902594387,-1429.3746337890625,294.2229919433594,0.4858714640140533,0.050000000745058,0.2325779199600219,289.308837890625,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.7067565917969,289.5223388671875,1.0,0.1875766664743423,0.2036532908678054,0.2036532908678054,0.9969562888145448,1.0,-0.4961090087890625,0.0256630927324295,0.4704459011554718,-0.1176973357796669,0.0,0.0,1.0,43.57268905639648,48.0,1329.8726806640625,-6902.3828125,51.49385833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.740966796875,304.5883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,19805.73046875,20160.0,0.0,0.0,0.1536298990249633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313920736312866,1.4314090013504028,-1.692088153504301e-05,0.0,0.000155914822244,0.0,0.0,326.0858459472656,0.0,0.0,0.0,0.7819819450378418,4.0,0.0,1.0
540780,289.96246337890625,297.1499938964844,293.1499938964844,0.0058292848989367,-438.0901489257813,297.7103881835937,0.4835639297962188,0.050000000745058,0.0466027334332466,289.95025634765625,297.1499938964844,293.1499938964844,0.0059006330557167,-466.0024719238281,297.7841186523437,0.4835639297962188,0.050000000745058,0.0490749254822731,289.8911437988281,297.1499938964844,293.1499938964844,0.0054960567504167,-324.2286376953125,297.3218688964844,0.4835639297962188,0.050000000745058,0.0362465716898441,289.6473999023437,297.1499938964844,293.1499938964844,0.006057602353394,-476.1407165527344,297.9367370605469,0.4835639297962188,0.050000000745058,0.0490749254822731,290.765380859375,297.1499938964844,293.1499938964844,0.0041814926080405,-1626.37158203125,295.7475891113281,0.4835639297962188,0.050000000745058,0.2327903062105178,290.1058349609375,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.7574768066406,290.2857666015625,1.0,0.1890322417020797,0.2061512470245361,0.2061512470245361,0.9960367679595948,1.0,-0.4965623617172241,0.0262523610144853,0.4703100025653839,-0.1176385506987571,0.0,0.0,1.0,44.70557022094727,36.0,1054.404052734375,-6972.04248046875,52.681373596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9644470214844,304.8079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,20064.0,20160.0,0.0,0.0,0.180738627910614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406946897506714,1.4407118558883667,-1.7141532225650735e-05,0.0,0.0001834267313824,0.0,0.0,332.4849853515625,0.0,0.0,0.0,0.786642849445343,4.0,0.0,1.0
540840,289.96246337890625,297.1499938964844,293.1499938964844,0.0058292848989367,-438.0901489257813,297.7103881835937,0.4835639297962188,0.050000000745058,0.0466027334332466,289.95025634765625,297.1499938964844,293.1499938964844,0.0059006330557167,-466.0024719238281,297.7841186523437,0.4835639297962188,0.050000000745058,0.0490749254822731,289.8911437988281,297.1499938964844,293.1499938964844,0.0054960567504167,-324.2286376953125,297.3218688964844,0.4835639297962188,0.050000000745058,0.0362465716898441,289.6473999023437,297.1499938964844,293.1499938964844,0.006057602353394,-476.1407165527344,297.9367370605469,0.4835639297962188,0.050000000745058,0.0490749254822731,290.765380859375,297.1499938964844,293.1499938964844,0.0041814926080405,-1626.37158203125,295.7475891113281,0.4835639297962188,0.050000000745058,0.2327903062105178,290.1058349609375,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.7574768066406,290.2857666015625,1.0,0.1890322417020797,0.2061512470245361,0.2061512470245361,0.9960367679595948,1.0,-0.4965623617172241,0.0262523610144853,0.4703100025653839,-0.1176385506987571,0.0,0.0,1.0,44.70557022094727,36.0,1054.404052734375,-6972.04248046875,52.681373596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9644470214844,304.8079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,20064.0,20160.0,0.0,0.0,0.180738627910614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406946897506714,1.4407118558883667,-1.7141532225650735e-05,0.0,0.0001834267313824,0.0,0.0,332.4849853515625,0.0,0.0,0.0,0.786642849445343,4.0,0.0,1.0
540900,289.99176025390625,297.1499938964844,293.1499938964844,0.0062951673753559,-460.5496826171875,298.4816589355469,0.4847671091556549,0.050000000745058,0.0465805046260356,289.9738464355469,297.1499938964844,293.1499938964844,0.0063863028772175,-490.5361633300781,298.57061767578125,0.4847671091556549,0.050000000745058,0.0490515157580375,289.91851806640625,297.1499938964844,293.1499938964844,0.0059697492979466,-343.16455078125,298.1274719238281,0.4847671091556549,0.050000000745058,0.0362292826175689,289.6748352050781,297.1499938964844,293.1499938964844,0.0066084759309887,-503.8088684082031,298.7777709960937,0.4847671091556549,0.050000000745058,0.0490515157580375,290.7897033691406,297.1499938964844,293.1499938964844,0.0044705597683787,-1709.775146484375,296.4131774902344,0.4847671091556549,0.050000000745058,0.2326792627573013,290.45947265625,291.1499938964844,250.7337951660156,250.2019500732422,279.1716613769531,290.78204345703125,290.6278076171875,1.0,0.187845692038536,0.2069268375635147,0.2069268375635147,0.995577037334442,1.0,-0.4963255524635315,0.0264220833778381,0.4699034690856933,-0.1176247671246528,0.0,0.0,1.0,44.10902786254883,36.0,962.3436279296876,-7041.8193359375,52.055938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.233154296875,305.0665588378906,278.1499938964844,0.0,18000.0,313.1499938964844,20110.16796875,21240.0,0.0,0.0,0.1921674609184265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423513412475586,1.442368507385254,-1.7180975191877224e-05,0.0,0.000195025539142,0.0,0.0,333.6332397460937,0.0,0.0,0.0,0.802472710609436,4.0,0.0,1.0
540960,290.0198059082031,297.1499938964844,293.1499938964844,0.0067565096542239,-480.7882080078125,299.1950988769531,0.4872612059116363,0.050000000745058,0.0465349033474922,289.9967346191406,297.1499938964844,293.1499938964844,0.0068691661581397,-512.67138671875,299.2983703613281,0.4872612059116363,0.050000000745058,0.0490034930408,289.9447021484375,297.1499938964844,293.1499938964844,0.0064390655606985,-360.2903137207031,298.8728332519531,0.4872612059116363,0.050000000745058,0.0361938141286373,289.7011413574219,297.1499938964844,293.1499938964844,0.0071625267155468,-528.8370971679688,299.5557861328125,0.4872612059116363,0.050000000745058,0.0490034930408,290.813232421875,297.1499938964844,293.1499938964844,0.0047460258938372,-1784.7174072265625,297.0287475585937,0.4872612059116363,0.050000000745058,0.2324514836072921,290.7921142578125,291.1499938964844,250.7211761474609,250.19064331054688,279.16583251953125,290.8057861328125,290.9526672363281,1.0,0.1855712980031967,0.2072875648736953,0.2072875648736953,0.995120882987976,1.0,-0.4958397150039673,0.0264881569892168,0.4693515598773956,-0.1176554709672927,0.0,0.0,1.0,42.88749313354492,25.0,899.0673217773438,-7141.69384765625,50.77698516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5818176269531,305.4207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,20883.9765625,21240.0,0.0,0.0,0.2021774351596832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469839096069336,1.4698569774627686,-1.7842072338680737e-05,0.0,0.000205184391234,0.0,0.0,353.073974609375,0.0,0.0,0.0,0.8029650449752808,4.0,0.0,1.0
541020,290.0723876953125,297.1499938964844,293.1499938964844,0.0076675820164382,-515.0338745117188,300.48101806640625,0.495382159948349,0.050000000745058,0.0463943518698215,290.04010009765625,297.1499938964844,293.1499938964844,0.0078298300504684,-550.2514038085938,300.6107482910156,0.495382159948349,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.007369183935225,-389.5108337402344,300.21795654296875,0.495382159948349,0.050000000745058,0.0360844954848289,289.749755859375,297.1499938964844,293.1499938964844,0.0082880482077598,-571.6192016601562,300.958984375,0.495382159948349,0.050000000745058,0.0488554872572422,290.85748291015625,297.1499938964844,293.1499938964844,0.0052581345662474,-1910.6580810546875,298.14215087890625,0.495382159948349,0.050000000745058,0.2317494004964828,291.4187316894531,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.85064697265625,291.5689697265625,1.0,0.1786160469055175,0.2065043151378631,0.2065043151378631,0.9942085146903992,1.0,-0.4943421483039856,0.0262634009122848,0.4680787622928619,-0.1179489940404892,0.0,0.0,0.9471638798713684,39.124778747558594,25.0,821.0388793945312,-7354.076171875,46.85263442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4564208984375,306.25634765625,278.1499938964844,0.0,18000.0,313.1499938964844,21529.662109375,21240.0,0.0,0.0,0.2180198282003402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635627269744873,1.46358060836792,-1.7876292986329645e-05,0.0,0.0002212624094681,0.0,0.0,351.0413818359375,0.0,0.0,0.0,0.7991054058074951,4.0,0.0,1.0
541080,290.0723876953125,297.1499938964844,293.1499938964844,0.0076675820164382,-515.0338745117188,300.48101806640625,0.495382159948349,0.050000000745058,0.0463943518698215,290.04010009765625,297.1499938964844,293.1499938964844,0.0078298300504684,-550.2514038085938,300.6107482910156,0.495382159948349,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.007369183935225,-389.5108337402344,300.21795654296875,0.495382159948349,0.050000000745058,0.0360844954848289,289.749755859375,297.1499938964844,293.1499938964844,0.0082880482077598,-571.6192016601562,300.958984375,0.495382159948349,0.050000000745058,0.0488554872572422,290.85748291015625,297.1499938964844,293.1499938964844,0.0052581345662474,-1910.6580810546875,298.14215087890625,0.495382159948349,0.050000000745058,0.2317494004964828,291.4187316894531,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.85064697265625,291.5689697265625,1.0,0.1786160469055175,0.2065043151378631,0.2065043151378631,0.9942085146903992,1.0,-0.4943421483039856,0.0262634009122848,0.4680787622928619,-0.1179489940404892,0.0,0.0,0.9471638798713684,39.124778747558594,25.0,821.0388793945312,-7354.076171875,46.85263442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4564208984375,306.25634765625,278.1499938964844,0.0,18000.0,313.1499938964844,21529.662109375,21240.0,0.0,0.0,0.2180198282003402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635627269744873,1.46358060836792,-1.7876292986329645e-05,0.0,0.0002212624094681,0.0,0.0,351.0413818359375,0.0,0.0,0.0,0.7991054058074951,4.0,0.0,1.0
541140,290.1199035644531,297.1499938964844,293.1499938964844,0.0085946107283234,-543.395263671875,301.6131286621094,0.5026814341545105,0.050000000745058,0.0462821573019027,290.0802307128906,297.1499938964844,293.1499938964844,0.0088145332410931,-581.3836059570312,301.76544189453125,0.5026814341545105,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.0083187632262706,-413.8565979003906,301.403076171875,0.5026814341545105,0.050000000745058,0.0359972342848777,289.79327392578125,297.1499938964844,293.1499938964844,0.0094768097624182,-607.3591918945312,302.1942138671875,0.5026814341545105,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057385577820241,-2013.8701171875,299.1274719238281,0.5026814341545105,0.050000000745058,0.231188952922821,292.0043334960937,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.1437683105469,1.0,0.1732386946678161,0.2036602050065994,0.2036602050065994,0.993296205997467,1.0,-0.4931464791297912,0.0256157051771879,0.467530757188797,-0.1187460571527481,0.0,0.0,0.7937297821044922,36.12010192871094,25.0,760.0280151367188,-7528.998046875,43.73564910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4822692871094,307.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,23510.4609375,20160.0,0.0,0.0,0.2285203039646148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3080263137817385,1.308042049407959,-1.5706502381362952e-05,0.0,0.0002319190534763,0.0,0.0,267.52459716796875,0.0,0.0,0.0,0.7086355686187744,4.0,0.0,1.0
541200,290.1199035644531,297.1499938964844,293.1499938964844,0.0085946107283234,-543.395263671875,301.6131286621094,0.5026814341545105,0.050000000745058,0.0462821573019027,290.0802307128906,297.1499938964844,293.1499938964844,0.0088145332410931,-581.3836059570312,301.76544189453125,0.5026814341545105,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.0083187632262706,-413.8565979003906,301.403076171875,0.5026814341545105,0.050000000745058,0.0359972342848777,289.79327392578125,297.1499938964844,293.1499938964844,0.0094768097624182,-607.3591918945312,302.1942138671875,0.5026814341545105,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057385577820241,-2013.8701171875,299.1274719238281,0.5026814341545105,0.050000000745058,0.231188952922821,292.0043334960937,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.1437683105469,1.0,0.1732386946678161,0.2036602050065994,0.2036602050065994,0.993296205997467,1.0,-0.4931464791297912,0.0256157051771879,0.467530757188797,-0.1187460571527481,0.0,0.0,0.7937297821044922,36.12010192871094,25.0,760.0280151367188,-7528.998046875,43.73564910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4822692871094,307.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,23510.4609375,20160.0,0.0,0.0,0.2285203039646148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3080263137817385,1.308042049407959,-1.5706502381362952e-05,0.0,0.0002319190534763,0.0,0.0,267.52459716796875,0.0,0.0,0.0,0.7086355686187744,4.0,0.0,1.0
541260,290.1623840332031,297.1499938964844,293.1499938964844,0.009585777297616,-569.2478637695312,302.61578369140625,0.508910059928894,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098733743652701,-609.6481323242188,302.7865905761719,0.508910059928894,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.0093357563018798,-435.9541931152344,302.4522399902344,0.508910059928894,0.050000000745058,0.0359313935041427,289.83221435546875,297.1499938964844,293.1499938964844,0.0107967462390661,-639.8802490234375,303.28912353515625,0.508910059928894,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062103760428726,-2106.857666015625,299.9959716796875,0.508910059928894,0.050000000745058,0.2307661026716232,292.51959228515625,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6279296875,1.0,0.1689439117908477,0.1987882107496261,0.1987882107496261,0.99235999584198,1.0,-0.4922443926334381,0.0245807450264692,0.4676636457443237,-0.119997501373291,0.0,0.0,0.5754851698875427,33.851951599121094,25.0,604.0732421875,-7403.0478515625,41.39271926879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6094665527344,307.5233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25261.13671875,20160.0,0.0,0.0,0.2337005585432052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384398818016052,0.8384498357772827,-9.981642506318169e-06,0.0,0.000237176354858,0.0,0.0,97.2719497680664,0.0,0.0,0.0,0.5152772665023804,4.0,0.0,1.0
541320,290.1623840332031,297.1499938964844,293.1499938964844,0.009585777297616,-569.2478637695312,302.61578369140625,0.508910059928894,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098733743652701,-609.6481323242188,302.7865905761719,0.508910059928894,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.0093357563018798,-435.9541931152344,302.4522399902344,0.508910059928894,0.050000000745058,0.0359313935041427,289.83221435546875,297.1499938964844,293.1499938964844,0.0107967462390661,-639.8802490234375,303.28912353515625,0.508910059928894,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062103760428726,-2106.857666015625,299.9959716796875,0.508910059928894,0.050000000745058,0.2307661026716232,292.51959228515625,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6279296875,1.0,0.1689439117908477,0.1987882107496261,0.1987882107496261,0.99235999584198,1.0,-0.4922443926334381,0.0245807450264692,0.4676636457443237,-0.119997501373291,0.0,0.0,0.5754851698875427,33.851951599121094,25.0,604.0732421875,-7403.0478515625,41.39271926879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6094665527344,307.5233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25261.13671875,20160.0,0.0,0.0,0.2337005585432052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384398818016052,0.8384498357772827,-9.981642506318169e-06,0.0,0.000237176354858,0.0,0.0,97.2719497680664,0.0,0.0,0.0,0.5152772665023804,4.0,0.0,1.0
541380,290.2002258300781,297.1499938964844,293.1499938964844,0.0108601246029138,-603.3348388671875,303.5087585449219,0.5152387619018555,0.050000000745058,0.0461208410561084,290.1516418457031,297.1499938964844,293.1499938964844,0.0112407011911273,-646.5601196289062,303.6968994140625,0.5152387619018555,0.050000000745058,0.0485674664378166,290.1108093261719,297.1499938964844,293.1499938964844,0.0106339398771524,-464.138916015625,303.3847961425781,0.5152387619018555,0.050000000745058,0.0358717627823352,289.8675842285156,297.1499938964844,293.1499938964844,0.0135925402864813,-724.774658203125,304.0343322753906,0.5369529128074646,0.0700480714440345,0.0538525097072124,290.9681396484375,297.1499938964844,293.1499938964844,0.006761459633708,-2229.031982421875,300.72381591796875,0.5152387619018555,0.050000000745058,0.2303831428289413,292.8114013671875,291.1499938964844,250.6276397705078,250.1078491210937,279.0954895019531,290.9629821777344,292.82086181640625,1.0,0.16557477414608,0.1923242807388305,0.1923242807388305,0.9914238452911376,1.0,-0.4977610111236572,0.0235661044716835,0.4741949141025543,-0.1229156628251075,0.0,0.0,0.3304077386856079,31.84248924255371,28.0,110.04859161376952,-6507.84521484375,40.03897857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89697265625,306.5726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,23548.009765625,20160.0,0.0,0.0,0.2324868291616439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471187949180603,0.3471249043941498,-6.092309376981575e-06,0.0,0.0002359445788897,0.0,0.0,20.688385009765625,0.0,0.0,0.0,0.3471202552318573,4.0,0.0,1.0
541440,290.2002258300781,297.1499938964844,293.1499938964844,0.0108601246029138,-603.3348388671875,303.5087585449219,0.5152387619018555,0.050000000745058,0.0461208410561084,290.1516418457031,297.1499938964844,293.1499938964844,0.0112407011911273,-646.5601196289062,303.6968994140625,0.5152387619018555,0.050000000745058,0.0485674664378166,290.1108093261719,297.1499938964844,293.1499938964844,0.0106339398771524,-464.138916015625,303.3847961425781,0.5152387619018555,0.050000000745058,0.0358717627823352,289.8675842285156,297.1499938964844,293.1499938964844,0.0135925402864813,-724.774658203125,304.0343322753906,0.5369529128074646,0.0700480714440345,0.0538525097072124,290.9681396484375,297.1499938964844,293.1499938964844,0.006761459633708,-2229.031982421875,300.72381591796875,0.5152387619018555,0.050000000745058,0.2303831428289413,292.8114013671875,291.1499938964844,250.6276397705078,250.1078491210937,279.0954895019531,290.9629821777344,292.82086181640625,1.0,0.16557477414608,0.1923242807388305,0.1923242807388305,0.9914238452911376,1.0,-0.4977610111236572,0.0235661044716835,0.4741949141025543,-0.1229156628251075,0.0,0.0,0.3304077386856079,31.84248924255371,28.0,110.04859161376952,-6507.84521484375,40.03897857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89697265625,306.5726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,23548.009765625,20160.0,0.0,0.0,0.2324868291616439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471187949180603,0.3471249043941498,-6.092309376981575e-06,0.0,0.0002359445788897,0.0,0.0,20.688385009765625,0.0,0.0,0.0,0.3471202552318573,4.0,0.0,1.0
541500,290.2177429199219,297.1499938964844,293.1499938964844,0.0117990672588348,-630.7659912109375,303.9295959472656,0.5224967002868652,0.050000000745058,0.0460426360368728,290.16796875,297.1499938964844,293.1499938964844,0.0119867390021681,-669.9557495117188,304.0666809082031,0.5234587788581848,0.0552036501467227,0.0487104691565036,290.1272277832031,297.1499938964844,293.1499938964844,0.0115793235599994,-486.1725769042969,303.8222961425781,0.5224967002868652,0.050000000745058,0.0358109399676322,289.9040222167969,297.1499938964844,293.1499938964844,0.0321618616580963,-1144.167236328125,304.02117919921875,0.6421700119972229,0.1045050993561744,0.0838832035660743,290.98394775390625,297.1499938964844,293.1499938964844,0.0071303211152553,-2327.13525390625,301.0164489746094,0.5224967002868652,0.050000000745058,0.2299925088882446,292.7602233886719,291.1499938964844,250.61685180664065,250.09841918945312,279.1983642578125,290.9791259765625,292.6745910644531,1.0,0.1651209592819214,0.2020237892866134,0.2020237892866134,0.9909557700157166,1.0,-0.533329427242279,0.0273847635835409,0.5059446692466736,-0.1280274540185928,0.0,0.0,0.2271054685115814,30.02034950256348,28.0,-376.32080078125,-5932.58544921875,42.26763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62109375,305.40576171875,278.1499938964844,0.0,18000.0,313.1499938964844,22070.576171875,19080.0,0.0,0.0,0.2290344089269638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178907990455627,0.2178961485624313,-5.35796652911813e-06,0.0,0.0002324408123968,0.0,0.0,10.958100318908691,0.0,0.0,0.0,0.2981955409049988,4.0,0.0,1.0
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.0156865678727626,-752.1134033203125,304.07354736328125,0.57050621509552,0.0720761641860008,0.0531702525913715,290.1930236816406,297.1499938964844,293.1499938964844,0.0234866291284561,-980.0039672851562,304.0603332519531,0.6183016300201416,0.0880787968635559,0.0693750753998756,290.1435852050781,297.1499938964844,293.1499938964844,0.0137642491608858,-541.6376953125,304.0732421875,0.5511569976806641,0.065151572227478,0.0380380451679229,289.9643859863281,297.1499938964844,293.1499938964844,0.0575022175908088,-1596.6011962890625,303.99859619140625,0.7292814254760742,0.1337864995002746,0.1135977357625961,291.00054931640625,297.1499938964844,293.1499938964844,0.0076322453096508,-2477.089111328125,301.241943359375,0.5369142889976501,0.050000000745058,0.229336217045784,292.451904296875,291.1499938964844,250.6062774658203,250.0891876220703,279.4088134765625,290.9959411621094,292.24444580078125,1.0,0.1658400148153305,0.2299235314130783,0.2299235314130783,0.9904977083206176,1.0,-0.6041987538337708,0.0390901640057563,0.565108597278595,-0.1334500610828399,0.0,0.0,0.1693515181541443,27.06863784790039,48.0,-1023.35400390625,-5470.30419921875,47.58073043823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3917541503906,304.1307983398437,278.1499938964844,0.0,18000.0,313.1499938964844,20148.677734375,19080.0,0.0,0.0,0.2236265391111374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508935242891311,0.1508983075618744,-4.782267751579639e-06,0.0,0.0002269525139126,0.0,0.0,6.6665873527526855,0.0,0.0,0.0,0.2908255457878113,4.0,0.0,1.0
541620,290.3560485839844,297.1499938964844,293.1499938964844,0.0608863160014152,-1592.1075439453125,304.0235290527344,0.7579137086868286,0.1219067797064781,0.10016480833292,290.31402587890625,297.1499938964844,293.1499938964844,0.0735692679882049,-1917.1512451171875,304.0074462890625,0.7933290600776672,0.1386142671108245,0.1207554936408996,290.23699951171875,297.1499938964844,293.1499938964844,0.0597447156906127,-1223.23974609375,304.0207824707031,0.7550030946731567,0.1225835382938385,0.0769918411970138,290.11260986328125,297.1499938964844,293.1499938964844,0.1073440387845039,-2586.735595703125,303.96630859375,0.8753442764282227,0.1844848990440368,0.1634310036897659,291.0450439453125,297.1499938964844,293.1499938964844,0.0091783041134476,-2950.21533203125,301.5251770019531,0.5805292129516602,0.050000000745058,0.2279195785522461,290.962158203125,291.1499938964844,250.585678100586,250.0712890625,280.3175964355469,291.0400085449219,290.76007080078125,1.0,0.17897729575634,0.3915392458438873,0.3915392458438873,0.9895817041397096,1.0,-0.8271062970161438,0.1618591099977493,0.6652471423149109,-0.0564216151833534,0.0,0.0,0.2871902585029602,21.57489776611328,51.0,-1666.86767578125,-6701.265625,73.64307403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04901123046875,304.561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18981.7421875,19080.0,0.0,0.0,0.2067632675170898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721258610486984,0.1721304208040237,-4.559162334771827e-06,0.0,0.0002098384284181,0.0,0.0,7.298705101013184,0.0,0.0,0.0,0.2892734408378601,4.0,0.0,1.0
541680,290.3560485839844,297.1499938964844,293.1499938964844,0.0608863160014152,-1592.1075439453125,304.0235290527344,0.7579137086868286,0.1219067797064781,0.10016480833292,290.31402587890625,297.1499938964844,293.1499938964844,0.0735692679882049,-1917.1512451171875,304.0074462890625,0.7933290600776672,0.1386142671108245,0.1207554936408996,290.23699951171875,297.1499938964844,293.1499938964844,0.0597447156906127,-1223.23974609375,304.0207824707031,0.7550030946731567,0.1225835382938385,0.0769918411970138,290.11260986328125,297.1499938964844,293.1499938964844,0.1073440387845039,-2586.735595703125,303.96630859375,0.8753442764282227,0.1844848990440368,0.1634310036897659,291.0450439453125,297.1499938964844,293.1499938964844,0.0091783041134476,-2950.21533203125,301.5251770019531,0.5805292129516602,0.050000000745058,0.2279195785522461,290.962158203125,291.1499938964844,250.585678100586,250.0712890625,280.3175964355469,291.0400085449219,290.76007080078125,1.0,0.17897729575634,0.3915392458438873,0.3915392458438873,0.9895817041397096,1.0,-0.8271062970161438,0.1618591099977493,0.6652471423149109,-0.0564216151833534,0.0,0.0,0.2871902585029602,21.57489776611328,51.0,-1666.86767578125,-6701.265625,73.64307403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04901123046875,304.561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18981.7421875,19080.0,0.0,0.0,0.2067632675170898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721258610486984,0.1721304208040237,-4.559162334771827e-06,0.0,0.0002098384284181,0.0,0.0,7.298705101013184,0.0,0.0,0.0,0.2892734408378601,4.0,0.0,1.0
