time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541740,290.51983642578125,297.1499938964844,293.1499938964844,0.0951517596840858,-2230.236083984375,304.0095520019531,0.8803389668464661,0.1595097482204437,0.1355523765087127,290.4721374511719,297.1499938964844,293.1499938964844,0.1095623150467872,-2632.486328125,303.9958190917969,0.9166878461837769,0.1784465163946151,0.1601618230342865,290.3804931640625,297.1499938964844,293.1499938964844,0.0997243225574493,-1802.5308837890625,303.9983215332031,0.8922366499900818,0.167333722114563,0.1096497476100921,290.26690673828125,297.1499938964844,293.1499938964844,0.1410383880138397,-3225.676513671875,303.974609375,0.985293745994568,0.2301406562328338,0.1964780390262603,291.111083984375,297.1499938964844,293.1499938964844,0.0103533351793885,-3211.204345703125,302.0042419433594,0.6137239933013916,0.050000000745058,0.2271443754434585,290.3982238769531,291.1499938964844,250.5658569335937,250.0541076660156,279.9172668457031,291.1055603027344,290.3860168457031,1.0,0.1946280747652053,0.4628880023956299,0.4628880023956299,0.9886656999588012,1.0,-0.9948353171348572,0.275796890258789,0.7190383672714233,0.0267402920871973,0.0,0.0,0.4410057961940765,19.34059715270996,39.0,-646.6729125976562,-9985.2470703125,104.3835220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.565185546875,307.1884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18284.693359375,18000.0,0.0,0.0,0.1962904632091522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270952701568603,0.3271000981330871,-4.8269635044562165e-06,0.0,0.0001992098696064,0.0,0.0,15.582865715026855,0.0,0.0,0.0,0.3052438199520111,4.0,0.0,1.0
541800,290.51983642578125,297.1499938964844,293.1499938964844,0.0951517596840858,-2230.236083984375,304.0095520019531,0.8803389668464661,0.1595097482204437,0.1355523765087127,290.4721374511719,297.1499938964844,293.1499938964844,0.1095623150467872,-2632.486328125,303.9958190917969,0.9166878461837769,0.1784465163946151,0.1601618230342865,290.3804931640625,297.1499938964844,293.1499938964844,0.0997243225574493,-1802.5308837890625,303.9983215332031,0.8922366499900818,0.167333722114563,0.1096497476100921,290.26690673828125,297.1499938964844,293.1499938964844,0.1410383880138397,-3225.676513671875,303.974609375,0.985293745994568,0.2301406562328338,0.1964780390262603,291.111083984375,297.1499938964844,293.1499938964844,0.0103533351793885,-3211.204345703125,302.0042419433594,0.6137239933013916,0.050000000745058,0.2271443754434585,290.3982238769531,291.1499938964844,250.5658569335937,250.0541076660156,279.9172668457031,291.1055603027344,290.3860168457031,1.0,0.1946280747652053,0.4628880023956299,0.4628880023956299,0.9886656999588012,1.0,-0.9948353171348572,0.275796890258789,0.7190383672714233,0.0267402920871973,0.0,0.0,0.4410057961940765,19.34059715270996,39.0,-646.6729125976562,-9985.2470703125,104.3835220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.565185546875,307.1884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18284.693359375,18000.0,0.0,0.0,0.1962904632091522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270952701568603,0.3271000981330871,-4.8269635044562165e-06,0.0,0.0001992098696064,0.0,0.0,15.582865715026855,0.0,0.0,0.0,0.3052438199520111,4.0,0.0,1.0
541860,290.68475341796875,297.1499938964844,293.1499938964844,0.1229860335588455,-2740.84619140625,304.0101318359375,0.96732759475708,0.192704439163208,0.1661493182182312,290.6358642578125,297.1499938964844,293.1499938964844,0.1375751793384552,-3151.289794921875,304.0013427734375,0.992172122001648,0.2130982875823974,0.1906086802482605,290.5297241210937,297.1499938964844,293.1499938964844,0.133335992693901,-2276.53076171875,303.9930725097656,0.9872267842292786,0.2072480618953704,0.1381773352622985,290.34429931640625,297.1499938964844,293.1499938964844,0.1240568608045578,-2898.092041015625,304.0603942871094,0.967526078224182,0.2873087227344513,0.1750714778900146,291.1878967285156,297.1499938964844,293.1499938964844,0.0112881418317556,-3360.814453125,302.5291748046875,0.6247605681419373,0.050000000745058,0.2269119918346405,290.3537902832031,291.1499938964844,250.5467834472656,250.03765869140625,279.4836730957031,291.1825561523437,290.36236572265625,1.0,0.2042360156774521,0.471494048833847,0.471494048833847,0.9907630681991576,1.0,-1.077364802360535,0.3107834756374359,0.7665812373161316,0.046412207186222,0.0,0.0,0.551957905292511,19.14431953430176,59.0,-136.0084686279297,-11842.6513671875,124.80655670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7294311523437,307.73797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,16843.568359375,18000.0,0.0,0.0,0.2003953754901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4762247800827026,0.4762299954891205,-5.190814135858091e-06,0.0,0.0002033758355537,0.0,0.0,26.330541610717773,0.0,0.0,0.0,0.3585066795349121,4.0,0.0,1.0
541920,290.68475341796875,297.1499938964844,293.1499938964844,0.1229860335588455,-2740.84619140625,304.0101318359375,0.96732759475708,0.192704439163208,0.1661493182182312,290.6358642578125,297.1499938964844,293.1499938964844,0.1375751793384552,-3151.289794921875,304.0013427734375,0.992172122001648,0.2130982875823974,0.1906086802482605,290.5297241210937,297.1499938964844,293.1499938964844,0.133335992693901,-2276.53076171875,303.9930725097656,0.9872267842292786,0.2072480618953704,0.1381773352622985,290.34429931640625,297.1499938964844,293.1499938964844,0.1240568608045578,-2898.092041015625,304.0603942871094,0.967526078224182,0.2873087227344513,0.1750714778900146,291.1878967285156,297.1499938964844,293.1499938964844,0.0112881418317556,-3360.814453125,302.5291748046875,0.6247605681419373,0.050000000745058,0.2269119918346405,290.3537902832031,291.1499938964844,250.5467834472656,250.03765869140625,279.4836730957031,291.1825561523437,290.36236572265625,1.0,0.2042360156774521,0.471494048833847,0.471494048833847,0.9907630681991576,1.0,-1.077364802360535,0.3107834756374359,0.7665812373161316,0.046412207186222,0.0,0.0,0.551957905292511,19.14431953430176,59.0,-136.0084686279297,-11842.6513671875,124.80655670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7294311523437,307.73797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,16843.568359375,18000.0,0.0,0.0,0.2003953754901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4762247800827026,0.4762299954891205,-5.190814135858091e-06,0.0,0.0002033758355537,0.0,0.0,26.330541610717773,0.0,0.0,0.0,0.3585066795349121,4.0,0.0,1.0
541980,290.84307861328125,297.1499938964844,293.1499938964844,0.1482072621583938,-3179.2060546875,304.01470947265625,0.9869903326034546,0.2230530381202697,0.1940415799617767,290.7592468261719,297.1499938964844,293.1499938964844,0.1462226659059524,-3308.089599609375,304.03271484375,0.983271300792694,0.2517581284046173,0.201617956161499,290.6519775390625,297.1499938964844,293.1499938964844,0.1459638476371765,-2441.451904296875,304.0243225097656,0.983271300792694,0.2487134486436844,0.1489143371582031,290.4124450683594,297.1499938964844,293.1499938964844,0.1466715484857559,-3312.5205078125,304.0528259277344,0.983271300792694,0.3446713387966156,0.201617956161499,291.26373291015625,297.1499938964844,293.1499938964844,0.0122149139642715,-3478.696044921875,303.04083251953125,0.6067562699317932,0.050000000745058,0.2272875756025314,290.45330810546875,291.1499938964844,250.52842712402344,250.02186584472656,279.2843322753906,291.2590026855469,290.4559020996094,1.0,0.2221390455961227,0.4738702774047851,0.4738702774047851,0.9928604960441588,1.0,-1.1682847738265991,0.3439372479915619,0.8243474960327148,0.061959471553564,0.0,0.0,0.6376665830612183,22.37812805175781,79.0,44.21916961669922,-13174.9970703125,158.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3616027832031,307.4117126464844,278.1499938964844,0.0,18000.0,313.1499938964844,16569.677734375,18000.0,0.0,0.0,0.2143915742635727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638735830783844,0.6387420296669006,-6.224700427992502e-06,0.0,0.0002175801928387,0.0,0.0,45.50614547729492,0.0,0.0,0.0,0.4171208441257477,4.0,0.0,1.0
542040,290.84307861328125,297.1499938964844,293.1499938964844,0.1482072621583938,-3179.2060546875,304.01470947265625,0.9869903326034546,0.2230530381202697,0.1940415799617767,290.7592468261719,297.1499938964844,293.1499938964844,0.1462226659059524,-3308.089599609375,304.03271484375,0.983271300792694,0.2517581284046173,0.201617956161499,290.6519775390625,297.1499938964844,293.1499938964844,0.1459638476371765,-2441.451904296875,304.0243225097656,0.983271300792694,0.2487134486436844,0.1489143371582031,290.4124450683594,297.1499938964844,293.1499938964844,0.1466715484857559,-3312.5205078125,304.0528259277344,0.983271300792694,0.3446713387966156,0.201617956161499,291.26373291015625,297.1499938964844,293.1499938964844,0.0122149139642715,-3478.696044921875,303.04083251953125,0.6067562699317932,0.050000000745058,0.2272875756025314,290.45330810546875,291.1499938964844,250.52842712402344,250.02186584472656,279.2843322753906,291.2590026855469,290.4559020996094,1.0,0.2221390455961227,0.4738702774047851,0.4738702774047851,0.9928604960441588,1.0,-1.1682847738265991,0.3439372479915619,0.8243474960327148,0.061959471553564,0.0,0.0,0.6376665830612183,22.37812805175781,79.0,44.21916961669922,-13174.9970703125,158.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3616027832031,307.4117126464844,278.1499938964844,0.0,18000.0,313.1499938964844,16569.677734375,18000.0,0.0,0.0,0.2143915742635727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638735830783844,0.6387420296669006,-6.224700427992502e-06,0.0,0.0002175801928387,0.0,0.0,45.50614547729492,0.0,0.0,0.0,0.4171208441257477,4.0,0.0,1.0
542100,290.91912841796875,297.1499938964844,293.1499938964844,0.1611733734607696,-3399.291748046875,304.0157165527344,0.9916606545448304,0.2373422533273697,0.2071513086557388,290.8216552734375,297.1499938964844,293.1499938964844,0.1598138213157653,-3552.694091796875,304.0292358398437,0.989429235458374,0.2697907984256744,0.2162924855947494,290.7059631347656,297.1499938964844,293.1499938964844,0.159627228975296,-2622.676513671875,304.022216796875,0.989429235458374,0.2697582840919494,0.1597528904676437,290.458740234375,297.1499938964844,293.1499938964844,0.1602544039487838,-3556.940673828125,304.04571533203125,0.989429235458374,0.3702629506587982,0.2162924855947494,291.3006896972656,297.1499938964844,293.1499938964844,0.0127750402316451,-3553.02490234375,303.2814636230469,0.5963829159736633,0.050000000745058,0.2275180965662002,290.43804931640625,291.1499938964844,250.51953125,250.0142364501953,279.22467041015625,291.2962646484375,290.4303283691406,1.0,0.2339504957199096,0.4730487465858459,0.4730487465858459,0.9939091801643372,1.0,-1.23248291015625,0.3652830719947815,0.8671998381614685,0.0708759427070617,0.0,0.0,0.6863636374473572,24.538822174072266,79.0,-13.576902389526367,-13818.2255859375,185.7269592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59100341796875,307.0279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,16329.44921875,18000.0,0.0,0.0,0.224438726902008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264628410339355,0.7264696955680847,-6.897643743286608e-06,0.0,0.0002277767780469,0.0,0.0,59.348182678222656,0.0,0.0,0.0,0.4524562954902649,4.0,0.0,1.0
542160,290.9931335449219,297.1499938964844,293.1499938964844,0.1744887232780456,-3622.009521484375,304.0158996582031,0.9923489093780518,0.2510688304901123,0.2197667062282562,290.8876647949219,297.1499938964844,293.1499938964844,0.1766909807920456,-3851.48046875,304.0204467773437,0.9947447776794434,0.2863282263278961,0.2336248904466629,290.76470947265625,297.1499938964844,293.1499938964844,0.1765201985836029,-2843.505859375,304.0146789550781,0.9947447776794434,0.2891900539398193,0.1725545525550842,290.5116577148437,297.1499938964844,293.1499938964844,0.1770941019058227,-3855.259033203125,304.03399658203125,0.9947447776794434,0.3939695060253143,0.2336248904466629,291.3377380371094,297.1499938964844,293.1499938964844,0.0134105058386921,-3637.02587890625,303.5133361816406,0.5838409066200256,0.050000000745058,0.227820411324501,290.3817749023437,291.1499938964844,250.51080322265625,250.0067443847656,279.1812744140625,291.3335266113281,290.3685302734375,1.0,0.2474712431430816,0.4712975621223449,0.4712975621223449,0.9943354725837708,1.0,-1.3049556016921997,0.3888551294803619,0.9161004424095154,0.0802561789751052,0.0,0.0,0.7430413365364075,27.264982223510746,99.0,-89.3402328491211,-14492.0244140625,219.8121032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7840881347656,306.5931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,15966.3046875,18000.0,0.0,0.0,0.2364308983087539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8292319774627686,0.8292397260665894,-7.786372407281306e-06,0.0,0.000239947301452,0.0,0.0,79.24022674560547,0.0,0.0,0.0,0.4959998428821563,4.0,0.0,1.0
542220,291.1357116699219,297.1499938964844,293.1499938964844,0.2022439837455749,-4076.500244140625,304.0142517089844,0.9825977683067322,0.2767925858497619,0.2435092478990554,291.033935546875,297.1499938964844,293.1499938964844,0.2192341536283493,-4582.45947265625,303.9924011230469,0.9990000128746032,0.3140366077423095,0.2741818726062774,290.8977966308594,297.1499938964844,293.1499938964844,0.2190891355276107,-3383.64501953125,303.988525390625,0.9990000128746032,0.3226849138736725,0.2025097906589508,290.6357727050781,297.1499938964844,293.1499938964844,0.2195763140916824,-4585.47119140625,304.0016174316406,0.9990000128746032,0.435699313879013,0.2741818726062774,291.41412353515625,297.1499938964844,293.1499938964844,0.0149369221180677,-3831.3447265625,303.9530944824219,0.5526699423789978,0.050000000745058,0.2287260293960571,290.1702575683594,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.4101867675781,290.14678955078125,1.0,0.278894305229187,0.4659271836280823,0.4659271836280823,0.995188057422638,1.0,-1.4678568840026855,0.4410409331321716,1.0268158912658691,0.0999244004487991,0.0,0.0,0.88621985912323,34.85206604003906,119.0,-265.9721374511719,-15804.998046875,313.88507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12359619140625,305.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,15340.8798828125,18000.0,0.0,0.0,0.2658195793628692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0680912733078003,1.0681017637252808,-1.039694598148344e-05,0.0,0.000269773096079,0.0,0.0,144.9246826171875,0.0,0.0,0.0,0.6039473414421082,4.0,0.0,1.0
542280,291.1357116699219,297.1499938964844,293.1499938964844,0.2022439837455749,-4076.500244140625,304.0142517089844,0.9825977683067322,0.2767925858497619,0.2435092478990554,291.033935546875,297.1499938964844,293.1499938964844,0.2192341536283493,-4582.45947265625,303.9924011230469,0.9990000128746032,0.3140366077423095,0.2741818726062774,290.8977966308594,297.1499938964844,293.1499938964844,0.2190891355276107,-3383.64501953125,303.988525390625,0.9990000128746032,0.3226849138736725,0.2025097906589508,290.6357727050781,297.1499938964844,293.1499938964844,0.2195763140916824,-4585.47119140625,304.0016174316406,0.9990000128746032,0.435699313879013,0.2741818726062774,291.41412353515625,297.1499938964844,293.1499938964844,0.0149369221180677,-3831.3447265625,303.9530944824219,0.5526699423789978,0.050000000745058,0.2287260293960571,290.1702575683594,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.4101867675781,290.14678955078125,1.0,0.278894305229187,0.4659271836280823,0.4659271836280823,0.995188057422638,1.0,-1.4678568840026855,0.4410409331321716,1.0268158912658691,0.0999244004487991,0.0,0.0,0.88621985912323,34.85206604003906,119.0,-265.9721374511719,-15804.998046875,313.88507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12359619140625,305.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,15340.8798828125,18000.0,0.0,0.0,0.2658195793628692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0680912733078003,1.0681017637252808,-1.039694598148344e-05,0.0,0.000269773096079,0.0,0.0,144.9246826171875,0.0,0.0,0.0,0.6039473414421082,4.0,0.0,1.0
542340,291.2721862792969,297.1499938964844,293.1499938964844,0.2325381785631179,-4560.068359375,304.0088806152344,0.9702863693237304,0.3001517355442047,0.2651790380477905,291.1948547363281,297.1499938964844,293.1499938964844,0.2649493515491485,-5335.18310546875,303.9700927734375,0.9990000128746032,0.3350311517715454,0.3110964596271515,291.0450134277344,297.1499938964844,293.1499938964844,0.2649149298667907,-3940.8671875,303.9672546386719,0.9990000128746032,0.3499026596546173,0.2298392504453659,290.77569580078125,297.1499938964844,293.1499938964844,0.2653171718120575,-5338.9365234375,303.9761962890625,0.9990000128746032,0.4710381925106048,0.311183750629425,291.4983825683594,297.1499938964844,293.1499938964844,0.0215400084853172,-4626.4052734375,304.130859375,0.5588497519493103,0.064279980957508,0.2665611207485199,289.7944030761719,291.1499938964844,250.47764587402344,249.9783477783203,279.09344482421875,291.4940795898437,289.7571105957031,1.0,0.3152558803558349,0.4585899114608764,0.4585899114608764,0.9960406422615052,1.0,-1.6608023643493652,0.5025255680084229,1.1582767963409424,0.1214458793401718,0.0,0.0,1.0,44.31208801269531,139.0,-501.1832580566406,-16927.66015625,453.6862487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5487670898437,304.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,15959.7529296875,19080.0,0.0,0.0,0.3008834719657898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798280715942385,1.279841661453247,-1.3555786608776543e-05,0.0,0.0003053584659937,0.0,0.0,233.4139709472656,0.0,0.0,0.0,0.7178742289543152,4.0,0.0,1.0
542400,291.2721862792969,297.1499938964844,293.1499938964844,0.2325381785631179,-4560.068359375,304.0088806152344,0.9702863693237304,0.3001517355442047,0.2651790380477905,291.1948547363281,297.1499938964844,293.1499938964844,0.2649493515491485,-5335.18310546875,303.9700927734375,0.9990000128746032,0.3350311517715454,0.3110964596271515,291.0450134277344,297.1499938964844,293.1499938964844,0.2649149298667907,-3940.8671875,303.9672546386719,0.9990000128746032,0.3499026596546173,0.2298392504453659,290.77569580078125,297.1499938964844,293.1499938964844,0.2653171718120575,-5338.9365234375,303.9761962890625,0.9990000128746032,0.4710381925106048,0.311183750629425,291.4983825683594,297.1499938964844,293.1499938964844,0.0215400084853172,-4626.4052734375,304.130859375,0.5588497519493103,0.064279980957508,0.2665611207485199,289.7944030761719,291.1499938964844,250.47764587402344,249.9783477783203,279.09344482421875,291.4940795898437,289.7571105957031,1.0,0.3152558803558349,0.4585899114608764,0.4585899114608764,0.9960406422615052,1.0,-1.6608023643493652,0.5025255680084229,1.1582767963409424,0.1214458793401718,0.0,0.0,1.0,44.31208801269531,139.0,-501.1832580566406,-16927.66015625,453.6862487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5487670898437,304.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,15959.7529296875,19080.0,0.0,0.0,0.3008834719657898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798280715942385,1.279841661453247,-1.3555786608776543e-05,0.0,0.0003053584659937,0.0,0.0,233.4139709472656,0.0,0.0,0.0,0.7178742289543152,4.0,0.0,1.0
542460,291.40545654296875,297.1499938964844,293.1499938964844,0.2677680253982544,-5109.24609375,303.9970703125,0.9600152969360352,0.3207085728645324,0.2844444811344147,291.3378601074219,297.1499938964844,293.1499938964844,0.3037939965724945,-5951.8994140625,303.9651794433594,0.9909228682518004,0.3555298447608948,0.3320650160312652,291.1846008300781,297.1499938964844,293.1499938964844,0.3169831335544586,-4552.56640625,303.9398498535156,0.9990000128746032,0.3749640583992004,0.254446804523468,290.9093322753906,297.1499938964844,293.1499938964844,0.3173104226589203,-6166.32373046875,303.9459228515625,0.9990000128746032,0.5041234493255615,0.3445003628730774,291.61590576171875,297.1499938964844,293.1499938964844,0.0430237054824829,-6507.98828125,304.1015319824219,0.6032552719116211,0.0823642611503601,0.3582071661949157,289.1538391113281,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109313964844,289.1069030761719,1.0,0.3563453257083893,0.4503170251846313,0.4503170251846313,0.997624397277832,1.0,-1.888689637184143,0.5757230520248413,1.3129665851593018,0.1463738977909088,0.0,0.0,1.0,55.19760513305664,159.0,-809.328857421875,-17778.619140625,659.3887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2203063964844,303.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.11328125,19080.0,0.0,0.0,0.3393507003784179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375378131866455,1.3753937482833862,-1.5622512364643626e-05,0.0,0.0003443978202994,0.0,0.0,289.2828674316406,0.0,0.0,0.0,0.7521395087242126,4.0,0.0,1.0
542520,291.40545654296875,297.1499938964844,293.1499938964844,0.2677680253982544,-5109.24609375,303.9970703125,0.9600152969360352,0.3207085728645324,0.2844444811344147,291.3378601074219,297.1499938964844,293.1499938964844,0.3037939965724945,-5951.8994140625,303.9651794433594,0.9909228682518004,0.3555298447608948,0.3320650160312652,291.1846008300781,297.1499938964844,293.1499938964844,0.3169831335544586,-4552.56640625,303.9398498535156,0.9990000128746032,0.3749640583992004,0.254446804523468,290.9093322753906,297.1499938964844,293.1499938964844,0.3173104226589203,-6166.32373046875,303.9459228515625,0.9990000128746032,0.5041234493255615,0.3445003628730774,291.61590576171875,297.1499938964844,293.1499938964844,0.0430237054824829,-6507.98828125,304.1015319824219,0.6032552719116211,0.0823642611503601,0.3582071661949157,289.1538391113281,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109313964844,289.1069030761719,1.0,0.3563453257083893,0.4503170251846313,0.4503170251846313,0.997624397277832,1.0,-1.888689637184143,0.5757230520248413,1.3129665851593018,0.1463738977909088,0.0,0.0,1.0,55.19760513305664,159.0,-809.328857421875,-17778.619140625,659.3887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2203063964844,303.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.11328125,19080.0,0.0,0.0,0.3393507003784179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375378131866455,1.3753937482833862,-1.5622512364643626e-05,0.0,0.0003443978202994,0.0,0.0,289.2828674316406,0.0,0.0,0.0,0.7521395087242126,4.0,0.0,1.0
542580,291.5352478027344,297.1499938964844,293.1499938964844,0.3049505650997162,-5670.173828125,303.9862365722656,0.9249923229217528,0.3385893404483795,0.3014278411865234,291.4643249511719,297.1499938964844,293.1499938964844,0.3461884260177612,-6604.08837890625,303.9561767578125,0.9613037705421448,0.3757846355438232,0.35175421833992,291.33062744140625,297.1499938964844,293.1499938964844,0.3674564361572265,-5118.77734375,303.92730712890625,0.977134644985199,0.395109087228775,0.27313432097435,291.0715026855469,297.1499938964844,293.1499938964844,0.4059989750385284,-7521.154296875,303.8651428222656,0.9990000128746032,0.5281124711036682,0.4030025899410248,291.7520446777344,297.1499938964844,293.1499938964844,0.0590865314006805,-7916.14111328125,304.0911560058594,0.6027145981788635,0.0936654061079025,0.4180123507976532,288.4374694824219,291.1499938964844,250.4471893310547,249.95225524902344,279.0817565917969,291.7471618652344,288.39923095703125,1.0,0.3989534676074981,0.443592369556427,0.443592369556427,0.9992081522941588,1.0,-2.0972836017608643,0.6436378359794617,1.4536457061767578,0.1691915243864059,0.0,0.0,1.0,72.18180847167969,179.0,-911.5234375,-18358.068359375,920.3795166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31304931640625,302.17254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18858.994140625,19080.0,0.0,0.0,0.3781102299690246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396762132644653,1.396778225898743,-1.6112044249894097e-05,0.0,0.0003837338008452,0.0,0.0,302.9864807128906,0.0,0.0,0.0,0.7628679275512695,4.0,0.0,1.0
542640,291.5352478027344,297.1499938964844,293.1499938964844,0.3049505650997162,-5670.173828125,303.9862365722656,0.9249923229217528,0.3385893404483795,0.3014278411865234,291.4643249511719,297.1499938964844,293.1499938964844,0.3461884260177612,-6604.08837890625,303.9561767578125,0.9613037705421448,0.3757846355438232,0.35175421833992,291.33062744140625,297.1499938964844,293.1499938964844,0.3674564361572265,-5118.77734375,303.92730712890625,0.977134644985199,0.395109087228775,0.27313432097435,291.0715026855469,297.1499938964844,293.1499938964844,0.4059989750385284,-7521.154296875,303.8651428222656,0.9990000128746032,0.5281124711036682,0.4030025899410248,291.7520446777344,297.1499938964844,293.1499938964844,0.0590865314006805,-7916.14111328125,304.0911560058594,0.6027145981788635,0.0936654061079025,0.4180123507976532,288.4374694824219,291.1499938964844,250.4471893310547,249.95225524902344,279.0817565917969,291.7471618652344,288.39923095703125,1.0,0.3989534676074981,0.443592369556427,0.443592369556427,0.9992081522941588,1.0,-2.0972836017608643,0.6436378359794617,1.4536457061767578,0.1691915243864059,0.0,0.0,1.0,72.18180847167969,179.0,-911.5234375,-18358.068359375,920.3795166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31304931640625,302.17254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18858.994140625,19080.0,0.0,0.0,0.3781102299690246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396762132644653,1.396778225898743,-1.6112044249894097e-05,0.0,0.0003837338008452,0.0,0.0,302.9864807128906,0.0,0.0,0.0,0.7628679275512695,4.0,0.0,1.0
542700,291.5982360839844,297.1499938964844,293.1499938964844,0.322834849357605,-5932.4189453125,303.9835205078125,0.9054926037788392,0.346674770116806,0.3091865479946136,291.5242004394531,297.1499938964844,293.1499938964844,0.3672063648700714,-6918.3896484375,303.9532165527344,0.9421657919883728,0.3853795826435089,0.3612633049488067,291.3963317871094,297.1499938964844,293.1499938964844,0.3898103833198547,-5361.52294921875,303.9271545410156,0.9594799876213074,0.4052512049674988,0.2804265320301056,291.1678466796875,297.1499938964844,293.1499938964844,0.4594132602214813,-8304.568359375,303.81982421875,0.9990000128746032,0.5355334281921387,0.4373694956302643,291.8227233886719,297.1499938964844,293.1499938964844,0.0653037950396537,-8480.5703125,304.0906066894531,0.5953972935676575,0.0974920094013214,0.4390272796154022,288.121337890625,291.1499938964844,250.4399871826172,249.94607543945312,279.0871887207031,291.81805419921875,288.0888366699219,1.0,0.4200109839439392,0.4408543407917022,0.4408543407917022,1.0,1.0,-2.19326400756836,0.6752833724021912,1.517980694770813,0.1797908544540405,0.0,0.0,1.0,82.55426025390625,179.0,-878.7158203125,-18648.376953125,1068.6431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0285339355469,301.8473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18963.875,20160.0,0.0,0.0,0.396930992603302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400640606880188,1.400656819343567,-1.6201647667912766e-05,0.0,0.0004028344992548,0.0,0.0,305.5175170898437,0.0,0.0,0.0,0.7798136472702026,4.0,0.0,1.0
542760,291.6596374511719,297.1499938964844,293.1499938964844,0.3394016623497009,-6170.39404296875,303.9837341308594,0.8887181878089905,0.3542756140232086,0.3165122866630554,291.582275390625,297.1499938964844,293.1499938964844,0.3869708180427551,-7207.79833984375,303.9530944824219,0.9231565594673156,0.3945695757865906,0.3704296052455902,291.4594421386719,297.1499938964844,293.1499938964844,0.4111102521419525,-5587.88427734375,303.9289855957031,0.941190242767334,0.4150724411010742,0.287607192993164,291.270751953125,297.1499938964844,293.1499938964844,0.5150959491729736,-9097.6650390625,303.7787170410156,0.9990000128746032,0.5404385924339294,0.4727146625518799,291.8927001953125,297.1499938964844,293.1499938964844,0.0703835561871528,-8951.7216796875,304.0921936035156,0.5864098072052002,0.1005624681711196,0.4561068713665008,287.86383056640625,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,291.8883056640625,287.8388977050781,1.0,0.440653532743454,0.4384433031082153,0.4384433031082153,1.0,1.0,-2.284670829772949,0.7056533694267273,1.5790174007415771,0.1899920403957367,0.0,0.0,1.0,93.80485534667967,199.0,-783.5008544921875,-19055.73828125,1227.3995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.83306884765625,301.64849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,19761.09375,20160.0,0.0,0.0,0.4153380393981933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429778218269348,1.4297951459884644,-1.688274642219767e-05,0.0,0.0004215152875985,0.0,0.0,324.984130859375,0.0,0.0,0.0,0.7811727523803711,4.0,0.0,1.0
542820,291.776123046875,297.1499938964844,293.1499938964844,0.3699913620948791,-6598.91943359375,303.98834228515625,0.8527809381484985,0.3683982789516449,0.3302925825119018,291.6923217773437,297.1499938964844,293.1499938964844,0.4240398705005646,-7736.71728515625,303.9571533203125,0.884492039680481,0.4119628965854645,0.3879746794700622,291.5786437988281,297.1499938964844,293.1499938964844,0.4512247741222381,-6003.23779296875,303.9360046386719,0.8999817371368408,0.433715283870697,0.3014315366744995,291.4735717773437,297.1499938964844,293.1499938964844,0.5967930555343628,-10189.408203125,303.7729187011719,0.9798349142074584,0.5468490123748779,0.5167058110237122,292.02471923828125,297.1499938964844,293.1499938964844,0.0787378847599029,-9741.53125,304.0975646972656,0.5619430541992188,0.105628103017807,0.4843824803829193,287.4633178710937,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02099609375,287.4499816894531,1.0,0.4789313077926636,0.4353542327880859,0.4353542327880859,1.0,1.0,-2.4257829189300537,0.753217875957489,1.67256498336792,0.2069637775421142,0.0,0.0,1.0,121.65562438964844,219.0,-578.0708618164062,-19650.193359375,1546.776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7080993652344,301.4480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,20051.935546875,20160.0,0.0,0.0,0.4502263963222503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402614831924438,1.4402786493301392,-1.7131225831690244e-05,0.0,0.0004569225420709,0.0,0.0,332.18511962890625,0.0,0.0,0.0,0.7864258289337158,4.0,0.0,1.0
542880,291.776123046875,297.1499938964844,293.1499938964844,0.3699913620948791,-6598.91943359375,303.98834228515625,0.8527809381484985,0.3683982789516449,0.3302925825119018,291.6923217773437,297.1499938964844,293.1499938964844,0.4240398705005646,-7736.71728515625,303.9571533203125,0.884492039680481,0.4119628965854645,0.3879746794700622,291.5786437988281,297.1499938964844,293.1499938964844,0.4512247741222381,-6003.23779296875,303.9360046386719,0.8999817371368408,0.433715283870697,0.3014315366744995,291.4735717773437,297.1499938964844,293.1499938964844,0.5967930555343628,-10189.408203125,303.7729187011719,0.9798349142074584,0.5468490123748779,0.5167058110237122,292.02471923828125,297.1499938964844,293.1499938964844,0.0787378847599029,-9741.53125,304.0975646972656,0.5619430541992188,0.105628103017807,0.4843824803829193,287.4633178710937,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02099609375,287.4499816894531,1.0,0.4789313077926636,0.4353542327880859,0.4353542327880859,1.0,1.0,-2.4257829189300537,0.753217875957489,1.67256498336792,0.2069637775421142,0.0,0.0,1.0,121.65562438964844,219.0,-578.0708618164062,-19650.193359375,1546.776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7080993652344,301.4480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,20051.935546875,20160.0,0.0,0.0,0.4502263963222503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402614831924438,1.4402786493301392,-1.7131225831690244e-05,0.0,0.0004569225420709,0.0,0.0,332.18511962890625,0.0,0.0,0.0,0.7864258289337158,4.0,0.0,1.0
542940,291.8842468261719,297.1499938964844,293.1499938964844,0.3952306807041168,-6939.92724609375,304.0002746582031,0.8260663151741028,0.3812712132930755,0.343068927526474,291.79449462890625,297.1499938964844,293.1499938964844,0.4554190337657928,-8168.25,303.9692687988281,0.8561846613883972,0.4281641840934753,0.4045400321483612,291.68878173828125,297.1499938964844,293.1499938964844,0.4853539764881134,-6343.69140625,303.9505615234375,0.8708850145339966,0.4511829018592834,0.3145289719104767,291.60986328125,297.1499938964844,293.1499938964844,0.6329255104064941,-10609.166015625,303.83746337890625,0.94221031665802,0.5615917444229126,0.5295917391777039,292.1405029296875,297.1499938964844,293.1499938964844,0.0858295857906341,-10414.5498046875,304.10321044921875,0.5426919460296631,0.1106364801526069,0.5116861462593079,287.2656555175781,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.13739013671875,287.2594299316406,1.0,0.51169353723526,0.4337508082389831,0.4337508082389831,1.0,1.0,-2.525047540664673,0.7877782583236694,1.737269163131714,0.2193050682544708,0.0,0.0,1.0,151.5064697265625,237.0,-340.14801025390625,-20276.775390625,1844.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9336242675781,301.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,20130.8671875,21240.0,0.0,0.0,0.4813815057277679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430934190750122,1.4431105852127075,-1.7198659406858496e-05,0.0,0.0004885410307906,0.0,0.0,334.14849853515625,0.0,0.0,0.0,0.8028444647789001,4.0,0.0,1.0
543000,291.8842468261719,297.1499938964844,293.1499938964844,0.3952306807041168,-6939.92724609375,304.0002746582031,0.8260663151741028,0.3812712132930755,0.343068927526474,291.79449462890625,297.1499938964844,293.1499938964844,0.4554190337657928,-8168.25,303.9692687988281,0.8561846613883972,0.4281641840934753,0.4045400321483612,291.68878173828125,297.1499938964844,293.1499938964844,0.4853539764881134,-6343.69140625,303.9505615234375,0.8708850145339966,0.4511829018592834,0.3145289719104767,291.60986328125,297.1499938964844,293.1499938964844,0.6329255104064941,-10609.166015625,303.83746337890625,0.94221031665802,0.5615917444229126,0.5295917391777039,292.1405029296875,297.1499938964844,293.1499938964844,0.0858295857906341,-10414.5498046875,304.10321044921875,0.5426919460296631,0.1106364801526069,0.5116861462593079,287.2656555175781,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.13739013671875,287.2594299316406,1.0,0.51169353723526,0.4337508082389831,0.4337508082389831,1.0,1.0,-2.525047540664673,0.7877782583236694,1.737269163131714,0.2193050682544708,0.0,0.0,1.0,151.5064697265625,237.0,-340.14801025390625,-20276.775390625,1844.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9336242675781,301.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,20130.8671875,21240.0,0.0,0.0,0.4813815057277679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430934190750122,1.4431105852127075,-1.7198659406858496e-05,0.0,0.0004885410307906,0.0,0.0,334.14849853515625,0.0,0.0,0.0,0.8028444647789001,4.0,0.0,1.0
543060,291.9833984375,297.1499938964844,293.1499938964844,0.4156948328018188,-7207.85888671875,304.0160522460937,0.8105944991111755,0.393227070569992,0.3547623455524444,291.888671875,297.1499938964844,293.1499938964844,0.4815732538700104,-8516.69921875,303.98590087890625,0.8409515023231506,0.4434024691581726,0.4199356436729431,291.7894287109375,297.1499938964844,293.1499938964844,0.5141093730926514,-6621.64892578125,303.96905517578125,0.8551799058914185,0.4677844047546386,0.3268234431743622,291.7160339355469,297.1499938964844,293.1499938964844,0.6678080558776855,-11016.361328125,303.8830871582031,0.919936180114746,0.5790579915046692,0.5465272665023804,292.2404479980469,297.1499938964844,293.1499938964844,0.0922208204865455,-11017.470703125,304.10809326171875,0.5336739420890808,0.1159233599901199,0.5393154621124268,287.2064208984375,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.2378845214844,287.205078125,1.0,0.5406190156936646,0.4322580397129059,0.4322580397129059,1.0,1.0,-2.6259121894836426,0.8229504227638245,1.802961707115173,0.2319240719079971,0.0,0.0,1.0,177.44346618652344,240.0,-147.72325134277344,-21189.90625,2146.399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3397216796875,301.9100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,21061.931640625,21240.0,0.0,0.0,0.5094166994094849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760881662368774,1.4761061668395996,-1.799410892999731e-05,0.0,0.0005169931682758,0.0,0.0,357.5965270996094,0.0,0.0,0.0,0.8060925602912903,4.0,0.0,1.0
543120,291.9833984375,297.1499938964844,293.1499938964844,0.4156948328018188,-7207.85888671875,304.0160522460937,0.8105944991111755,0.393227070569992,0.3547623455524444,291.888671875,297.1499938964844,293.1499938964844,0.4815732538700104,-8516.69921875,303.98590087890625,0.8409515023231506,0.4434024691581726,0.4199356436729431,291.7894287109375,297.1499938964844,293.1499938964844,0.5141093730926514,-6621.64892578125,303.96905517578125,0.8551799058914185,0.4677844047546386,0.3268234431743622,291.7160339355469,297.1499938964844,293.1499938964844,0.6678080558776855,-11016.361328125,303.8830871582031,0.919936180114746,0.5790579915046692,0.5465272665023804,292.2404479980469,297.1499938964844,293.1499938964844,0.0922208204865455,-11017.470703125,304.10809326171875,0.5336739420890808,0.1159233599901199,0.5393154621124268,287.2064208984375,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.2378845214844,287.205078125,1.0,0.5406190156936646,0.4322580397129059,0.4322580397129059,1.0,1.0,-2.6259121894836426,0.8229504227638245,1.802961707115173,0.2319240719079971,0.0,0.0,1.0,177.44346618652344,240.0,-147.72325134277344,-21189.90625,2146.399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3397216796875,301.9100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,21061.931640625,21240.0,0.0,0.0,0.5094166994094849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760881662368774,1.4761061668395996,-1.799410892999731e-05,0.0,0.0005169931682758,0.0,0.0,357.5965270996094,0.0,0.0,0.0,0.8060925602912903,4.0,0.0,1.0
543180,292.073486328125,297.1499938964844,293.1499938964844,0.4335984885692596,-7438.095703125,304.03082275390625,0.8051431179046631,0.4045048654079437,0.3654844760894775,291.9745483398437,297.1499938964844,293.1499938964844,0.5049694180488586,-8822.6875,304.0015869140625,0.8366402387619019,0.4579331278800964,0.4342738687992096,291.8807067871094,297.1499938964844,293.1499938964844,0.5400870442390442,-6868.2626953125,303.9860534667969,0.8509836196899414,0.4837349951267242,0.3383850753307342,291.8090209960937,297.1499938964844,293.1499938964844,0.7000723481178284,-11390.7548828125,303.9180908203125,0.9131410717964172,0.5965158939361572,0.563473641872406,292.327392578125,297.1499938964844,293.1499938964844,0.0981729328632354,-11575.0244140625,304.11212158203125,0.5333293080329895,0.1213161349296569,0.5660297274589539,287.192626953125,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252258300781,287.1932983398437,1.0,0.5623835921287537,0.4309458434581756,0.4309458434581756,1.0,1.0,-2.722387313842773,0.8566004037857056,1.865786910057068,0.2440555244684219,0.0,0.0,1.0,194.73492431640625,243.0,-48.99521255493164,-22055.1953125,2414.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8507080078125,302.2921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.998046875,21240.0,0.0,0.0,0.5345502495765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806737899780271,1.480691909790039,-1.8106082279700782e-05,0.0,0.0005425005801953,0.0,0.0,360.9396057128906,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543240,292.073486328125,297.1499938964844,293.1499938964844,0.4335984885692596,-7438.095703125,304.03082275390625,0.8051431179046631,0.4045048654079437,0.3654844760894775,291.9745483398437,297.1499938964844,293.1499938964844,0.5049694180488586,-8822.6875,304.0015869140625,0.8366402387619019,0.4579331278800964,0.4342738687992096,291.8807067871094,297.1499938964844,293.1499938964844,0.5400870442390442,-6868.2626953125,303.9860534667969,0.8509836196899414,0.4837349951267242,0.3383850753307342,291.8090209960937,297.1499938964844,293.1499938964844,0.7000723481178284,-11390.7548828125,303.9180908203125,0.9131410717964172,0.5965158939361572,0.563473641872406,292.327392578125,297.1499938964844,293.1499938964844,0.0981729328632354,-11575.0244140625,304.11212158203125,0.5333293080329895,0.1213161349296569,0.5660297274589539,287.192626953125,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252258300781,287.1932983398437,1.0,0.5623835921287537,0.4309458434581756,0.4309458434581756,1.0,1.0,-2.722387313842773,0.8566004037857056,1.865786910057068,0.2440555244684219,0.0,0.0,1.0,194.73492431640625,243.0,-48.99521255493164,-22055.1953125,2414.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8507080078125,302.2921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.998046875,21240.0,0.0,0.0,0.5345502495765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806737899780271,1.480691909790039,-1.8106082279700782e-05,0.0,0.0005425005801953,0.0,0.0,360.9396057128906,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543300,292.11541748046875,297.1499938964844,293.1499938964844,0.4416793584823608,-7540.7841796875,304.0378112792969,0.8045924305915833,0.4099017977714538,0.3705455958843231,292.0146179199219,297.1499938964844,293.1499938964844,0.5157251358032227,-8961.6689453125,304.0090026855469,0.8366115689277649,0.4649538695812225,0.4411212205886841,291.9231872558594,297.1499938964844,293.1499938964844,0.5521072745323181,-6981.0234375,303.9939880371094,0.8511248230934143,0.4914707541465759,0.3439347743988037,291.8520812988281,297.1499938964844,293.1499938964844,0.7149678468704224,-11562.236328125,303.9331359863281,0.9127108454704284,0.6050431728363037,0.5717046856880188,292.3668212890625,297.1499938964844,293.1499938964844,0.1009789705276489,-11835.1533203125,304.1139221191406,0.5348193049430847,0.1239906251430511,0.5789516568183899,287.2001647949219,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.3648376464844,287.2015075683594,1.0,0.5716238617897034,0.430352509021759,0.430352509021759,1.0,1.0,-2.768789291381836,0.8727823495864868,1.896006941795349,0.2498818337917328,0.0,0.0,1.0,201.0915679931641,243.0,-14.94069766998291,-22493.021484375,2537.959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12744140625,302.5001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.88671875,22320.0,0.0,0.0,0.5461045503616333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473088264465,1.4814913272857666,-1.8125638234778307e-05,0.0,0.0005542267463169,0.0,0.0,361.5245056152344,0.0,0.0,0.0,0.8237857818603516,4.0,0.0,1.0
543360,292.15557861328125,297.1499938964844,293.1499938964844,0.4485481977462768,-7626.36865234375,304.04571533203125,0.8048804402351379,0.4151215553283691,0.3754178285598755,292.052978515625,297.1499938964844,293.1499938964844,0.5251197218894958,-9080.9296875,304.0175476074219,0.8373839855194092,0.4718007743358612,0.4477709531784057,291.9638061523437,297.1499938964844,293.1499938964844,0.5626888275146484,-7078.580078125,304.00311279296875,0.8521080613136292,0.4990289509296417,0.3493378162384033,291.893310546875,297.1499938964844,293.1499938964844,0.7279991507530212,-11709.283203125,303.9488525390625,0.9133792519569396,0.6133882999420166,0.5797414779663086,292.4039611816406,297.1499938964844,293.1499938964844,0.1035163924098014,-12066.6240234375,304.1158447265625,0.5369039177894592,0.1266189068555832,0.591529369354248,287.2373962402344,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.402099609375,287.2404479980469,1.0,0.5800611972808838,0.4298012256622314,0.4298012256622314,1.0,1.0,-2.813905954360962,0.8885151147842407,1.9253909587860107,0.2555483281612396,0.0,0.0,1.0,206.4189453125,246.0,41.35369110107422,-23042.55859375,2657.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3930969238281,302.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21984.67578125,22320.0,0.0,0.0,0.5572251677513123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080760717391968,1.5080947875976562,-1.8782448023557663e-05,0.0,0.0005655127461068,0.0,0.0,381.3522033691406,0.0,0.0,0.0,0.8237975835800171,4.0,0.0,1.0
543420,292.21636962890625,297.1499938964844,293.1499938964844,0.4593485593795776,-7761.44091796875,304.0558166503906,0.8064074516296387,0.4231006801128387,0.3828206956386566,292.1111145019531,297.1499938964844,293.1499938964844,0.5400184392929077,-9270.501953125,304.0283508300781,0.8396557569503784,0.4823890924453735,0.458002895116806,292.0253295898437,297.1499938964844,293.1499938964844,0.5794920325279236,-7233.80859375,304.0146179199219,0.8547727465629578,0.5107467174530029,0.3576749563217163,291.955810546875,297.1499938964844,293.1499938964844,0.748586118221283,-11943.513671875,303.96875,0.915891706943512,0.6263428926467896,0.5921657681465149,292.45916748046875,297.1499938964844,293.1499938964844,0.1075146123766899,-12430.05859375,304.1183776855469,0.5409313440322876,0.1306831985712051,0.6108171939849854,287.2810974121094,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.4574890136719,287.2836303710937,1.0,0.5922735929489136,0.4290077984333038,0.4290077984333038,1.0,1.0,-2.8832380771636963,0.9126979112625122,1.970540165901184,0.2642640173435211,0.0,0.0,1.0,213.3963165283203,246.0,61.79800796508789,-23743.052734375,2839.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8108825683594,303.0680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,22205.955078125,22320.0,0.0,0.0,0.5739973187446594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156465768814087,1.5156655311584473,-1.8971495592268184e-05,0.0,0.0005825342959724,0.0,0.0,387.124267578125,0.0,0.0,0.0,0.827580988407135,4.0,0.0,1.0
