time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543480,292.2309265136719,297.1499938964844,293.1499938964844,0.4619419276714325,-7793.8115234375,304.0580749511719,0.80692058801651,0.4250249862670898,0.3846005201339721,292.12506103515625,297.1499938964844,293.1499938964844,0.5436354875564575,-9316.4169921875,304.03076171875,0.8403573632240295,0.4849666953086853,0.46048703789711,292.04010009765625,297.1499938964844,293.1499938964844,0.5835813283920288,-7271.49169921875,304.01715087890625,0.8555806279182434,0.5136050581932068,0.3597036600112915,291.9707946777344,297.1499938964844,293.1499938964844,0.7535763382911682,-12000.3203125,303.9730834960937,0.916711926460266,0.6295066475868225,0.5951929688453674,292.47222900390625,297.1499938964844,293.1499938964844,0.1084816008806228,-12517.4931640625,304.11895751953125,0.5420126914978027,0.1316675841808319,0.6154672503471375,287.2914428710937,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4706115722656,287.2939147949219,1.0,0.5951268076896667,0.4288259148597717,0.4288259148597717,1.0,1.0,-2.90002965927124,0.9185566306114196,1.981473088264465,0.2663770020008087,0.0,0.0,1.0,214.9141845703125,249.0,63.965518951416016,-23911.240234375,2883.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.91461181640625,303.1475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,22232.896484375,22320.0,0.0,0.0,0.5779898762702942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165656805038452,1.5165846347808838,-1.8994513084180653e-05,0.0,0.0005865862476639,0.0,0.0,387.8290100097656,0.0,0.0,0.0,0.8280402421951294,4.0,0.0,1.0
543540,292.3003845214844,297.1499938964844,293.1499938964844,0.4742273688316345,-7946.701171875,304.06817626953125,0.8098576068878174,0.4342164397239685,0.3930834829807281,292.1916198730469,297.1499938964844,293.1499938964844,0.5610268712043762,-9536.43359375,304.0414428710937,0.8442988991737366,0.4974306225776672,0.4724749326705932,292.1103820800781,297.1499938964844,293.1499938964844,0.603303849697113,-7452.59423828125,304.02850341796875,0.8600826859474182,0.5274607539176941,0.36951944231987,292.0423278808594,297.1499938964844,293.1499938964844,0.7775497436523438,-12273.0654296875,303.9919738769531,0.9214728474617004,0.6448655724525452,0.6098641157150269,292.5336303710937,297.1499938964844,293.1499938964844,0.1130899041891098,-12931.560546875,304.1216125488281,0.5475391149520874,0.1363741010427475,0.6376246809959412,287.3419494628906,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.34429931640625,1.0,0.6084539294242859,0.4280115962028503,0.4280115962028503,1.0,1.0,-2.9807064533233643,0.9467217922210692,2.033984661102295,0.2765471637248993,0.0,0.0,1.0,221.56277465820312,252.0,68.25643920898438,-24721.63671875,3098.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4241943359375,303.5350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968067646026611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056829588487,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543600,292.3003845214844,297.1499938964844,293.1499938964844,0.4742273688316345,-7946.701171875,304.06817626953125,0.8098576068878174,0.4342164397239685,0.3930834829807281,292.1916198730469,297.1499938964844,293.1499938964844,0.5610268712043762,-9536.43359375,304.0414428710937,0.8442988991737366,0.4974306225776672,0.4724749326705932,292.1103820800781,297.1499938964844,293.1499938964844,0.603303849697113,-7452.59423828125,304.02850341796875,0.8600826859474182,0.5274607539176941,0.36951944231987,292.0423278808594,297.1499938964844,293.1499938964844,0.7775497436523438,-12273.0654296875,303.9919738769531,0.9214728474617004,0.6448655724525452,0.6098641157150269,292.5336303710937,297.1499938964844,293.1499938964844,0.1130899041891098,-12931.560546875,304.1216125488281,0.5475391149520874,0.1363741010427475,0.6376246809959412,287.3419494628906,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.34429931640625,1.0,0.6084539294242859,0.4280115962028503,0.4280115962028503,1.0,1.0,-2.9807064533233643,0.9467217922210692,2.033984661102295,0.2765471637248993,0.0,0.0,1.0,221.56277465820312,252.0,68.25643920898438,-24721.63671875,3098.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4241943359375,303.5350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968067646026611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056829588487,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543660,292.3648376464844,297.1499938964844,293.1499938964844,0.4843163192272186,-8070.064453125,304.0784912109375,0.8129402995109558,0.4426694512367248,0.4008784294128418,292.25347900390625,297.1499938964844,293.1499938964844,0.576006293296814,-9723.0703125,304.0525207519531,0.8485146164894104,0.5091639161109924,0.4837462902069092,292.1756591796875,297.1499938964844,293.1499938964844,0.6204692721366882,-7607.8642578125,304.04022216796875,0.8648786544799805,0.540561854839325,0.3787896335124969,292.10894775390625,297.1499938964844,293.1499938964844,0.7982327938079834,-12505.0732421875,304.00994873046875,0.9266981482505798,0.6594189405441284,0.6237533092498779,292.5893249511719,297.1499938964844,293.1499938964844,0.1170498132705688,-13281.0517578125,304.1244506835937,0.5528790354728699,0.1406933069229126,0.6579194664955139,287.423095703125,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.58807373046875,287.4256896972656,1.0,0.6205325722694397,0.4273572266101837,0.4273572266101837,1.0,1.0,-3.0558674335479736,0.9730268120765686,2.08284068107605,0.2860926389694214,0.0,0.0,1.0,227.1763610839844,255.0,92.8359146118164,-25614.626953125,3304.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86846923828125,303.92059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143612861633301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006234985776245,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543720,292.3648376464844,297.1499938964844,293.1499938964844,0.4843163192272186,-8070.064453125,304.0784912109375,0.8129402995109558,0.4426694512367248,0.4008784294128418,292.25347900390625,297.1499938964844,293.1499938964844,0.576006293296814,-9723.0703125,304.0525207519531,0.8485146164894104,0.5091639161109924,0.4837462902069092,292.1756591796875,297.1499938964844,293.1499938964844,0.6204692721366882,-7607.8642578125,304.04022216796875,0.8648786544799805,0.540561854839325,0.3787896335124969,292.10894775390625,297.1499938964844,293.1499938964844,0.7982327938079834,-12505.0732421875,304.00994873046875,0.9266981482505798,0.6594189405441284,0.6237533092498779,292.5893249511719,297.1499938964844,293.1499938964844,0.1170498132705688,-13281.0517578125,304.1244506835937,0.5528790354728699,0.1406933069229126,0.6579194664955139,287.423095703125,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.58807373046875,287.4256896972656,1.0,0.6205325722694397,0.4273572266101837,0.4273572266101837,1.0,1.0,-3.0558674335479736,0.9730268120765686,2.08284068107605,0.2860926389694214,0.0,0.0,1.0,227.1763610839844,255.0,92.8359146118164,-25614.626953125,3304.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86846923828125,303.92059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143612861633301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006234985776245,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543780,292.4246826171875,297.1499938964844,293.1499938964844,0.4942882657051086,-8193.0380859375,304.0856628417969,0.8158378005027771,0.4504198133945465,0.4080173969268799,292.3110656738281,297.1499938964844,293.1499938964844,0.5909932851791382,-9910.765625,304.0599670410156,0.8526539206504822,0.5201916694641113,0.4943258464336395,292.2362670898437,297.1499938964844,293.1499938964844,0.6376748085021973,-7764.1982421875,304.0480651855469,0.8695976734161377,0.5529451370239258,0.3875380456447601,292.17095947265625,297.1499938964844,293.1499938964844,0.8189258575439453,-12739.9169921875,304.02203369140625,0.931873857975006,0.6732116937637329,0.6368931531906128,292.6400146484375,297.1499938964844,293.1499938964844,0.120828740298748,-13614.123046875,304.12664794921875,0.5577294826507568,0.1446080505847931,0.6763221621513367,287.472900390625,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.638916015625,287.474853515625,1.0,0.6316348910331726,0.4268557131290436,0.4268557131290436,1.0,1.0,-3.1256117820739746,0.9975467920303344,2.1280651092529297,0.2950616180896759,0.0,0.0,1.0,232.1997985839844,258.0,74.37619018554688,-26318.791015625,3502.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28204345703125,304.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305134892463684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.000639891019091,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543840,292.4246826171875,297.1499938964844,293.1499938964844,0.4942882657051086,-8193.0380859375,304.0856628417969,0.8158378005027771,0.4504198133945465,0.4080173969268799,292.3110656738281,297.1499938964844,293.1499938964844,0.5909932851791382,-9910.765625,304.0599670410156,0.8526539206504822,0.5201916694641113,0.4943258464336395,292.2362670898437,297.1499938964844,293.1499938964844,0.6376748085021973,-7764.1982421875,304.0480651855469,0.8695976734161377,0.5529451370239258,0.3875380456447601,292.17095947265625,297.1499938964844,293.1499938964844,0.8189258575439453,-12739.9169921875,304.02203369140625,0.931873857975006,0.6732116937637329,0.6368931531906128,292.6400146484375,297.1499938964844,293.1499938964844,0.120828740298748,-13614.123046875,304.12664794921875,0.5577294826507568,0.1446080505847931,0.6763221621513367,287.472900390625,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.638916015625,287.474853515625,1.0,0.6316348910331726,0.4268557131290436,0.4268557131290436,1.0,1.0,-3.1256117820739746,0.9975467920303344,2.1280651092529297,0.2950616180896759,0.0,0.0,1.0,232.1997985839844,258.0,74.37619018554688,-26318.791015625,3502.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28204345703125,304.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305134892463684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.000639891019091,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543900,292.4530334472656,297.1499938964844,293.1499938964844,0.4990153908729553,-8251.2490234375,304.0887756347656,0.8171716928482056,0.4540384411811828,0.4113536775112152,292.3384094238281,297.1499938964844,293.1499938964844,0.5982369780540466,-10001.2626953125,304.06317138671875,0.8546382188796997,0.5254474878311157,0.4993685781955719,292.2650146484375,297.1499938964844,293.1499938964844,0.6460254788398743,-7839.8720703125,304.0514221191406,0.8718676567077637,0.5588746070861816,0.3917268812656402,292.20037841796875,297.1499938964844,293.1499938964844,0.8289585113525391,-12853.8046875,304.02703857421875,0.9343577027320862,0.6798309683799744,0.6431987881660461,292.6636962890625,297.1499938964844,293.1499938964844,0.1225956678390502,-13769.12890625,304.127685546875,0.5599310398101807,0.1464158743619918,0.6848335862159729,287.4938659667969,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.66265869140625,287.49566650390625,1.0,0.6368750333786011,0.4266563355922699,0.4266563355922699,1.0,1.0,-3.158538818359375,1.0091692209243774,2.149369478225708,0.2993431985378265,0.0,0.0,1.0,234.5710601806641,258.0,66.76416015625,-26648.83203125,3598.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4805908203125,304.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.6380628943443298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.000647552718874,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.48046875,297.1499938964844,293.1499938964844,0.5026804804801941,-8294.986328125,304.0932312011719,0.8184095025062561,0.4574790596961975,0.4145354330539703,292.3648986816406,297.1499938964844,293.1499938964844,0.6042585968971252,-10074.771484375,304.0679931640625,0.8565400838851929,0.5305242538452148,0.5042474865913391,292.2928466796875,297.1499938964844,293.1499938964844,0.6530746817588806,-7902.36572265625,304.0565185546875,0.8740505576133728,0.5646201968193054,0.3957923352718353,292.2289428710937,297.1499938964844,293.1499938964844,0.8373742699623108,-12946.833984375,304.0340881347656,0.9367347955703736,0.6862521171569824,0.6493269801139832,292.6863708496094,297.1499938964844,293.1499938964844,0.1240635588765144,-13895.130859375,304.1290588378906,0.5619707107543945,0.1481248438358307,0.6928986310958862,287.5381774902344,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.68536376953125,287.5408020019531,1.0,0.6419264078140259,0.4264888763427734,0.4264888763427734,1.0,1.0,-3.190186023712158,1.0203735828399658,2.1698122024536133,0.303494244813919,0.0,0.0,1.0,236.8805389404297,261.0,91.63357543945312,-27093.10546875,3692.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6540222167969,304.55865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.6454899907112122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.064037289528642e-05,0.0,0.0006550902617163,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.5326232910156,297.1499938964844,293.1499938964844,0.5106927752494812,-8392.900390625,304.0987548828125,0.8205634355545044,0.463861346244812,0.4204362034797668,292.4154357910156,297.1499938964844,293.1499938964844,0.6172048449516296,-10235.3203125,304.0736999511719,0.8600443601608276,0.5401671528816223,0.51350998878479,292.34576416015625,297.1499938964844,293.1499938964844,0.6681706309318542,-8038.140625,304.0624694824219,0.878101110458374,0.575598418712616,0.4035517871379852,292.28338623046875,297.1499938964844,293.1499938964844,0.8554472923278809,-13151.0068359375,304.0425109863281,0.9410986304283142,0.6985422372817993,0.6610407829284668,292.7288513183594,297.1499938964844,293.1499938964844,0.1270591765642166,-14155.0224609375,304.13104248046875,0.5655406713485718,0.1512500345706939,0.7077014446258545,287.5840759277344,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.5856628417969,1.0,0.6514930129051208,0.4262432754039764,0.4262432754039764,1.0,1.0,-3.249636650085449,1.0415304899215698,2.208106279373169,0.3114005029201507,0.0,0.0,1.0,241.3727569580078,264.0,68.74966430664062,-27700.384765625,3874.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9748840332031,304.8085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596157550811768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694261683151,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.5326232910156,297.1499938964844,293.1499938964844,0.5106927752494812,-8392.900390625,304.0987548828125,0.8205634355545044,0.463861346244812,0.4204362034797668,292.4154357910156,297.1499938964844,293.1499938964844,0.6172048449516296,-10235.3203125,304.0736999511719,0.8600443601608276,0.5401671528816223,0.51350998878479,292.34576416015625,297.1499938964844,293.1499938964844,0.6681706309318542,-8038.140625,304.0624694824219,0.878101110458374,0.575598418712616,0.4035517871379852,292.28338623046875,297.1499938964844,293.1499938964844,0.8554472923278809,-13151.0068359375,304.0425109863281,0.9410986304283142,0.6985422372817993,0.6610407829284668,292.7288513183594,297.1499938964844,293.1499938964844,0.1270591765642166,-14155.0224609375,304.13104248046875,0.5655406713485718,0.1512500345706939,0.7077014446258545,287.5840759277344,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.5856628417969,1.0,0.6514930129051208,0.4262432754039764,0.4262432754039764,1.0,1.0,-3.249636650085449,1.0415304899215698,2.208106279373169,0.3114005029201507,0.0,0.0,1.0,241.3727569580078,264.0,68.74966430664062,-27700.384765625,3874.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9748840332031,304.8085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596157550811768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694261683151,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.5813903808594,297.1499938964844,293.1499938964844,0.5182605981826782,-8485.4267578125,304.10321044921875,0.8223203420639038,0.4696075618267059,0.4257669746875763,292.4627990722656,297.1499938964844,293.1499938964844,0.6297540068626404,-10390.7001953125,304.07818603515625,0.8631619215011597,0.5491608381271362,0.5221586227416992,292.3952331542969,297.1499938964844,293.1499938964844,0.682902991771698,-8170.3984375,304.0670471191406,0.8817518949508667,0.5859338045120239,0.4108608961105346,292.3343811035156,297.1499938964844,293.1499938964844,0.8731083273887634,-13350.7509765625,304.0488586425781,0.9449740052223206,0.7101474404335022,0.6721057295799255,292.7678527832031,297.1499938964844,293.1499938964844,0.1297924518585205,-14391.52734375,304.1328125,0.5684711933135986,0.1540042459964752,0.7208185791969299,287.61590576171875,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6171569824219,1.0,0.660399854183197,0.426101952791214,0.426101952791214,1.0,1.0,-3.304319381713867,1.0611368417739868,2.24318265914917,0.3188197314739227,0.0,0.0,1.0,245.72442626953125,267.0,50.676368713378906,-28243.4453125,4048.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28271484375,305.0398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726118922233582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826155586168,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.5813903808594,297.1499938964844,293.1499938964844,0.5182605981826782,-8485.4267578125,304.10321044921875,0.8223203420639038,0.4696075618267059,0.4257669746875763,292.4627990722656,297.1499938964844,293.1499938964844,0.6297540068626404,-10390.7001953125,304.07818603515625,0.8631619215011597,0.5491608381271362,0.5221586227416992,292.3952331542969,297.1499938964844,293.1499938964844,0.682902991771698,-8170.3984375,304.0670471191406,0.8817518949508667,0.5859338045120239,0.4108608961105346,292.3343811035156,297.1499938964844,293.1499938964844,0.8731083273887634,-13350.7509765625,304.0488586425781,0.9449740052223206,0.7101474404335022,0.6721057295799255,292.7678527832031,297.1499938964844,293.1499938964844,0.1297924518585205,-14391.52734375,304.1328125,0.5684711933135986,0.1540042459964752,0.7208185791969299,287.61590576171875,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6171569824219,1.0,0.660399854183197,0.426101952791214,0.426101952791214,1.0,1.0,-3.304319381713867,1.0611368417739868,2.24318265914917,0.3188197314739227,0.0,0.0,1.0,245.72442626953125,267.0,50.676368713378906,-28243.4453125,4048.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28271484375,305.0398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726118922233582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826155586168,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.62725830078125,297.1499938964844,293.1499938964844,0.5239130258560181,-8552.58984375,304.1092529296875,0.823650062084198,0.4747070372104645,0.4305275082588196,292.507568359375,297.1499938964844,293.1499938964844,0.6401411890983582,-10516.779296875,304.08465576171875,0.8658464550971985,0.5574949383735657,0.530195951461792,292.4417724609375,297.1499938964844,293.1499938964844,0.6953738927841187,-8280.2890625,304.0737609863281,0.8849568963050842,0.5956162214279175,0.4177226722240448,292.3825378417969,297.1499938964844,293.1499938964844,0.8880064487457275,-13515.7900390625,304.0575256347656,0.9483146667480468,0.7210423946380615,0.6825172305107117,292.8037414550781,297.1499938964844,293.1499938964844,0.1319177895784378,-14571.4248046875,304.13494873046875,0.5707844495773315,0.1564072519540786,0.732362687587738,287.6753234863281,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.6767578125,1.0,0.6686915159225464,0.4260542690753937,0.4260542690753937,1.0,1.0,-3.354369878768921,1.0792406797409058,2.2751290798187256,0.3257732987403869,0.0,0.0,1.0,249.997802734375,270.0,65.60258483886719,-28884.876953125,4213.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5339660644531,305.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850541234016418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.000695242837537,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.62725830078125,297.1499938964844,293.1499938964844,0.5239130258560181,-8552.58984375,304.1092529296875,0.823650062084198,0.4747070372104645,0.4305275082588196,292.507568359375,297.1499938964844,293.1499938964844,0.6401411890983582,-10516.779296875,304.08465576171875,0.8658464550971985,0.5574949383735657,0.530195951461792,292.4417724609375,297.1499938964844,293.1499938964844,0.6953738927841187,-8280.2890625,304.0737609863281,0.8849568963050842,0.5956162214279175,0.4177226722240448,292.3825378417969,297.1499938964844,293.1499938964844,0.8880064487457275,-13515.7900390625,304.0575256347656,0.9483146667480468,0.7210423946380615,0.6825172305107117,292.8037414550781,297.1499938964844,293.1499938964844,0.1319177895784378,-14571.4248046875,304.13494873046875,0.5707844495773315,0.1564072519540786,0.732362687587738,287.6753234863281,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.6767578125,1.0,0.6686915159225464,0.4260542690753937,0.4260542690753937,1.0,1.0,-3.354369878768921,1.0792406797409058,2.2751290798187256,0.3257732987403869,0.0,0.0,1.0,249.997802734375,270.0,65.60258483886719,-28884.876953125,4213.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5339660644531,305.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850541234016418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.000695242837537,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6703186035156,297.1499938964844,293.1499938964844,0.5297939777374268,-8623.8046875,304.1130065917969,0.8245828747749329,0.4792137444019317,0.4347478449344635,292.5497436523437,297.1499938964844,293.1499938964844,0.6509182453155518,-10648.955078125,304.0884704589844,0.8681150674819946,0.5652145147323608,0.5376454591751099,292.48541259765625,297.1499938964844,293.1499938964844,0.7083467841148376,-8395.6611328125,304.0775146484375,0.8877426981925964,0.6047083735466003,0.4241641759872436,292.4278259277344,297.1499938964844,293.1499938964844,0.903562068939209,-13690.5537109375,304.0624084472656,0.9511640071868896,0.7312985062599182,0.6923112869262695,292.8367614746094,297.1499938964844,293.1499938964844,0.1339785307645797,-14747.6865234375,304.13653564453125,0.5725266933441162,0.1584776937961578,0.7424038052558899,287.7034912109375,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7044982910156,1.0,0.6763959527015686,0.4260892271995544,0.4260892271995544,1.0,1.0,-3.400010824203491,1.0959171056747437,2.304093599319458,0.3322800397872925,0.0,0.0,1.0,254.1971435546875,273.0,45.83525085449219,-29342.775390625,4370.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7747802734375,305.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966264247894287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.624895453453064,-2.18044406210538e-05,0.0,0.0007069872808642,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544440,292.6703186035156,297.1499938964844,293.1499938964844,0.5297939777374268,-8623.8046875,304.1130065917969,0.8245828747749329,0.4792137444019317,0.4347478449344635,292.5497436523437,297.1499938964844,293.1499938964844,0.6509182453155518,-10648.955078125,304.0884704589844,0.8681150674819946,0.5652145147323608,0.5376454591751099,292.48541259765625,297.1499938964844,293.1499938964844,0.7083467841148376,-8395.6611328125,304.0775146484375,0.8877426981925964,0.6047083735466003,0.4241641759872436,292.4278259277344,297.1499938964844,293.1499938964844,0.903562068939209,-13690.5537109375,304.0624084472656,0.9511640071868896,0.7312985062599182,0.6923112869262695,292.8367614746094,297.1499938964844,293.1499938964844,0.1339785307645797,-14747.6865234375,304.13653564453125,0.5725266933441162,0.1584776937961578,0.7424038052558899,287.7034912109375,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7044982910156,1.0,0.6763959527015686,0.4260892271995544,0.4260892271995544,1.0,1.0,-3.400010824203491,1.0959171056747437,2.304093599319458,0.3322800397872925,0.0,0.0,1.0,254.1971435546875,273.0,45.83525085449219,-29342.775390625,4370.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7747802734375,305.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966264247894287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.624895453453064,-2.18044406210538e-05,0.0,0.0007069872808642,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544500,292.6908874511719,297.1499938964844,293.1499938964844,0.5325186848640442,-8656.7041015625,304.1147766113281,0.8249122500419617,0.4812517762184143,0.4366664886474609,292.5699462890625,297.1499938964844,293.1499938964844,0.6560918688774109,-10712.201171875,304.0902404785156,0.869103729724884,0.5688509941101074,0.5411611199378967,292.5061950683594,297.1499938964844,293.1499938964844,0.7146369814872742,-8451.4228515625,304.0792541503906,0.8889904618263245,0.6090409159660339,0.4272372126579284,292.449462890625,297.1499938964844,293.1499938964844,0.9111186861991882,-13775.25,304.0645751953125,0.952423334121704,0.7361959218978882,0.6969930529594421,292.852294921875,297.1499938964844,293.1499938964844,0.1349105685949325,-14827.21484375,304.1372985839844,0.5732036828994751,0.1593964397907257,0.7468977570533752,287.71514892578125,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8516540527344,287.7160949707031,1.0,0.6800398230552673,0.4261342883110046,0.4261342883110046,1.0,1.0,-3.4212803840637207,1.1037538051605225,2.3175265789031982,0.3353778421878814,0.0,0.0,1.0,256.2691955566406,273.0,39.7037467956543,-29557.560546875,4445.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89501953125,305.5495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.7020524740219116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.0007124940166249,0.0,0.0,477.537353515625,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7109069824219,297.1499938964844,293.1499938964844,0.5341328382492065,-8674.6611328125,304.11822509765625,0.8251470327377319,0.4831381440162658,0.4384571015834808,292.5896301269531,297.1499938964844,293.1499938964844,0.6599481105804443,-10757.49609375,304.0940856933594,0.8699910640716553,0.5723304748535156,0.5445370674133301,292.5264587402344,297.1499938964844,293.1499938964844,0.7195270657539368,-8493.2978515625,304.0832214355469,0.8901369571685791,0.61322021484375,0.4302109181880951,292.4705810546875,297.1499938964844,293.1499938964844,0.916962206363678,-13838.03515625,304.0694885253906,0.9535688161849976,0.7409237027168274,0.7015282511711121,292.8671875,297.1499938964844,293.1499938964844,0.1355346292257309,-14877.73046875,304.1384582519531,0.5737565159797668,0.1602404564619064,0.7510608434677124,287.7514343261719,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8665771484375,287.7531433105469,1.0,0.683549702167511,0.426196813583374,0.426196813583374,1.0,1.0,-3.441534996032715,1.1112629175186155,2.3302721977233887,0.3383762836456299,0.0,0.0,1.0,258.3292236328125,276.0,66.22120666503906,-29896.3515625,4518.42236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.99432373046875,305.665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7074670791625977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504693031311035,1.6504918336868286,-2.2496795281767845e-05,0.0,0.0007179891690611,0.0,0.0,499.8961486816406,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7491760253906,297.1499938964844,293.1499938964844,0.5382457375526428,-8723.5576171875,304.1219482421875,0.8253304362297058,0.4864968657493591,0.4416532516479492,292.6274719238281,297.1499938964844,293.1499938964844,0.6688015460968018,-10864.69921875,304.0979309082031,0.8714553713798523,0.5788515210151672,0.5508639216423035,292.5651550292969,297.1499938964844,293.1499938964844,0.7306060791015625,-8590.6650390625,304.08697509765625,0.8921223282814026,0.6211680173873901,0.4358582198619842,292.5110778808594,297.1499938964844,293.1499938964844,0.9302607774734496,-13985.802734375,304.0740966796875,0.9555171728134156,0.7499250769615173,0.7101480960845947,292.895263671875,297.1499938964844,293.1499938964844,0.1369483321905136,-14996.732421875,304.13995361328125,0.5744977593421936,0.1617118120193481,0.758413553237915,287.782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.783447265625,1.0,0.6901708841323853,0.4263717830181122,0.4263717830181122,1.0,1.0,-3.4789974689483643,1.125298261642456,2.353699207305908,0.3440666794776916,0.0,0.0,1.0,262.4190673828125,279.0,47.686279296875,-30294.6328125,4657.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1832580566406,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.717822253704071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007284983294084,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544680,292.7491760253906,297.1499938964844,293.1499938964844,0.5382457375526428,-8723.5576171875,304.1219482421875,0.8253304362297058,0.4864968657493591,0.4416532516479492,292.6274719238281,297.1499938964844,293.1499938964844,0.6688015460968018,-10864.69921875,304.0979309082031,0.8714553713798523,0.5788515210151672,0.5508639216423035,292.5651550292969,297.1499938964844,293.1499938964844,0.7306060791015625,-8590.6650390625,304.08697509765625,0.8921223282814026,0.6211680173873901,0.4358582198619842,292.5110778808594,297.1499938964844,293.1499938964844,0.9302607774734496,-13985.802734375,304.0740966796875,0.9555171728134156,0.7499250769615173,0.7101480960845947,292.895263671875,297.1499938964844,293.1499938964844,0.1369483321905136,-14996.732421875,304.13995361328125,0.5744977593421936,0.1617118120193481,0.758413553237915,287.782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.783447265625,1.0,0.6901708841323853,0.4263717830181122,0.4263717830181122,1.0,1.0,-3.4789974689483643,1.125298261642456,2.353699207305908,0.3440666794776916,0.0,0.0,1.0,262.4190673828125,279.0,47.686279296875,-30294.6328125,4657.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1832580566406,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.717822253704071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007284983294084,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544740,292.78521728515625,297.1499938964844,293.1499938964844,0.5419474244117737,-8767.548828125,304.1251220703125,0.8252008557319641,0.4893403649330139,0.4443889856338501,292.66326904296875,297.1499938964844,293.1499938964844,0.677248477935791,-10966.828125,304.1011962890625,0.8725762367248535,0.5848264098167419,0.5566768050193787,292.6015014648437,297.1499938964844,293.1499938964844,0.7413598299026489,-8685.0361328125,304.0900573730469,0.8937774896621704,0.6286117434501648,0.4411548972129822,292.5491943359375,297.1499938964844,293.1499938964844,0.9432054162025452,-14129.6005859375,304.07781982421875,0.9571089148521424,0.7583767175674438,0.7182503342628479,292.9211120605469,297.1499938964844,293.1499938964844,0.1381670832633972,-15099.3349609375,304.1412658691406,0.5748215317726135,0.162917822599411,0.7645634412765503,287.80450439453125,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.80535888671875,1.0,0.6962947845458984,0.426605224609375,0.426605224609375,1.0,1.0,-3.512798309326172,1.138155460357666,2.374642848968506,0.3493933379650116,0.0,0.0,1.0,266.43878173828125,282.0,35.54855728149414,-30650.041015625,4786.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273445129394531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381621981039,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.78521728515625,297.1499938964844,293.1499938964844,0.5419474244117737,-8767.548828125,304.1251220703125,0.8252008557319641,0.4893403649330139,0.4443889856338501,292.66326904296875,297.1499938964844,293.1499938964844,0.677248477935791,-10966.828125,304.1011962890625,0.8725762367248535,0.5848264098167419,0.5566768050193787,292.6015014648437,297.1499938964844,293.1499938964844,0.7413598299026489,-8685.0361328125,304.0900573730469,0.8937774896621704,0.6286117434501648,0.4411548972129822,292.5491943359375,297.1499938964844,293.1499938964844,0.9432054162025452,-14129.6005859375,304.07781982421875,0.9571089148521424,0.7583767175674438,0.7182503342628479,292.9211120605469,297.1499938964844,293.1499938964844,0.1381670832633972,-15099.3349609375,304.1412658691406,0.5748215317726135,0.162917822599411,0.7645634412765503,287.80450439453125,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.80535888671875,1.0,0.6962947845458984,0.426605224609375,0.426605224609375,1.0,1.0,-3.512798309326172,1.138155460357666,2.374642848968506,0.3493933379650116,0.0,0.0,1.0,266.43878173828125,282.0,35.54855728149414,-30650.041015625,4786.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273445129394531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381621981039,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.81939697265625,297.1499938964844,293.1499938964844,0.5437549948692322,-8786.7626953125,304.1302490234375,0.8247414827346802,0.4916518032550812,0.4466589987277984,292.6973876953125,297.1499938964844,293.1499938964844,0.6834586262702942,-11039.34765625,304.1069641113281,0.873335063457489,0.5902361273765564,0.5619701743125916,292.6358947753906,297.1499938964844,293.1499938964844,0.7497963309288025,-8757.046875,304.0957946777344,0.8950820565223694,0.6355268955230713,0.4460935890674591,292.5854797363281,297.1499938964844,293.1499938964844,0.9533347487449646,-14238.48046875,304.08477783203125,0.9583268761634828,0.7662385106086731,0.7258164286613464,292.9449768066406,297.1499938964844,293.1499938964844,0.1388362497091293,-15151.7412109375,304.1430053710937,0.5747495293617249,0.1638755798339843,0.7696076035499573,287.85699462890625,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.85809326171875,1.0,0.7019432783126831,0.426893800497055,0.426893800497055,1.0,1.0,-3.543009996414185,1.1498594284057615,2.393150806427002,0.3543696999549866,0.0,0.0,1.0,270.4172058105469,285.0,54.61875534057617,-31121.552734375,4907.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.283203125,27720.0,0.0,0.0,0.736568808555603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888829469680786,1.6889065504074097,-2.355617834837176e-05,0.0,0.0007475237362086,0.0,0.0,535.6194458007812,0.0,0.0,0.0,0.9221856594085692,4.0,0.0,1.0
544920,292.81939697265625,297.1499938964844,293.1499938964844,0.5437549948692322,-8786.7626953125,304.1302490234375,0.8247414827346802,0.4916518032550812,0.4466589987277984,292.6973876953125,297.1499938964844,293.1499938964844,0.6834586262702942,-11039.34765625,304.1069641113281,0.873335063457489,0.5902361273765564,0.5619701743125916,292.6358947753906,297.1499938964844,293.1499938964844,0.7497963309288025,-8757.046875,304.0957946777344,0.8950820565223694,0.6355268955230713,0.4460935890674591,292.5854797363281,297.1499938964844,293.1499938964844,0.9533347487449646,-14238.48046875,304.08477783203125,0.9583268761634828,0.7662385106086731,0.7258164286613464,292.9449768066406,297.1499938964844,293.1499938964844,0.1388362497091293,-15151.7412109375,304.1430053710937,0.5747495293617249,0.1638755798339843,0.7696076035499573,287.85699462890625,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.85809326171875,1.0,0.7019432783126831,0.426893800497055,0.426893800497055,1.0,1.0,-3.543009996414185,1.1498594284057615,2.393150806427002,0.3543696999549866,0.0,0.0,1.0,270.4172058105469,285.0,54.61875534057617,-31121.552734375,4907.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.283203125,27720.0,0.0,0.0,0.736568808555603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888829469680786,1.6889065504074097,-2.355617834837176e-05,0.0,0.0007475237362086,0.0,0.0,535.6194458007812,0.0,0.0,0.0,0.9221856594085692,4.0,0.0,1.0
544980,292.85162353515625,297.1499938964844,293.1499938964844,0.5458850860595703,-8811.275390625,304.1332702636719,0.8239918947219849,0.4934881329536438,0.4484948217868805,292.72979736328125,297.1499938964844,293.1499938964844,0.6901317834854126,-11119.1259765625,304.11016845703125,0.8737719655036926,0.5951319932937622,0.5667709112167358,292.66827392578125,297.1499938964844,293.1499938964844,0.7588577270507812,-8835.8515625,304.0987548828125,0.896084189414978,0.6419844031333923,0.4507037699222564,292.6197204589844,297.1499938964844,293.1499938964844,0.9642517566680908,-14358.69140625,304.0882873535156,0.9592275619506836,0.7735930681228638,0.7328876852989197,292.96697998046875,297.1499938964844,293.1499938964844,0.1395322978496551,-15208.939453125,304.1441955566406,0.5743255019187927,0.1646048426628112,0.7736175060272217,287.881591796875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824462890625,1.0,0.7071399092674255,0.427232563495636,0.427232563495636,1.0,1.0,-3.569873094558716,1.1604909896850586,2.409382104873657,0.35901540517807,0.0,0.0,1.0,274.3387145996094,288.0,39.68963623046875,-31423.896484375,5018.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.267578125,27720.0,0.0,0.0,0.7451324462890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923397779464722,1.6923633813858032,-2.3652706659049727e-05,0.0,0.0007562147220596,0.0,0.0,538.9150390625,0.0,0.0,0.0,0.9239027500152588,4.0,0.0,1.0
545040,292.85162353515625,297.1499938964844,293.1499938964844,0.5458850860595703,-8811.275390625,304.1332702636719,0.8239918947219849,0.4934881329536438,0.4484948217868805,292.72979736328125,297.1499938964844,293.1499938964844,0.6901317834854126,-11119.1259765625,304.11016845703125,0.8737719655036926,0.5951319932937622,0.5667709112167358,292.66827392578125,297.1499938964844,293.1499938964844,0.7588577270507812,-8835.8515625,304.0987548828125,0.896084189414978,0.6419844031333923,0.4507037699222564,292.6197204589844,297.1499938964844,293.1499938964844,0.9642517566680908,-14358.69140625,304.0882873535156,0.9592275619506836,0.7735930681228638,0.7328876852989197,292.96697998046875,297.1499938964844,293.1499938964844,0.1395322978496551,-15208.939453125,304.1441955566406,0.5743255019187927,0.1646048426628112,0.7736175060272217,287.881591796875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824462890625,1.0,0.7071399092674255,0.427232563495636,0.427232563495636,1.0,1.0,-3.569873094558716,1.1604909896850586,2.409382104873657,0.35901540517807,0.0,0.0,1.0,274.3387145996094,288.0,39.68963623046875,-31423.896484375,5018.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.267578125,27720.0,0.0,0.0,0.7451324462890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923397779464722,1.6923633813858032,-2.3652706659049727e-05,0.0,0.0007562147220596,0.0,0.0,538.9150390625,0.0,0.0,0.0,0.9239027500152588,4.0,0.0,1.0
545100,292.8670654296875,297.1499938964844,293.1499938964844,0.546747624874115,-8821.0390625,304.1347351074219,0.8235174417495728,0.4942303299903869,0.4492571055889129,292.745361328125,297.1499938964844,293.1499938964844,0.6932469010353088,-11156.2265625,304.1117248535156,0.8738805055618286,0.5973905324935913,0.5689947605133057,292.6837463378906,297.1499938964844,293.1499938964844,0.7631998658180237,-8873.5078125,304.10015869140625,0.896484375,0.6450459361076355,0.4528939127922058,292.6361083984375,297.1499938964844,293.1499938964844,0.9694936275482178,-14416.2568359375,304.0899658203125,0.9595745205879213,0.7770858407020569,0.7362521290779114,292.9773254394531,297.1499938964844,293.1499938964844,0.139808788895607,-15231.4560546875,304.1447448730469,0.5739954710006714,0.164890319108963,0.7752639651298523,287.8927001953125,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9768981933594,287.8935546875,1.0,0.7095775604248047,0.4274192452430725,0.4274192452430725,1.0,1.0,-3.582129955291748,1.165431022644043,2.416698932647705,0.3612241446971893,0.0,0.0,1.0,276.2756042480469,288.0,35.81772994995117,-31566.89453125,5070.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77569580078125,306.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,27702.927734375,28800.0,0.0,0.0,0.749123752117157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928794384002686,1.6929031610488892,-2.3667793357162736e-05,0.0,0.0007602653931826,0.0,0.0,539.4307861328125,0.0,0.0,0.0,0.9391708970069884,4.0,0.0,1.0
545160,292.8821716308594,297.1499938964844,293.1499938964844,0.5465134382247925,-8816.146484375,304.137939453125,0.8229739665985107,0.4948501586914062,0.4499169886112213,292.7606506347656,297.1499938964844,293.1499938964844,0.6950163841247559,-11175.2685546875,304.1154479980469,0.8739131093025208,0.5995168685913086,0.5711025595664978,292.6988525390625,297.1499938964844,293.1499938964844,0.7661076784133911,-8897.173828125,304.1039123535156,0.8968134522438049,0.64798504114151,0.4550070762634277,292.6521911621094,297.1499938964844,293.1499938964844,0.9729858040809632,-14451.73828125,304.0945129394531,0.959848165512085,0.7804399132728577,0.7395005822181702,292.9872436523437,297.1499938964844,293.1499938964844,0.1397935599088668,-15226.6630859375,304.1457214355469,0.5735906958580017,0.1651265174150467,0.7766941785812378,287.9284362792969,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9868469238281,287.929931640625,1.0,0.7119147181510925,0.4276173114776611,0.4276173114776611,1.0,1.0,-3.5936319828033447,1.1701306104660034,2.423501253128052,0.363362580537796,0.0,0.0,1.0,278.2037048339844,291.0,63.088077545166016,-31836.212890625,5121.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8408508300781,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.7265625,28800.0,0.0,0.0,0.7531532049179077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171728610992432,1.717197299003601,-2.4351951651624404e-05,0.0,0.0007643547724001,0.0,0.0,562.9889526367188,0.0,0.0,0.0,0.9378480911254884,4.0,0.0,1.0
545220,292.91119384765625,297.1499938964844,293.1499938964844,0.5470360517501831,-8820.6865234375,304.1410522460937,0.821674108505249,0.4957450032234192,0.4509211182594299,292.7900695800781,297.1499938964844,293.1499938964844,0.6998274922370911,-11231.751953125,304.1189270019531,0.8737483620643616,0.6034101247787476,0.5749635100364685,292.7276916503906,297.1499938964844,293.1499938964844,0.7734047174453735,-8959.904296875,304.1070861816406,0.8972591161727905,0.6535632610321045,0.4590021967887878,292.6830444335937,297.1499938964844,293.1499938964844,0.9817642569541932,-14547.173828125,304.09832763671875,0.9601706862449646,0.7867898941040039,0.745633065700531,293.0059509277344,297.1499938964844,293.1499938964844,0.1400084197521209,-15242.00390625,304.14678955078125,0.5725579261779785,0.1654556095600128,0.7789092063903809,287.9595947265625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605407714844,1.0,0.7162852883338928,0.4280469417572021,0.4280469417572021,1.0,1.0,-3.6143367290496826,1.1787976026535034,2.4355390071868896,0.3674145638942718,0.0,0.0,1.0,282.033447265625,294.0,47.42473983764648,-32103.794921875,5214.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692077636719,306.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.28125,28800.0,0.0,0.0,0.7608523368835449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240381240844729,-2.454635978210717e-05,0.0,0.0007721683941781,0.0,0.0,569.7442016601562,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
