time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545280,292.91119384765625,297.1499938964844,293.1499938964844,0.5470360517501831,-8820.6865234375,304.1410522460937,0.821674108505249,0.4957450032234192,0.4509211182594299,292.7900695800781,297.1499938964844,293.1499938964844,0.6998274922370911,-11231.751953125,304.1189270019531,0.8737483620643616,0.6034101247787476,0.5749635100364685,292.7276916503906,297.1499938964844,293.1499938964844,0.7734047174453735,-8959.904296875,304.1070861816406,0.8972591161727905,0.6535632610321045,0.4590021967887878,292.6830444335937,297.1499938964844,293.1499938964844,0.9817642569541932,-14547.173828125,304.09832763671875,0.9601706862449646,0.7867898941040039,0.745633065700531,293.0059509277344,297.1499938964844,293.1499938964844,0.1400084197521209,-15242.00390625,304.14678955078125,0.5725579261779785,0.1654556095600128,0.7789092063903809,287.9595947265625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605407714844,1.0,0.7162852883338928,0.4280469417572021,0.4280469417572021,1.0,1.0,-3.6143367290496826,1.1787976026535034,2.4355390071868896,0.3674145638942718,0.0,0.0,1.0,282.033447265625,294.0,47.42473983764648,-32103.794921875,5214.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692077636719,306.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.28125,28800.0,0.0,0.0,0.7608523368835449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240381240844729,-2.454635978210717e-05,0.0,0.0007721683941781,0.0,0.0,569.7442016601562,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545340,292.9389038085937,297.1499938964844,293.1499938964844,0.5471562147140503,-8820.451171875,304.1438293457031,0.8201242685317993,0.4961742460727691,0.4515124857425689,292.8180847167969,297.1499938964844,293.1499938964844,0.7042659521102905,-11283.8837890625,304.12188720703125,0.8733395338058472,0.6068471670150757,0.5783997774124146,292.754638671875,297.1499938964844,293.1499938964844,0.7804912328720093,-9020.9609375,304.10955810546875,0.8975070714950562,0.658793568611145,0.4627580344676971,292.7121887207031,297.1499938964844,293.1499938964844,0.9902491569519044,-14639.6435546875,304.1014099121094,0.9602757096290588,0.7927124500274658,0.7513657808303833,293.0231628417969,297.1499938964844,293.1499938964844,0.1401073932647705,-15247.9599609375,304.1476745605469,0.5712800025939941,0.1656139492988586,0.7803464531898499,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.7202820777893066,0.4285169243812561,0.4285169243812561,1.0,1.0,-3.6323297023773193,1.1866047382354736,2.4457249641418457,0.3712086677551269,0.0,0.0,1.0,285.80059814453125,297.0,38.0697021484375,-32341.154296875,5300.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.767866849899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0007792872493155,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
545400,292.9389038085937,297.1499938964844,293.1499938964844,0.5471562147140503,-8820.451171875,304.1438293457031,0.8201242685317993,0.4961742460727691,0.4515124857425689,292.8180847167969,297.1499938964844,293.1499938964844,0.7042659521102905,-11283.8837890625,304.12188720703125,0.8733395338058472,0.6068471670150757,0.5783997774124146,292.754638671875,297.1499938964844,293.1499938964844,0.7804912328720093,-9020.9609375,304.10955810546875,0.8975070714950562,0.658793568611145,0.4627580344676971,292.7121887207031,297.1499938964844,293.1499938964844,0.9902491569519044,-14639.6435546875,304.1014099121094,0.9602757096290588,0.7927124500274658,0.7513657808303833,293.0231628417969,297.1499938964844,293.1499938964844,0.1401073932647705,-15247.9599609375,304.1476745605469,0.5712800025939941,0.1656139492988586,0.7803464531898499,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.7202820777893066,0.4285169243812561,0.4285169243812561,1.0,1.0,-3.6323297023773193,1.1866047382354736,2.4457249641418457,0.3712086677551269,0.0,0.0,1.0,285.80059814453125,297.0,38.0697021484375,-32341.154296875,5300.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.767866849899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0007792872493155,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
545460,292.9652404785156,297.1499938964844,293.1499938964844,0.5455089211463928,-8797.1826171875,304.14849853515625,0.8183211088180542,0.496181309223175,0.4517196416854858,292.8449401855469,297.1499938964844,293.1499938964844,0.7065376043319702,-11307.791015625,304.1272888183594,0.8726654052734375,0.6098126769065857,0.5814001560211182,292.7802734375,297.1499938964844,293.1499938964844,0.7853557467460632,-9060.951171875,304.11474609375,0.8975175619125366,0.6636099815368652,0.466240644454956,292.74005126953125,297.1499938964844,293.1499938964844,0.9959974884986876,-14698.701171875,304.1077880859375,0.96012943983078,0.7981507778167725,0.7566640377044678,293.0390014648437,297.1499938964844,293.1499938964844,0.1397487074136734,-15211.978515625,304.1490173339844,0.569765031337738,0.1656140685081482,0.7810830473899841,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239229679107666,0.4290271997451782,0.4290271997451782,1.0,1.0,-3.647642374038696,1.1935635805130005,2.4540786743164062,0.3747527301311493,0.0,0.0,1.0,289.5343933105469,300.0,57.53514862060547,-32699.73046875,5377.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201538085937,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.774715781211853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862380007281,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9652404785156,297.1499938964844,293.1499938964844,0.5455089211463928,-8797.1826171875,304.14849853515625,0.8183211088180542,0.496181309223175,0.4517196416854858,292.8449401855469,297.1499938964844,293.1499938964844,0.7065376043319702,-11307.791015625,304.1272888183594,0.8726654052734375,0.6098126769065857,0.5814001560211182,292.7802734375,297.1499938964844,293.1499938964844,0.7853557467460632,-9060.951171875,304.11474609375,0.8975175619125366,0.6636099815368652,0.466240644454956,292.74005126953125,297.1499938964844,293.1499938964844,0.9959974884986876,-14698.701171875,304.1077880859375,0.96012943983078,0.7981507778167725,0.7566640377044678,293.0390014648437,297.1499938964844,293.1499938964844,0.1397487074136734,-15211.978515625,304.1490173339844,0.569765031337738,0.1656140685081482,0.7810830473899841,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239229679107666,0.4290271997451782,0.4290271997451782,1.0,1.0,-3.647642374038696,1.1935635805130005,2.4540786743164062,0.3747527301311493,0.0,0.0,1.0,289.5343933105469,300.0,57.53514862060547,-32699.73046875,5377.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201538085937,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.774715781211853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862380007281,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.98992919921875,297.1499938964844,293.1499938964844,0.5443282127380371,-8781.0595703125,304.15093994140625,0.8163262605667114,0.4958521723747253,0.4516125321388244,292.87042236328125,297.1499938964844,293.1499938964844,0.7093833088874817,-11340.5263671875,304.1300964355469,0.8717800378799438,0.6123684644699097,0.5840035676956177,292.804443359375,297.1499938964844,293.1499938964844,0.7909741997718811,-9109.0205078125,304.1171264648437,0.8973373770713806,0.6680724024772644,0.469467282295227,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5869140625,304.0989074707031,0.9597941637039183,0.8032475113868713,0.761583685874939,293.0535583496094,297.1499938964844,293.1499938964844,0.1394981890916824,-15187.7451171875,304.1497497558594,0.5680517554283142,0.1654720306396484,0.7811684608459473,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272323369979858,0.4295747876167297,0.4295747876167297,1.0,1.0,-3.6605520248413086,1.1997675895690918,2.460784435272217,0.3780687153339386,0.0,0.0,1.0,293.207275390625,303.0,44.28677749633789,-32900.77734375,5446.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810210585594177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926370599307,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.98992919921875,297.1499938964844,293.1499938964844,0.5443282127380371,-8781.0595703125,304.15093994140625,0.8163262605667114,0.4958521723747253,0.4516125321388244,292.87042236328125,297.1499938964844,293.1499938964844,0.7093833088874817,-11340.5263671875,304.1300964355469,0.8717800378799438,0.6123684644699097,0.5840035676956177,292.804443359375,297.1499938964844,293.1499938964844,0.7909741997718811,-9109.0205078125,304.1171264648437,0.8973373770713806,0.6680724024772644,0.469467282295227,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5869140625,304.0989074707031,0.9597941637039183,0.8032475113868713,0.761583685874939,293.0535583496094,297.1499938964844,293.1499938964844,0.1394981890916824,-15187.7451171875,304.1497497558594,0.5680517554283142,0.1654720306396484,0.7811684608459473,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272323369979858,0.4295747876167297,0.4295747876167297,1.0,1.0,-3.6605520248413086,1.1997675895690918,2.460784435272217,0.3780687153339386,0.0,0.0,1.0,293.207275390625,303.0,44.28677749633789,-32900.77734375,5446.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810210585594177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926370599307,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.543599545955658,-8771.330078125,304.152099609375,0.8152823448181152,0.4955631494522095,0.4514486789703369,292.8827209472656,297.1499938964844,293.1499938964844,0.7106267809867859,-11354.7236328125,304.1314697265625,0.8712891936302185,0.6134952306747437,0.5851640105247498,292.8160400390625,297.1499938964844,293.1499938964844,0.7936352491378784,-9131.7412109375,304.1182556152344,0.897208034992218,0.6701728105545044,0.4709905087947845,292.77740478515625,297.1499938964844,293.1499938964844,1.0,-14777.42578125,304.079345703125,0.9596522450447084,0.8058882355690002,0.764052152633667,293.06036376953125,297.1499938964844,293.1499938964844,0.1393333226442337,-15172.30859375,304.15008544921875,0.5671501159667969,0.1653571277856826,0.7809959650039673,288.0800170898437,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0600891113281,288.0809326171875,1.0,0.7287818789482117,0.4298598170280456,0.4298598170280456,1.0,1.0,-3.666346788406372,1.2026658058166504,2.4636809825897217,0.3796631693840027,0.0,0.0,1.0,294.99566650390625,303.0,40.88363265991211,-32997.171875,5479.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4029846191406,306.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.634765625,30960.0,0.0,0.0,0.7839315533638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757688045501709,1.7577135562896729,-2.5514633307466283e-05,0.0,0.0007955908658914,0.0,0.0,603.7865600585938,0.0,0.0,0.0,0.9745442867279052,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.5418556928634644,-8747.9931640625,304.1548767089844,0.8141995668411255,0.4951799511909485,0.4512076079845428,292.8948059082031,297.1499938964844,293.1499938964844,0.7105714082717896,-11351.6015625,304.1349182128906,0.8707599639892578,0.6145101189613342,0.5862271785736084,292.827392578125,297.1499938964844,293.1499938964844,0.7948941588401794,-9140.90625,304.1217346191406,0.897045373916626,0.6721711158752441,0.4724502265453338,292.7883605957031,297.1499938964844,293.1499938964844,1.0,-14785.75390625,304.07305908203125,0.959532618522644,0.8084595203399658,0.7665515542030334,293.0668640136719,297.1499938964844,293.1499938964844,0.1389103829860687,-15132.541015625,304.1508483886719,0.5662229657173157,0.1652174741029739,0.7807091474533081,288.11669921875,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.06658935546875,288.1181945800781,1.0,0.73027104139328,0.430152028799057,0.430152028799057,1.0,1.0,-3.671755313873291,1.205445408821106,2.4663100242614746,0.3812307119369507,0.0,0.0,1.0,296.7619934082031,306.0,66.88555145263672,-33217.91015625,5509.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4500732421875,306.9931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,30674.123046875,30960.0,0.0,0.0,0.78690505027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813762426376345,-2.620621125970501e-05,0.0,0.0007986085838638,0.0,0.0,628.5010375976562,0.0,0.0,0.0,0.9728573560714722,4.0,0.0,1.0
545820,293.0353088378906,297.1499938964844,293.1499938964844,0.5394764542579651,-8717.080078125,304.1571960449219,0.8118599057197571,0.4941665530204773,0.4504908919334411,292.91815185546875,297.1499938964844,293.1499938964844,0.7118469476699829,-11365.1845703125,304.1377868652344,0.869529128074646,0.6162378191947937,0.588055431842804,292.8489074707031,297.1499938964844,293.1499938964844,0.7990790605545044,-9176.353515625,304.1241149902344,0.8965808153152466,0.6759834289550781,0.4752073884010315,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.330078125,304.0444030761719,0.9591459035873412,0.8133675456047058,0.7713007926940918,293.0789794921875,297.1499938964844,293.1499938964844,0.1383812576532364,-15084.0263671875,304.15142822265625,0.564253032207489,0.164863720536232,0.7798094749450684,288.15045166015625,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.15142822265625,1.0,0.7330542206764221,0.4307613670825958,0.4307613670825958,1.0,1.0,-3.681043863296509,1.2105271816253662,2.4705166816711426,0.3842245638370514,0.0,0.0,1.0,300.2892150878906,309.0,51.23541259765625,-33399.18359375,5566.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925731539726257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.6395500754006207e-05,0.0,0.0008043610141612,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545880,293.0353088378906,297.1499938964844,293.1499938964844,0.5394764542579651,-8717.080078125,304.1571960449219,0.8118599057197571,0.4941665530204773,0.4504908919334411,292.91815185546875,297.1499938964844,293.1499938964844,0.7118469476699829,-11365.1845703125,304.1377868652344,0.869529128074646,0.6162378191947937,0.588055431842804,292.8489074707031,297.1499938964844,293.1499938964844,0.7990790605545044,-9176.353515625,304.1241149902344,0.8965808153152466,0.6759834289550781,0.4752073884010315,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.330078125,304.0444030761719,0.9591459035873412,0.8133675456047058,0.7713007926940918,293.0789794921875,297.1499938964844,293.1499938964844,0.1383812576532364,-15084.0263671875,304.15142822265625,0.564253032207489,0.164863720536232,0.7798094749450684,288.15045166015625,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.15142822265625,1.0,0.7330542206764221,0.4307613670825958,0.4307613670825958,1.0,1.0,-3.681043863296509,1.2105271816253662,2.4705166816711426,0.3842245638370514,0.0,0.0,1.0,300.2892150878906,309.0,51.23541259765625,-33399.18359375,5566.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925731539726257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.6395500754006207e-05,0.0,0.0008043610141612,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545940,293.0561828613281,297.1499938964844,293.1499938964844,0.536910355091095,-8684.0751953125,304.1590576171875,0.8093329668045044,0.4928415417671203,0.4494980871677398,292.9403686523437,297.1499938964844,293.1499938964844,0.7128750681877136,-11376.087890625,304.14013671875,0.8681361079216003,0.6176012754440308,0.5895380973815918,292.8691101074219,297.1499938964844,293.1499938964844,0.8031923770904541,-9211.4609375,304.1258850097656,0.8959994316101074,0.6795085668563843,0.4777880311012268,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.5,304.01495361328125,0.958664894104004,0.8180583119392395,0.7758466005325317,293.09002685546875,297.1499938964844,293.1499938964844,0.1378231942653656,-15033.548828125,304.1518859863281,0.5621688365936279,0.1644206196069717,0.7785046100616455,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786193847656,1.0,0.7356027960777283,0.4313964247703552,0.4313964247703552,1.0,1.0,-3.688639879226685,1.215075969696045,2.4735636711120605,0.387059599161148,0.0,0.0,1.0,303.77081298828125,312.0,41.93017578125,-33558.0625,5618.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.797673225402832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095368975773,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546000,293.0561828613281,297.1499938964844,293.1499938964844,0.536910355091095,-8684.0751953125,304.1590576171875,0.8093329668045044,0.4928415417671203,0.4494980871677398,292.9403686523437,297.1499938964844,293.1499938964844,0.7128750681877136,-11376.087890625,304.14013671875,0.8681361079216003,0.6176012754440308,0.5895380973815918,292.8691101074219,297.1499938964844,293.1499938964844,0.8031923770904541,-9211.4609375,304.1258850097656,0.8959994316101074,0.6795085668563843,0.4777880311012268,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.5,304.01495361328125,0.958664894104004,0.8180583119392395,0.7758466005325317,293.09002685546875,297.1499938964844,293.1499938964844,0.1378231942653656,-15033.548828125,304.1518859863281,0.5621688365936279,0.1644206196069717,0.7785046100616455,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786193847656,1.0,0.7356027960777283,0.4313964247703552,0.4313964247703552,1.0,1.0,-3.688639879226685,1.215075969696045,2.4735636711120605,0.387059599161148,0.0,0.0,1.0,303.77081298828125,312.0,41.93017578125,-33558.0625,5618.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.797673225402832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095368975773,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546060,293.0761108398437,297.1499938964844,293.1499938964844,0.5328243970870972,-8631.0126953125,304.1627197265625,0.8065387010574341,0.4911741614341736,0.448212206363678,292.9620056152344,297.1499938964844,293.1499938964844,0.7119027376174927,-11360.974609375,304.1448669433594,0.8665125966072083,0.6185300350189209,0.5906418561935425,292.8886108398437,297.1499938964844,293.1499938964844,0.8052082061767578,-9226.7763671875,304.13037109375,0.8952019810676575,0.6826747059822083,0.4801253974437713,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.27734375,304.002685546875,0.9579511284828186,0.8222594261169434,0.7800165414810181,293.1001281738281,297.1499938964844,293.1499938964844,0.1369070410728454,-14949.66796875,304.1527404785156,0.559937059879303,0.1638881117105484,0.7768294811248779,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2344055175781,1.0,0.7379099726676941,0.432060569524765,0.432060569524765,1.0,1.0,-3.694237470626831,1.218983769416809,2.4752538204193115,0.3897055387496948,0.0,0.0,1.0,307.275634765625,315.0,59.86956787109375,-33835.984375,5663.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027071356773376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.000814645725768,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,293.0761108398437,297.1499938964844,293.1499938964844,0.5328243970870972,-8631.0126953125,304.1627197265625,0.8065387010574341,0.4911741614341736,0.448212206363678,292.9620056152344,297.1499938964844,293.1499938964844,0.7119027376174927,-11360.974609375,304.1448669433594,0.8665125966072083,0.6185300350189209,0.5906418561935425,292.8886108398437,297.1499938964844,293.1499938964844,0.8052082061767578,-9226.7763671875,304.13037109375,0.8952019810676575,0.6826747059822083,0.4801253974437713,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.27734375,304.002685546875,0.9579511284828186,0.8222594261169434,0.7800165414810181,293.1001281738281,297.1499938964844,293.1499938964844,0.1369070410728454,-14949.66796875,304.1527404785156,0.559937059879303,0.1638881117105484,0.7768294811248779,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2344055175781,1.0,0.7379099726676941,0.432060569524765,0.432060569524765,1.0,1.0,-3.694237470626831,1.218983769416809,2.4752538204193115,0.3897055387496948,0.0,0.0,1.0,307.275634765625,315.0,59.86956787109375,-33835.984375,5663.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027071356773376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.000814645725768,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.529245913028717,-8585.3916015625,304.1644287109375,0.8035054802894592,0.4892031848430633,0.4466481208801269,292.9829406738281,297.1499938964844,293.1499938964844,0.7115073800086975,-11354.5791015625,304.147216796875,0.8646849393844604,0.6190435290336609,0.5913524031639099,292.9068908691406,297.1499938964844,293.1499938964844,0.808100163936615,-9251.2705078125,304.132080078125,0.8942549228668213,0.6855834722518921,0.4822712242603302,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.7451171875,303.9819641113281,0.95705246925354,0.8261698484420776,0.7838422060012817,293.1094055175781,297.1499938964844,293.1499938964844,0.1361510902643203,-14881.837890625,304.153076171875,0.5575773119926453,0.1632691621780395,0.7747690081596375,288.263671875,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646484375,1.0,0.7399728298187256,0.4327576756477356,0.4327576756477356,1.0,1.0,-3.697918176651001,1.222295880317688,2.4756224155426025,0.3921723961830139,0.0,0.0,1.0,310.7660217285156,318.0,47.22077178955078,-33965.765625,5701.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.37109375,32040.0,0.0,0.0,0.8072920441627502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197640180587769,-2.734782719926443e-05,0.0,0.0008192987879738,0.0,0.0,670.0142822265625,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.529245913028717,-8585.3916015625,304.1644287109375,0.8035054802894592,0.4892031848430633,0.4466481208801269,292.9829406738281,297.1499938964844,293.1499938964844,0.7115073800086975,-11354.5791015625,304.147216796875,0.8646849393844604,0.6190435290336609,0.5913524031639099,292.9068908691406,297.1499938964844,293.1499938964844,0.808100163936615,-9251.2705078125,304.132080078125,0.8942549228668213,0.6855834722518921,0.4822712242603302,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.7451171875,303.9819641113281,0.95705246925354,0.8261698484420776,0.7838422060012817,293.1094055175781,297.1499938964844,293.1499938964844,0.1361510902643203,-14881.837890625,304.153076171875,0.5575773119926453,0.1632691621780395,0.7747690081596375,288.263671875,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646484375,1.0,0.7399728298187256,0.4327576756477356,0.4327576756477356,1.0,1.0,-3.697918176651001,1.222295880317688,2.4756224155426025,0.3921723961830139,0.0,0.0,1.0,310.7660217285156,318.0,47.22077178955078,-33965.765625,5701.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.37109375,32040.0,0.0,0.0,0.8072920441627502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197640180587769,-2.734782719926443e-05,0.0,0.0008192987879738,0.0,0.0,670.0142822265625,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.5273359417915344,-8561.0517578125,304.165283203125,0.8019274473190308,0.4881038963794708,0.4457661211490631,292.99322509765625,297.1499938964844,293.1499938964844,0.7111141085624695,-11348.9599609375,304.1484375,0.8637030124664307,0.6191372275352478,0.5915564894676208,292.9156494140625,297.1499938964844,293.1499938964844,0.8094403147697449,-9262.6005859375,304.1329040527344,0.893740713596344,0.6869438886642456,0.4832802414894104,292.8753662109375,297.1499938964844,293.1499938964844,1.0,-14905.3681640625,303.9721069335937,0.9565650224685668,0.8280321955680847,0.785673201084137,293.1137390136719,297.1499938964844,293.1499938964844,0.1357525438070297,-14846.1650390625,304.1532592773437,0.556362509727478,0.162932276725769,0.7736124992370605,288.2781982421875,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114807128906,288.2791748046875,1.0,0.7409194707870483,0.4331205785274505,0.4331205785274505,1.0,1.0,-3.699129343032837,1.223763942718506,2.475365161895752,0.3933571279048919,0.0,0.0,1.0,312.4969482421875,318.0,44.27873229980469,-34027.62890625,5718.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8753662109375,307.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.837890625,33120.0,0.0,0.0,0.8093768358230591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820176243782044,1.82020366191864,-2.7361040338291787e-05,0.0,0.000821414636448,0.0,0.0,670.5,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131591796875,297.1499938964844,293.1499938964844,0.5248585939407349,-8529.056640625,304.1669921875,0.8003052473068237,0.4869245886802673,0.4448172450065613,293.00341796875,297.1499938964844,293.1499938964844,0.7099547982215881,-11333.181640625,304.1508178710937,0.862673819065094,0.619124710559845,0.5916643142700195,292.9241943359375,297.1499938964844,293.1499938964844,0.8099889755249023,-9266.3349609375,304.135009765625,0.8931939601898193,0.6882344484329224,0.4842457473278045,292.8841857910156,297.1499938964844,293.1499938964844,1.0,-14909.779296875,303.9690246582031,0.9560375213623048,0.8297784328460693,0.78742915391922,293.1178894042969,297.1499938964844,293.1499938964844,0.1352166384458542,-14797.4482421875,304.15362548828125,0.5551247596740723,0.1625787168741226,0.7723850607872009,288.3053894042969,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.11541748046875,288.3065185546875,1.0,0.7418122887611389,0.4334950149059295,0.4334950149059295,1.0,1.0,-3.699916124343872,1.225110411643982,2.4748055934906006,0.3945162892341614,0.0,0.0,1.0,314.2258605957031,321.0,56.78413772583008,-34147.96875,5733.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9188537597656,307.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.8114469647407532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.0008235155255533,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1304626464844,297.1499938964844,293.1499938964844,0.5205010175704956,-8473.580078125,304.1685791015625,0.7969248294830322,0.4843457043170929,0.442715048789978,293.0232849121094,297.1499938964844,293.1499938964844,0.7083602547645569,-11312.1318359375,304.1531982421875,0.8604750633239746,0.6188066005706787,0.5915941596031189,292.9405212402344,297.1499938964844,293.1499938964844,0.8120936155319214,-9284.0791015625,304.1365051269531,0.8920016884803772,0.6906429529190063,0.4860465228557586,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.892578125,303.95391845703125,0.9548353552818298,0.8330329060554504,0.7906593084335327,293.1256103515625,297.1499938964844,293.1499938964844,0.1343359500169754,-14718.724609375,304.1539001464844,0.5525794625282288,0.1618234515190124,0.7697176933288574,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363037109375,1.0,0.7434306144714355,0.4342803061008453,0.4342803061008453,1.0,1.0,-3.700148105621338,1.2274186611175537,2.472729444503784,0.3967413902282715,0.0,0.0,1.0,317.6777648925781,324.0,46.46541213989258,-34250.01953125,5760.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.815209150314331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273336570709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1304626464844,297.1499938964844,293.1499938964844,0.5205010175704956,-8473.580078125,304.1685791015625,0.7969248294830322,0.4843457043170929,0.442715048789978,293.0232849121094,297.1499938964844,293.1499938964844,0.7083602547645569,-11312.1318359375,304.1531982421875,0.8604750633239746,0.6188066005706787,0.5915941596031189,292.9405212402344,297.1499938964844,293.1499938964844,0.8120936155319214,-9284.0791015625,304.1365051269531,0.8920016884803772,0.6906429529190063,0.4860465228557586,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.892578125,303.95391845703125,0.9548353552818298,0.8330329060554504,0.7906593084335327,293.1256103515625,297.1499938964844,293.1499938964844,0.1343359500169754,-14718.724609375,304.1539001464844,0.5525794625282288,0.1618234515190124,0.7697176933288574,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363037109375,1.0,0.7434306144714355,0.4342803061008453,0.4342803061008453,1.0,1.0,-3.700148105621338,1.2274186611175537,2.472729444503784,0.3967413902282715,0.0,0.0,1.0,317.6777648925781,324.0,46.46541213989258,-34250.01953125,5760.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.815209150314331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273336570709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14703369140625,297.1499938964844,293.1499938964844,0.515707790851593,-8412.3994140625,304.1703796386719,0.7934025526046753,0.4814800024032593,0.4403581321239471,293.04254150390625,297.1499938964844,293.1499938964844,0.706124484539032,-11283.044921875,304.1558532714844,0.8581328392028809,0.6181075572967529,0.5911688208580017,292.9559326171875,297.1499938964844,293.1499938964844,0.8137450814247131,-9297.72265625,304.13824462890625,0.8907220959663391,0.6928221583366394,0.4876936674118042,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.267578125,303.9421691894531,0.9535253643989564,0.8360109329223633,0.7936410903930664,293.13262939453125,297.1499938964844,293.1499938964844,0.1333851069211959,-14633.6171875,304.1541748046875,0.549976110458374,0.1610143184661865,0.7668030858039856,288.3671264648437,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.7448460459709167,0.4351082742214203,0.4351082742214203,1.0,1.0,-3.698865175247192,1.2292964458465576,2.4695687294006348,0.3988690376281738,0.0,0.0,1.0,321.0917358398437,327.0,45.31007766723633,-34355.48828125,5781.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184500336647034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306227391585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14703369140625,297.1499938964844,293.1499938964844,0.515707790851593,-8412.3994140625,304.1703796386719,0.7934025526046753,0.4814800024032593,0.4403581321239471,293.04254150390625,297.1499938964844,293.1499938964844,0.706124484539032,-11283.044921875,304.1558532714844,0.8581328392028809,0.6181075572967529,0.5911688208580017,292.9559326171875,297.1499938964844,293.1499938964844,0.8137450814247131,-9297.72265625,304.13824462890625,0.8907220959663391,0.6928221583366394,0.4876936674118042,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.267578125,303.9421691894531,0.9535253643989564,0.8360109329223633,0.7936410903930664,293.13262939453125,297.1499938964844,293.1499938964844,0.1333851069211959,-14633.6171875,304.1541748046875,0.549976110458374,0.1610143184661865,0.7668030858039856,288.3671264648437,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.7448460459709167,0.4351082742214203,0.4351082742214203,1.0,1.0,-3.698865175247192,1.2292964458465576,2.4695687294006348,0.3988690376281738,0.0,0.0,1.0,321.0917358398437,327.0,45.31007766723633,-34355.48828125,5781.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184500336647034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306227391585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.510522186756134,-8346.1015625,304.1722412109375,0.7897403836250305,0.47837033867836,0.4377743303775787,293.0612487792969,297.1499938964844,293.1499938964844,0.7032625079154968,-11246.169921875,304.15869140625,0.8556367754936218,0.6170358061790466,0.5903972387313843,292.9712829589844,297.1499938964844,293.1499938964844,0.8148216009140015,-9306.11328125,304.140380859375,0.889293372631073,0.6946262717247009,0.4891171455383301,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.6533203125,303.9339904785156,0.9520692825317384,0.8386729955673218,0.7963387370109558,293.1390380859375,297.1499938964844,293.1499938964844,0.1323733925819397,-14542.9384765625,304.15447998046875,0.5473118424415588,0.1601537615060806,0.7636748552322388,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019775390625,1.0,0.7460671067237854,0.43594491481781,0.43594491481781,1.0,1.0,-3.696024656295776,1.230624079704285,2.465400695800781,0.4007921814918518,0.0,0.0,1.0,324.4965515136719,330.0,46.7067756652832,-34456.16796875,5796.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212304711341858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334445301443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.510522186756134,-8346.1015625,304.1722412109375,0.7897403836250305,0.47837033867836,0.4377743303775787,293.0612487792969,297.1499938964844,293.1499938964844,0.7032625079154968,-11246.169921875,304.15869140625,0.8556367754936218,0.6170358061790466,0.5903972387313843,292.9712829589844,297.1499938964844,293.1499938964844,0.8148216009140015,-9306.11328125,304.140380859375,0.889293372631073,0.6946262717247009,0.4891171455383301,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.6533203125,303.9339904785156,0.9520692825317384,0.8386729955673218,0.7963387370109558,293.1390380859375,297.1499938964844,293.1499938964844,0.1323733925819397,-14542.9384765625,304.15447998046875,0.5473118424415588,0.1601537615060806,0.7636748552322388,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019775390625,1.0,0.7460671067237854,0.43594491481781,0.43594491481781,1.0,1.0,-3.696024656295776,1.230624079704285,2.465400695800781,0.4007921814918518,0.0,0.0,1.0,324.4965515136719,330.0,46.7067756652832,-34456.16796875,5796.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212304711341858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334445301443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17755126953125,297.1499938964844,293.1499938964844,0.504997193813324,-8275.3818359375,304.17401123046875,0.7859583497047424,0.4750393033027649,0.4349939525127411,293.0794677734375,297.1499938964844,293.1499938964844,0.6997790336608887,-11201.60546875,304.1615905761719,0.8529868125915527,0.6155867576599121,0.5892757773399353,292.986328125,297.1499938964844,293.1499938964844,0.8152676224708557,-9308.8251953125,304.142822265625,0.887697696685791,0.6960949301719666,0.4902882277965545,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.98046875,303.92950439453125,0.950453758239746,0.8410000801086426,0.7987295389175415,293.1449279785156,297.1499938964844,293.1499938964844,0.1313006728887558,-14446.673828125,304.1547546386719,0.544582724571228,0.1592395454645156,0.7603176236152649,288.4361572265625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470911145210266,0.4368292093276977,0.4368292093276977,1.0,1.0,-3.691578149795532,1.231491208076477,2.4600868225097656,0.4026072919368744,0.0,0.0,1.0,327.8948974609375,333.0,48.60968780517578,-34547.1796875,5806.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235804438591003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358294726349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17755126953125,297.1499938964844,293.1499938964844,0.504997193813324,-8275.3818359375,304.17401123046875,0.7859583497047424,0.4750393033027649,0.4349939525127411,293.0794677734375,297.1499938964844,293.1499938964844,0.6997790336608887,-11201.60546875,304.1615905761719,0.8529868125915527,0.6155867576599121,0.5892757773399353,292.986328125,297.1499938964844,293.1499938964844,0.8152676224708557,-9308.8251953125,304.142822265625,0.887697696685791,0.6960949301719666,0.4902882277965545,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.98046875,303.92950439453125,0.950453758239746,0.8410000801086426,0.7987295389175415,293.1449279785156,297.1499938964844,293.1499938964844,0.1313006728887558,-14446.673828125,304.1547546386719,0.544582724571228,0.1592395454645156,0.7603176236152649,288.4361572265625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470911145210266,0.4368292093276977,0.4368292093276977,1.0,1.0,-3.691578149795532,1.231491208076477,2.4600868225097656,0.4026072919368744,0.0,0.0,1.0,327.8948974609375,333.0,48.60968780517578,-34547.1796875,5806.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235804438591003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358294726349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.5021057724952698,-8238.32421875,304.1748962402344,0.7840206623077393,0.4732685387134552,0.433522492647171,293.0885009765625,297.1499938964844,293.1499938964844,0.6978040933609009,-11176.435546875,304.1630554199219,0.8516039848327637,0.6147041916847229,0.5885769128799438,292.9936218261719,297.1499938964844,293.1499938964844,0.8153021931648254,-9308.548828125,304.1440734863281,0.8868550658226013,0.6967319846153259,0.4908033311367035,292.956787109375,297.1499938964844,293.1499938964844,1.0,-14960.6982421875,303.9285583496094,0.9495874643325806,0.8420368432998657,0.7998079657554626,293.14764404296875,297.1499938964844,293.1499938964844,0.1307446360588073,-14396.7333984375,304.1549072265625,0.5431982278823853,0.1587645560503006,0.7585597038269043,288.4542541503906,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.143310546875,288.4554443359375,1.0,0.7475309371948242,0.4372908771038055,0.4372908771038055,1.0,1.0,-3.688770055770874,1.2317619323730469,2.457008123397827,0.403481125831604,0.0,0.0,1.0,329.5899658203125,333.0,49.45578384399414,-34588.375,5809.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39630126953125,307.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8246034383773804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368676644749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.4990988075733185,-8199.71484375,304.17584228515625,0.7820322513580322,0.471391499042511,0.4319713413715362,293.0975952148437,297.1499938964844,293.1499938964844,0.6956571936607361,-11149.095703125,304.1645812988281,0.8501707315444946,0.6136919856071472,0.5877695083618164,293.0007629394531,297.1499938964844,293.1499938964844,0.8152292966842651,-9307.353515625,304.145263671875,0.8859828114509583,0.6973129510879517,0.4912796020507812,292.9643859863281,297.1499938964844,293.1499938964844,1.0,-14961.52734375,303.9283752441406,0.9486780166625975,0.8429939150810242,0.8008134365081787,293.1502685546875,297.1499938964844,293.1499938964844,0.1301783770322799,-14345.841796875,304.1550598144531,0.541800320148468,0.158279612660408,0.7567601203918457,288.4726257324219,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459655761719,288.47381591796875,1.0,0.7479235529899597,0.4377672672271728,0.4377672672271728,1.0,1.0,-3.6855509281158447,1.2319201231002808,2.453630924224853,0.4043346345424652,0.0,0.0,1.0,331.2899780273437,336.0,50.25658416748047,-34626.41796875,5811.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4485778808594,307.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8255351781845093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378132479265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.20654296875,297.1499938964844,293.1499938964844,0.4927208125591278,-8117.62353515625,304.1778564453125,0.7779039740562439,0.4673921167850494,0.4286190569400787,293.1159362792969,297.1499938964844,293.1499938964844,0.6908031105995178,-11087.3544921875,304.1678161621094,0.8471464514732361,0.6113051176071167,0.5857991576194763,293.0144958496094,297.1499938964844,293.1499938964844,0.8147624135017395,-9302.2333984375,304.1476135253906,0.8841565251350403,0.6983096599578857,0.4921175837516784,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.43359375,303.9305419921875,0.9467313885688782,0.8446605205535889,0.802595853805542,293.1551513671875,297.1499938964844,293.1499938964844,0.1290165930986404,-14241.3154296875,304.1553039550781,0.5389715433120728,0.1572813838720321,0.7530415058135986,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113220214844,1.0,0.7485585808753967,0.4387653172016144,0.4387653172016144,1.0,1.0,-3.6778275966644287,1.2318819761276243,2.4459457397460938,0.4059667885303497,0.0,0.0,1.0,334.6949462890625,339.0,51.73703384399414,-34692.4765625,5810.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271219730377197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000839423679281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
