time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547080,293.20654296875,297.1499938964844,293.1499938964844,0.4927208125591278,-8117.62353515625,304.1778564453125,0.7779039740562439,0.4673921167850494,0.4286190569400787,293.1159362792969,297.1499938964844,293.1499938964844,0.6908031105995178,-11087.3544921875,304.1678161621094,0.8471464514732361,0.6113051176071167,0.5857991576194763,293.0144958496094,297.1499938964844,293.1499938964844,0.8147624135017395,-9302.2333984375,304.1476135253906,0.8841565251350403,0.6983096599578857,0.4921175837516784,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.43359375,303.9305419921875,0.9467313885688782,0.8446605205535889,0.802595853805542,293.1551513671875,297.1499938964844,293.1499938964844,0.1290165930986404,-14241.3154296875,304.1553039550781,0.5389715433120728,0.1572813838720321,0.7530415058135986,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113220214844,1.0,0.7485585808753967,0.4387653172016144,0.4387653172016144,1.0,1.0,-3.6778275966644287,1.2318819761276243,2.4459457397460938,0.4059667885303497,0.0,0.0,1.0,334.6949462890625,339.0,51.73703384399414,-34692.4765625,5810.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271219730377197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000839423679281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4860472381114959,-8031.60693359375,304.1796875,0.7736924886703491,0.4632015228271484,0.4250673353672027,293.13385009765625,297.1499938964844,293.1499938964844,0.6853294968605042,-11017.9443359375,304.1709899902344,0.8439867496490479,0.6085271835327148,0.583441436290741,293.0274963378906,297.1499938964844,293.1499938964844,0.813906729221344,-9293.833984375,304.1498413085937,0.8822635412216187,0.6990992426872253,0.4928111135959625,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.8935546875,303.935791015625,0.9446563720703124,0.8460018038749695,0.804075300693512,293.1595764160156,297.1499938964844,293.1499938964844,0.1278227865695953,-14133.7578125,304.155517578125,0.5361320376396179,0.1562515050172805,0.7491781711578369,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490115761756897,0.4398210048675537,0.4398210048675537,1.0,1.0,-3.6686856746673584,1.2314661741256714,2.437219381332397,0.4075273275375366,0.0,0.0,1.0,338.0641784667969,342.0,52.7802619934082,-34746.265625,5804.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299570679664612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423008839599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4860472381114959,-8031.60693359375,304.1796875,0.7736924886703491,0.4632015228271484,0.4250673353672027,293.13385009765625,297.1499938964844,293.1499938964844,0.6853294968605042,-11017.9443359375,304.1709899902344,0.8439867496490479,0.6085271835327148,0.583441436290741,293.0274963378906,297.1499938964844,293.1499938964844,0.813906729221344,-9293.833984375,304.1498413085937,0.8822635412216187,0.6990992426872253,0.4928111135959625,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.8935546875,303.935791015625,0.9446563720703124,0.8460018038749695,0.804075300693512,293.1595764160156,297.1499938964844,293.1499938964844,0.1278227865695953,-14133.7578125,304.155517578125,0.5361320376396179,0.1562515050172805,0.7491781711578369,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490115761756897,0.4398210048675537,0.4398210048675537,1.0,1.0,-3.6686856746673584,1.2314661741256714,2.437219381332397,0.4075273275375366,0.0,0.0,1.0,338.0641784667969,342.0,52.7802619934082,-34746.265625,5804.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299570679664612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423008839599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4789372682571411,-7939.6015625,304.181640625,0.7693291902542114,0.4587330520153045,0.4213162958621979,293.1519775390625,297.1499938964844,293.1499938964844,0.6790202856063843,-10937.8408203125,304.1745300292969,0.8406111598014832,0.6052641272544861,0.5806832909584045,293.0406188964844,297.1499938964844,293.1499938964844,0.8123412132263184,-9278.9833984375,304.15252685546875,0.880190372467041,0.6995471715927124,0.493312656879425,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.876953125,303.9468688964844,0.9423147439956664,0.8468555212020874,0.8051722645759583,293.1643981933594,297.1499938964844,293.1499938964844,0.1264798790216446,-14012.32421875,304.15594482421875,0.5331124067306519,0.1550357192754745,0.7447951436042786,288.5914306640625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492577433586121,0.4409701526165008,0.4409701526165008,1.0,1.0,-3.65750789642334,1.2305302619934082,2.426977634429932,0.4090428054332733,0.0,0.0,1.0,341.51617431640625,345.0,58.82124328613281,-34808.01953125,5791.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7612609863281,308.2198181152344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.831231951713562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435947820544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4789372682571411,-7939.6015625,304.181640625,0.7693291902542114,0.4587330520153045,0.4213162958621979,293.1519775390625,297.1499938964844,293.1499938964844,0.6790202856063843,-10937.8408203125,304.1745300292969,0.8406111598014832,0.6052641272544861,0.5806832909584045,293.0406188964844,297.1499938964844,293.1499938964844,0.8123412132263184,-9278.9833984375,304.15252685546875,0.880190372467041,0.6995471715927124,0.493312656879425,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.876953125,303.9468688964844,0.9423147439956664,0.8468555212020874,0.8051722645759583,293.1643981933594,297.1499938964844,293.1499938964844,0.1264798790216446,-14012.32421875,304.15594482421875,0.5331124067306519,0.1550357192754745,0.7447951436042786,288.5914306640625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492577433586121,0.4409701526165008,0.4409701526165008,1.0,1.0,-3.65750789642334,1.2305302619934082,2.426977634429932,0.4090428054332733,0.0,0.0,1.0,341.51617431640625,345.0,58.82124328613281,-34808.01953125,5791.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7612609863281,308.2198181152344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.831231951713562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435947820544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2463684082031,297.1499938964844,293.1499938964844,0.4713649451732635,-7841.24560546875,304.1837158203125,0.7647333145141602,0.45398810505867,0.4173044860363006,293.1702880859375,297.1499938964844,293.1499938964844,0.6718378067016602,-10846.5966796875,304.1783142089844,0.836932897567749,0.6015039682388306,0.5774467587471008,293.0537414550781,297.1499938964844,293.1499938964844,0.8100242614746094,-9257.4033203125,304.1555480957031,0.8778448104858398,0.699654221534729,0.4935658872127533,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.69140625,303.9644775390625,0.9395660758018494,0.8471441864967346,0.8057411909103394,293.16973876953125,297.1499938964844,293.1499938964844,0.1248865649104118,-13868.0537109375,304.1566162109375,0.5297142267227173,0.1535882502794265,0.7393350601196289,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.63995361328125,1.0,0.7492035627365112,0.4422455728054046,0.4422455728054046,1.0,1.0,-3.643210887908936,1.2287651300430298,2.414445638656616,0.4104054868221283,0.0,0.0,1.0,345.1104431152344,348.0,63.79139709472656,-34847.015625,5769.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321161866188049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000844492111355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2463684082031,297.1499938964844,293.1499938964844,0.4713649451732635,-7841.24560546875,304.1837158203125,0.7647333145141602,0.45398810505867,0.4173044860363006,293.1702880859375,297.1499938964844,293.1499938964844,0.6718378067016602,-10846.5966796875,304.1783142089844,0.836932897567749,0.6015039682388306,0.5774467587471008,293.0537414550781,297.1499938964844,293.1499938964844,0.8100242614746094,-9257.4033203125,304.1555480957031,0.8778448104858398,0.699654221534729,0.4935658872127533,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.69140625,303.9644775390625,0.9395660758018494,0.8471441864967346,0.8057411909103394,293.16973876953125,297.1499938964844,293.1499938964844,0.1248865649104118,-13868.0537109375,304.1566162109375,0.5297142267227173,0.1535882502794265,0.7393350601196289,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.63995361328125,1.0,0.7492035627365112,0.4422455728054046,0.4422455728054046,1.0,1.0,-3.643210887908936,1.2287651300430298,2.414445638656616,0.4104054868221283,0.0,0.0,1.0,345.1104431152344,348.0,63.79139709472656,-34847.015625,5769.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321161866188049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000844492111355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525939941406,297.1499938964844,293.1499938964844,0.4674578309059143,-7790.39599609375,304.1846923828125,0.7624080777168274,0.4515406191349029,0.415226936340332,293.1793212890625,297.1499938964844,293.1499938964844,0.667975127696991,-10797.5654296875,304.18017578125,0.8350341320037842,0.599466860294342,0.5756752490997314,293.0601501464844,297.1499938964844,293.1499938964844,0.8086473345756531,-9244.734375,304.1570129394531,0.8766325116157532,0.6996120810508728,0.4936226308345794,293.0337219238281,297.1499938964844,293.1499938964844,1.0,-14915.3486328125,303.9753112792969,0.9381036758422852,0.8471019268035889,0.8058460354804993,293.17242431640625,297.1499938964844,293.1499938964844,0.1240275353193283,-13790.19140625,304.156982421875,0.5279484987258911,0.1528108716011047,0.7363294959068298,288.66278076171875,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1765441894531,288.66436767578125,1.0,0.7490682005882263,0.4429243505001068,0.4429243505001068,1.0,1.0,-3.635159730911255,1.227648377418518,2.407511234283448,0.4110442399978637,0.0,0.0,1.0,346.8956298828125,348.0,65.70478820800781,-34859.94140625,5755.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3749389648437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8372082114219666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008496599039062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.463337242603302,-7736.5244140625,304.1858825683594,0.7600813508033752,0.4490529298782348,0.413112461566925,293.188232421875,297.1499938964844,293.1499938964844,0.6637513637542725,-10743.740234375,304.182373046875,0.8331122994422913,0.5973424911499023,0.5738196969032288,293.0664367675781,297.1499938964844,293.1499938964844,0.8068972826004028,-9228.5634765625,304.158935546875,0.8754104375839233,0.6995157599449158,0.4936420321464538,293.0420227050781,297.1499938964844,293.1499938964844,1.0,-14900.37890625,303.9894714355469,0.936603307723999,0.8469434380531311,0.8058480024337769,293.175048828125,297.1499938964844,293.1499938964844,0.1231017410755157,-13705.8798828125,304.1573791503906,0.5261677503585815,0.1520109921693802,0.7332102656364441,288.69207763671875,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1808776855469,288.6942443847656,1.0,0.7488739490509033,0.4436275362968445,0.4436275362968445,1.0,1.0,-3.626657485961914,1.2264199256896973,2.400237560272217,0.4116670191287994,0.0,0.0,1.0,348.6618957519531,351.0,74.6597900390625,-34905.90234375,5739.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,308.45574951171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8379884362220764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504517609253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.4547275602817535,-7623.62744140625,304.188232421875,0.7554197907447815,0.4439551532268524,0.4087720215320587,293.2055969238281,297.1499938964844,293.1499938964844,0.6545987725257874,-10627.123046875,304.1867980957031,0.8291948437690735,0.5928519368171692,0.5698691606521606,293.07867431640625,297.1499938964844,293.1499938964844,0.8026754856109619,-9189.8759765625,304.1629638671875,0.8729267716407776,0.6991512775421143,0.4935612380504608,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14863.0361328125,304.0246887207031,0.9334473013877868,0.846195638179779,0.8054642081260681,293.1801147460937,297.1499938964844,293.1499938964844,0.1211356818675994,-13526.2412109375,304.158203125,0.5225741863250732,0.1503491401672363,0.7266800403594971,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483102679252625,0.4451062083244324,0.4451062083244324,1.0,1.0,-3.608269929885864,1.2236088514328003,2.3846609592437744,0.4128545522689819,0.0,0.0,1.0,352.14776611328125,354.0,86.89765167236328,-34978.3046875,5703.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391366004943848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516169618815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.4547275602817535,-7623.62744140625,304.188232421875,0.7554197907447815,0.4439551532268524,0.4087720215320587,293.2055969238281,297.1499938964844,293.1499938964844,0.6545987725257874,-10627.123046875,304.1867980957031,0.8291948437690735,0.5928519368171692,0.5698691606521606,293.07867431640625,297.1499938964844,293.1499938964844,0.8026754856109619,-9189.8759765625,304.1629638671875,0.8729267716407776,0.6991512775421143,0.4935612380504608,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14863.0361328125,304.0246887207031,0.9334473013877868,0.846195638179779,0.8054642081260681,293.1801147460937,297.1499938964844,293.1499938964844,0.1211356818675994,-13526.2412109375,304.158203125,0.5225741863250732,0.1503491401672363,0.7266800403594971,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483102679252625,0.4451062083244324,0.4451062083244324,1.0,1.0,-3.608269929885864,1.2236088514328003,2.3846609592437744,0.4128545522689819,0.0,0.0,1.0,352.14776611328125,354.0,86.89765167236328,-34978.3046875,5703.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391366004943848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516169618815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.4459622204303741,-7508.4267578125,304.1900939941406,0.7507672309875488,0.4387167096138,0.4043009579181671,293.2221374511719,297.1499938964844,293.1499938964844,0.6450101733207703,-10505.2197265625,304.19049072265625,0.8251979947090149,0.5880881547927856,0.5656516551971436,293.09033203125,297.1499938964844,293.1499938964844,0.7980310320854187,-9147.87109375,304.1663513183594,0.8704113960266113,0.6985923647880554,0.4933406412601471,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.6884765625,304.0643920898437,0.9301158785820008,0.844957709312439,0.804602861404419,293.18487548828125,297.1499938964844,293.1499938964844,0.1191119030117988,-13340.953125,304.1588439941406,0.5189668536186218,0.1486186385154724,0.719825267791748,288.8249206542969,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475414872169495,0.4466751515865326,0.4466751515865326,1.0,1.0,-3.588270902633667,1.2203845977783203,2.3678863048553467,0.4139682054519653,0.0,0.0,1.0,355.56817626953125,357.0,91.14331817626952,-35026.5,5661.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446022272109985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571638609282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.4459622204303741,-7508.4267578125,304.1900939941406,0.7507672309875488,0.4387167096138,0.4043009579181671,293.2221374511719,297.1499938964844,293.1499938964844,0.6450101733207703,-10505.2197265625,304.19049072265625,0.8251979947090149,0.5880881547927856,0.5656516551971436,293.09033203125,297.1499938964844,293.1499938964844,0.7980310320854187,-9147.87109375,304.1663513183594,0.8704113960266113,0.6985923647880554,0.4933406412601471,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.6884765625,304.0643920898437,0.9301158785820008,0.844957709312439,0.804602861404419,293.18487548828125,297.1499938964844,293.1499938964844,0.1191119030117988,-13340.953125,304.1588439941406,0.5189668536186218,0.1486186385154724,0.719825267791748,288.8249206542969,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475414872169495,0.4466751515865326,0.4466751515865326,1.0,1.0,-3.588270902633667,1.2203845977783203,2.3678863048553467,0.4139682054519653,0.0,0.0,1.0,355.56817626953125,357.0,91.14331817626952,-35026.5,5661.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446022272109985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571638609282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911071777344,297.1499938964844,293.1499938964844,0.4367102980613708,-7386.0634765625,304.192138671875,0.7461311221122742,0.4333482980728149,0.3997130095958709,293.23785400390625,297.1499938964844,293.1499938964844,0.6345375180244446,-10371.5908203125,304.1944580078125,0.8211145401000977,0.5830718874931335,0.5611961483955383,293.1014404296875,297.1499938964844,293.1499938964844,0.7923845648765564,-9096.7568359375,304.1703491210937,0.8678727149963379,0.6978493332862854,0.4929941892623901,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.9521484375,304.1136169433594,0.9266327023506165,0.8432312607765198,0.8033022284507751,293.1893310546875,297.1499938964844,293.1499938964844,0.116948664188385,-13141.646484375,304.15948486328125,0.515368640422821,0.1468329727649688,0.71271151304245,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465967535972595,0.4483295381069183,0.4483295381069183,1.0,1.0,-3.5668540000915527,1.2167929410934448,2.3500609397888184,0.4150138199329376,0.0,0.0,1.0,358.9340515136719,360.0,105.60636138916016,-35123.203125,5614.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459269404411316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00085850834148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911071777344,297.1499938964844,293.1499938964844,0.4367102980613708,-7386.0634765625,304.192138671875,0.7461311221122742,0.4333482980728149,0.3997130095958709,293.23785400390625,297.1499938964844,293.1499938964844,0.6345375180244446,-10371.5908203125,304.1944580078125,0.8211145401000977,0.5830718874931335,0.5611961483955383,293.1014404296875,297.1499938964844,293.1499938964844,0.7923845648765564,-9096.7568359375,304.1703491210937,0.8678727149963379,0.6978493332862854,0.4929941892623901,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.9521484375,304.1136169433594,0.9266327023506165,0.8432312607765198,0.8033022284507751,293.1893310546875,297.1499938964844,293.1499938964844,0.116948664188385,-13141.646484375,304.15948486328125,0.515368640422821,0.1468329727649688,0.71271151304245,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465967535972595,0.4483295381069183,0.4483295381069183,1.0,1.0,-3.5668540000915527,1.2167929410934448,2.3500609397888184,0.4150138199329376,0.0,0.0,1.0,358.9340515136719,360.0,105.60636138916016,-35123.203125,5614.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459269404411316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00085850834148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4273052811622619,-7261.23095703125,304.1937561035156,0.7415071725845337,0.4278590083122253,0.3950134217739105,293.2528076171875,297.1499938964844,293.1499938964844,0.6236402988433838,-10232.5322265625,304.19775390625,0.8169147372245789,0.5778090357780457,0.5565059185028076,293.1120300292969,297.1499938964844,293.1499938964844,0.7862565517425537,-9041.7216796875,304.1737365722656,0.8653064966201782,0.6969267725944519,0.492520809173584,293.1116027832031,297.1499938964844,293.1499938964844,0.9963240027427672,-14690.7880859375,304.14849853515625,0.9230031967163086,0.8411293625831604,0.8015629053115845,293.1934509277344,297.1499938964844,293.1499938964844,0.114742211997509,-12937.6748046875,304.1600036621094,0.511790931224823,0.1450003832578659,0.7053793668746948,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.98712158203125,1.0,0.7454907894134521,0.4500659704208374,0.4500659704208374,1.0,1.0,-3.5440776348114014,1.212835431098938,2.331242084503174,0.4159744679927826,0.0,0.0,1.0,362.25677490234375,363.0,110.39893341064452,-35188.91015625,5563.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466722965240479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592647500336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4273052811622619,-7261.23095703125,304.1937561035156,0.7415071725845337,0.4278590083122253,0.3950134217739105,293.2528076171875,297.1499938964844,293.1499938964844,0.6236402988433838,-10232.5322265625,304.19775390625,0.8169147372245789,0.5778090357780457,0.5565059185028076,293.1120300292969,297.1499938964844,293.1499938964844,0.7862565517425537,-9041.7216796875,304.1737365722656,0.8653064966201782,0.6969267725944519,0.492520809173584,293.1116027832031,297.1499938964844,293.1499938964844,0.9963240027427672,-14690.7880859375,304.14849853515625,0.9230031967163086,0.8411293625831604,0.8015629053115845,293.1934509277344,297.1499938964844,293.1499938964844,0.114742211997509,-12937.6748046875,304.1600036621094,0.511790931224823,0.1450003832578659,0.7053793668746948,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.98712158203125,1.0,0.7454907894134521,0.4500659704208374,0.4500659704208374,1.0,1.0,-3.5440776348114014,1.212835431098938,2.331242084503174,0.4159744679927826,0.0,0.0,1.0,362.25677490234375,363.0,110.39893341064452,-35188.91015625,5563.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466722965240479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592647500336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30499267578125,297.1499938964844,293.1499938964844,0.4226081371307373,-7198.73046875,304.1943359375,0.7392169237136841,0.4250753819942474,0.3926260769367218,293.260009765625,297.1499938964844,293.1499938964844,0.6181243658065796,-10162.1318359375,304.1990966796875,0.8147820830345154,0.5750926733016968,0.5540783405303955,293.1171264648437,297.1499938964844,293.1499938964844,0.7831215262413025,-9013.7314453125,304.17510986328125,0.8640378713607788,0.6964072585105896,0.4922415614128113,293.118896484375,297.1499938964844,293.1499938964844,0.9926796555519104,-14643.65234375,304.1553649902344,0.9212554693222046,0.8401857018470764,0.8007317185401917,293.19537353515625,297.1499938964844,293.1499938964844,0.1136394292116165,-12835.5361328125,304.1601867675781,0.5100277662277222,0.1440718024969101,0.7016426920890808,289.024169921875,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216186523437,289.0267944335937,1.0,0.744897186756134,0.4509593844413757,0.4509593844413757,1.0,1.0,-3.5324547290802,1.21080482006073,2.32165002822876,0.4164433479309082,0.0,0.0,1.0,363.872314453125,363.0,110.41836547851562,-35212.671875,5537.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,309.2025146484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8516512513160706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008643177570775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4177849888801574,-7134.27099609375,304.1950378417969,0.7369393110275269,0.4222679436206817,0.3902157545089721,293.2670288085937,297.1499938964844,293.1499938964844,0.6123803853988647,-10088.533203125,304.2006225585937,0.8126211166381836,0.5723214149475098,0.5515980124473572,293.1221008300781,297.1499938964844,293.1499938964844,0.7797114253044128,-8983.13671875,304.1767578125,0.8627791404724121,0.6958496570587158,0.4919357299804687,293.12548828125,297.1499938964844,293.1499938964844,0.9886915683746338,-14593.4072265625,304.1616516113281,0.9195693135261536,0.8392829298973083,0.79996258020401,293.1972045898437,297.1499938964844,293.1499938964844,0.1125039011240005,-12729.9287109375,304.160400390625,0.5082849264144897,0.1431381851434707,0.6978741884231567,289.0675354003906,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.0706787109375,1.0,0.7442855834960938,0.4518680870532989,0.4518680870532989,1.0,1.0,-3.520745754241944,1.2087600231170654,2.311985492706299,0.4169144332408905,0.0,0.0,1.0,365.46142578125,366.0,116.7562255859375,-35266.8046875,5510.4638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91192626953125,309.3106994628906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8522908687591553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000864966888912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4080082774162292,-7003.0908203125,304.1963195800781,0.7323921918869019,0.4165844917297363,0.3853307068347931,293.2805480957031,297.1499938964844,293.1499938964844,0.6005459427833557,-9936.5517578125,304.2034606933594,0.8081626892089844,0.5666120648384094,0.5464784502983093,293.1316833496094,297.1499938964844,293.1499938964844,0.7724594473838806,-8918.1708984375,304.1799011230469,0.8602608442306519,0.6946135759353638,0.4912399351596832,293.1374816894531,297.1499938964844,293.1499938964844,0.9800570011138916,-14487.953125,304.17205810546875,0.9162819981575012,0.8374671936035156,0.7984548211097717,293.2005615234375,297.1499938964844,293.1499938964844,0.1102070212364196,-12515.5263671875,304.1607666015625,0.504847526550293,0.141258493065834,0.6902732253074646,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430124878883362,0.4537312388420105,0.4537312388420105,1.0,1.0,-3.496917963027954,1.204567551612854,2.2923505306243896,0.4178363084793091,0.0,0.0,1.0,368.6069641113281,369.0,123.25041961669922,-35350.59375,5455.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530942797660828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657822036184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4080082774162292,-7003.0908203125,304.1963195800781,0.7323921918869019,0.4165844917297363,0.3853307068347931,293.2805480957031,297.1499938964844,293.1499938964844,0.6005459427833557,-9936.5517578125,304.2034606933594,0.8081626892089844,0.5666120648384094,0.5464784502983093,293.1316833496094,297.1499938964844,293.1499938964844,0.7724594473838806,-8918.1708984375,304.1799011230469,0.8602608442306519,0.6946135759353638,0.4912399351596832,293.1374816894531,297.1499938964844,293.1499938964844,0.9800570011138916,-14487.953125,304.17205810546875,0.9162819981575012,0.8374671936035156,0.7984548211097717,293.2005615234375,297.1499938964844,293.1499938964844,0.1102070212364196,-12515.5263671875,304.1607666015625,0.504847526550293,0.141258493065834,0.6902732253074646,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430124878883362,0.4537312388420105,0.4537312388420105,1.0,1.0,-3.496917963027954,1.204567551612854,2.2923505306243896,0.4178363084793091,0.0,0.0,1.0,368.6069641113281,369.0,123.25041961669922,-35350.59375,5455.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530942797660828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657822036184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3983538746833801,-6873.03857421875,304.19696044921875,0.7278329133987427,0.4108277559280395,0.3803752660751343,293.2933959960937,297.1499938964844,293.1499938964844,0.5886750221252441,-9783.8720703125,304.20538330078125,0.8034853935241699,0.5607002377510071,0.5411636829376221,293.1407165527344,297.1499938964844,293.1499938964844,0.765153706073761,-8853.1064453125,304.1820678710937,0.857737123966217,0.6932416558265686,0.4904457926750183,293.1483459472656,297.1499938964844,293.1499938964844,0.9711481332778932,-14382.3662109375,304.1794738769531,0.9130606651306152,0.8355804681777954,0.7968940138816833,293.2035827636719,297.1499938964844,293.1499938964844,0.1079504042863845,-12304.2607421875,304.1609191894531,0.501464307308197,0.139363095164299,0.6826004981994629,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416790723800659,0.4556524753570556,0.4556524753570556,1.0,1.0,-3.472503423690796,1.2002084255218506,2.272294759750366,0.4187087714672088,0.0,0.0,1.0,371.7312622070313,372.0,121.81511688232422,-35403.92578125,5399.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581506013870239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709137910045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3983538746833801,-6873.03857421875,304.19696044921875,0.7278329133987427,0.4108277559280395,0.3803752660751343,293.2933959960937,297.1499938964844,293.1499938964844,0.5886750221252441,-9783.8720703125,304.20538330078125,0.8034853935241699,0.5607002377510071,0.5411636829376221,293.1407165527344,297.1499938964844,293.1499938964844,0.765153706073761,-8853.1064453125,304.1820678710937,0.857737123966217,0.6932416558265686,0.4904457926750183,293.1483459472656,297.1499938964844,293.1499938964844,0.9711481332778932,-14382.3662109375,304.1794738769531,0.9130606651306152,0.8355804681777954,0.7968940138816833,293.2035827636719,297.1499938964844,293.1499938964844,0.1079504042863845,-12304.2607421875,304.1609191894531,0.501464307308197,0.139363095164299,0.6826004981994629,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416790723800659,0.4556524753570556,0.4556524753570556,1.0,1.0,-3.472503423690796,1.2002084255218506,2.272294759750366,0.4187087714672088,0.0,0.0,1.0,371.7312622070313,372.0,121.81511688232422,-35403.92578125,5399.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581506013870239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709137910045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.3884941339492798,-6739.21630859375,304.1977233886719,0.7232276797294617,0.4050065577030182,0.3753612339496612,293.3055725097656,297.1499938964844,293.1499938964844,0.5763031244277954,-9623.71484375,304.2075500488281,0.7986987829208374,0.5545952916145325,0.5356675386428833,293.1492919921875,297.1499938964844,293.1499938964844,0.7571957111358643,-8781.849609375,304.1846618652344,0.8552082777023315,0.6917371153831482,0.4895623326301574,293.15838623046875,297.1499938964844,293.1499938964844,0.9612658619880676,-14266.6083984375,304.18609619140625,0.9098960161209106,0.8335855603218079,0.7952427864074707,293.2063293457031,297.1499938964844,293.1499938964844,0.1056400910019874,-12086.5498046875,304.1611328125,0.4981225132942199,0.1374522298574447,0.6748599410057068,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402911186218262,0.4576288759708404,0.4576288759708404,1.0,1.0,-3.447502851486206,1.1956675052642822,2.251835346221924,0.419519305229187,0.0,0.0,1.0,374.84515380859375,375.0,131.17532348632812,-35499.14453125,5341.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590276837348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718039025552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.3884941339492798,-6739.21630859375,304.1977233886719,0.7232276797294617,0.4050065577030182,0.3753612339496612,293.3055725097656,297.1499938964844,293.1499938964844,0.5763031244277954,-9623.71484375,304.2075500488281,0.7986987829208374,0.5545952916145325,0.5356675386428833,293.1492919921875,297.1499938964844,293.1499938964844,0.7571957111358643,-8781.849609375,304.1846618652344,0.8552082777023315,0.6917371153831482,0.4895623326301574,293.15838623046875,297.1499938964844,293.1499938964844,0.9612658619880676,-14266.6083984375,304.18609619140625,0.9098960161209106,0.8335855603218079,0.7952427864074707,293.2063293457031,297.1499938964844,293.1499938964844,0.1056400910019874,-12086.5498046875,304.1611328125,0.4981225132942199,0.1374522298574447,0.6748599410057068,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402911186218262,0.4576288759708404,0.4576288759708404,1.0,1.0,-3.447502851486206,1.1956675052642822,2.251835346221924,0.419519305229187,0.0,0.0,1.0,374.84515380859375,375.0,131.17532348632812,-35499.14453125,5341.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590276837348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718039025552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.3787107467651367,-6605.72900390625,304.1981201171875,0.7185259461402893,0.3991307914257049,0.3702945709228515,293.3171691894531,297.1499938964844,293.1499938964844,0.5638276934623718,-9461.6474609375,304.2091369628906,0.7938331961631775,0.5483021140098572,0.5299912095069885,293.1574401855469,297.1499938964844,293.1499938964844,0.7490611672401428,-8709.1572265625,304.1866455078125,0.8526685237884521,0.6900999546051025,0.488584965467453,293.16778564453125,297.1499938964844,293.1499938964844,0.9510223865509032,-14148.1826171875,304.1910705566406,0.9067888855934144,0.8314664959907532,0.7934747338294983,293.2087707519531,297.1499938964844,293.1499938964844,0.1033502668142318,-11869.8935546875,304.1612243652344,0.4948045313358307,0.1355260461568832,0.6670520901679993,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388491034507751,0.45965775847435,0.45965775847435,1.0,1.0,-3.421889066696167,1.1909197568893433,2.2309694290161133,0.4202501773834228,0.0,0.0,1.0,377.9546203613281,378.0,131.72201538085938,-35560.08984375,5282.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.859298586845398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720788173377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.3787107467651367,-6605.72900390625,304.1981201171875,0.7185259461402893,0.3991307914257049,0.3702945709228515,293.3171691894531,297.1499938964844,293.1499938964844,0.5638276934623718,-9461.6474609375,304.2091369628906,0.7938331961631775,0.5483021140098572,0.5299912095069885,293.1574401855469,297.1499938964844,293.1499938964844,0.7490611672401428,-8709.1572265625,304.1866455078125,0.8526685237884521,0.6900999546051025,0.488584965467453,293.16778564453125,297.1499938964844,293.1499938964844,0.9510223865509032,-14148.1826171875,304.1910705566406,0.9067888855934144,0.8314664959907532,0.7934747338294983,293.2087707519531,297.1499938964844,293.1499938964844,0.1033502668142318,-11869.8935546875,304.1612243652344,0.4948045313358307,0.1355260461568832,0.6670520901679993,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388491034507751,0.45965775847435,0.45965775847435,1.0,1.0,-3.421889066696167,1.1909197568893433,2.2309694290161133,0.4202501773834228,0.0,0.0,1.0,377.9546203613281,378.0,131.72201538085938,-35560.08984375,5282.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.859298586845398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720788173377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3738957345485687,-6539.78515625,304.1981201171875,0.7161223292350769,0.3961778879165649,0.3677464127540588,293.3227233886719,297.1499938964844,293.1499938964844,0.557621955871582,-9380.828125,304.20965576171875,0.7913768291473389,0.5450904369354248,0.5270903706550598,293.1613464355469,297.1499938964844,293.1499938964844,0.7450183629989624,-8673.107421875,304.18731689453125,0.8513988852500916,0.689238429069519,0.4880654811859131,293.1722412109375,297.1499938964844,293.1499938964844,0.9458892345428468,-14089.330078125,304.19293212890625,0.9052666425704956,0.8303663730621338,0.7925515174865723,293.2098999023437,297.1499938964844,293.1499938964844,0.1022238880395889,-11763.0556640625,304.1612548828125,0.4931491911411285,0.1345577836036682,0.6631240844726562,289.4829406738281,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2649841308594,289.4861145019531,1.0,0.7381095886230469,0.4606903195381164,0.4606903195381164,1.0,1.0,-3.4088759422302246,1.1884710788726809,2.220404863357544,0.4205838143825531,0.0,0.0,1.0,379.5048828125,378.0,130.02670288085938,-35579.1796875,5252.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8416442871094,310.1995544433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8640274405479431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008768779807724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690076470375061,-6472.5107421875,304.1982727050781,0.7136713266372681,0.3932168185710907,0.3651903867721557,293.3281555175781,297.1499938964844,293.1499938964844,0.5512607097625732,-9297.5771484375,304.2103881835937,0.7889081239700317,0.5418386459350586,0.5241515636444092,293.1651611328125,297.1499938964844,293.1499938964844,0.7407605051994324,-8634.9052734375,304.18829345703125,0.8501310348510742,0.6883491277694702,0.4875275790691376,293.1765441894531,297.1499938964844,293.1499938964844,0.9404737949371338,-14027.0224609375,304.1949768066406,0.9037700295448304,0.8292391300201416,0.7916045784950256,293.21099853515625,297.1499938964844,293.1499938964844,0.1010755375027656,-11653.66796875,304.1612854003906,0.4914925694465637,0.133586511015892,0.6591823697090149,289.5322265625,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.26904296875,289.5359191894531,1.0,0.7373594641685486,0.4617342352867126,0.4617342352867126,1.0,1.0,-3.3957407474517822,1.1859753131866455,2.2097654342651367,0.4208965003490448,0.0,0.0,1.0,381.0519104003906,381.0,134.974609375,-35626.5703125,5222.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96417236328125,310.31597900390625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.864416241645813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008772726287133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592139184474945,-6337.01904296875,304.198486328125,0.7085739970207214,0.3872716426849365,0.360056072473526,293.33856201171875,297.1499938964844,293.1499938964844,0.5383521914482117,-9127.8935546875,304.2117614746094,0.7839311957359314,0.5352096557617188,0.5181550979614258,293.1724853515625,297.1499938964844,293.1499938964844,0.7319392561912537,-8555.59765625,304.1902160644531,0.847591757774353,0.6864754557609558,0.4863871037960052,293.184814453125,297.1499938964844,293.1499938964844,0.9292123317718506,-13897.658203125,304.1986999511719,0.9008253812789916,0.8268865942955017,0.7896217107772827,293.2129821777344,297.1499938964844,293.1499938964844,0.0987686887383461,-11433.0146484375,304.161376953125,0.4881565868854522,0.1316353529691696,0.6512595415115356,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.7358261942863464,0.4638553559780121,0.4638553559780121,1.0,1.0,-3.369069576263428,1.1808240413665771,2.1882455348968506,0.4214493632316589,0.0,0.0,1.0,384.14208984375,369.0,139.6889190673828,-35694.7734375,5161.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646961450576782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775566238909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
