time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592139184474945,-6337.01904296875,304.198486328125,0.7085739970207214,0.3872716426849365,0.360056072473526,293.33856201171875,297.1499938964844,293.1499938964844,0.5383521914482117,-9127.8935546875,304.2117614746094,0.7839311957359314,0.5352096557617188,0.5181550979614258,293.1724853515625,297.1499938964844,293.1499938964844,0.7319392561912537,-8555.59765625,304.1902160644531,0.847591757774353,0.6864754557609558,0.4863871037960052,293.184814453125,297.1499938964844,293.1499938964844,0.9292123317718506,-13897.658203125,304.1986999511719,0.9008253812789916,0.8268865942955017,0.7896217107772827,293.2129821777344,297.1499938964844,293.1499938964844,0.0987686887383461,-11433.0146484375,304.161376953125,0.4881565868854522,0.1316353529691696,0.6512595415115356,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.7358261942863464,0.4638553559780121,0.4638553559780121,1.0,1.0,-3.369069576263428,1.1808240413665771,2.1882455348968506,0.4214493632316589,0.0,0.0,1.0,384.14208984375,369.0,139.6889190673828,-35694.7734375,5161.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646961450576782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775566238909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3493262529373169,-6199.2236328125,304.19879150390625,0.70598304271698,0.3813810348510742,0.3546738028526306,293.3481750488281,297.1499938964844,293.1499938964844,0.5251945853233337,-8953.7802734375,304.2131042480469,0.7818478941917419,0.528485119342804,0.5117629170417786,293.1791687011719,297.1499938964844,293.1499938964844,0.7227824330329895,-8472.94921875,304.1920471191406,0.8480644822120667,0.6845505833625793,0.484985202550888,293.1923522949219,297.1499938964844,293.1499938964844,0.9175418615341188,-13763.5654296875,304.201904296875,0.9013378024101256,0.8244735598564148,0.787278950214386,293.2145080566406,297.1499938964844,293.1499938964844,0.0962801128625869,-11194.5146484375,304.1617126464844,0.4864788055419922,0.1297336220741272,0.6421125531196594,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302327752113342,0.4660454094409942,0.4660454094409942,1.0,1.0,-3.3394088745117188,1.174552083015442,2.1648569107055664,0.4215892255306244,0.0,0.0,1.0,379.9656677246094,357.0,140.03359985351562,-35718.328125,5043.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691818118095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000882109045051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3493262529373169,-6199.2236328125,304.19879150390625,0.70598304271698,0.3813810348510742,0.3546738028526306,293.3481750488281,297.1499938964844,293.1499938964844,0.5251945853233337,-8953.7802734375,304.2131042480469,0.7818478941917419,0.528485119342804,0.5117629170417786,293.1791687011719,297.1499938964844,293.1499938964844,0.7227824330329895,-8472.94921875,304.1920471191406,0.8480644822120667,0.6845505833625793,0.484985202550888,293.1923522949219,297.1499938964844,293.1499938964844,0.9175418615341188,-13763.5654296875,304.201904296875,0.9013378024101256,0.8244735598564148,0.787278950214386,293.2145080566406,297.1499938964844,293.1499938964844,0.0962801128625869,-11194.5146484375,304.1617126464844,0.4864788055419922,0.1297336220741272,0.6421125531196594,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302327752113342,0.4660454094409942,0.4660454094409942,1.0,1.0,-3.3394088745117188,1.174552083015442,2.1648569107055664,0.4215892255306244,0.0,0.0,1.0,379.9656677246094,357.0,140.03359985351562,-35718.328125,5043.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691818118095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000882109045051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392443060874939,-6057.4853515625,304.1993408203125,0.7048991918563843,0.3755917847156524,0.3492370545864105,293.3568420410156,297.1499938964844,293.1499938964844,0.5115335583686829,-8771.470703125,304.21484375,0.7813416123390198,0.5217033624649048,0.5051625370979309,293.1851501464844,297.1499938964844,293.1499938964844,0.7128645181655884,-8382.73046875,304.194580078125,0.8502278923988342,0.6825999021530151,0.4834558367729187,293.1991882324219,297.1499938964844,293.1499938964844,0.9049044251441956,-13617.439453125,304.2056884765625,0.9037832617759703,0.8220176696777344,0.7847487926483154,293.2153625488281,297.1499938964844,293.1499938964844,0.0936857387423515,-10944.7548828125,304.1621398925781,0.4858103990554809,0.127924159169197,0.6326457262039185,289.8459167480469,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228793501853943,0.4682763814926147,0.4682763814926147,1.0,1.0,-3.308667182922364,1.1678268909454346,2.1408402919769287,0.4214760363101959,0.0,0.0,1.0,371.87298583984375,345.0,151.66432189941406,-35780.96484375,4897.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694027662277222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823333191685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392443060874939,-6057.4853515625,304.1993408203125,0.7048991918563843,0.3755917847156524,0.3492370545864105,293.3568420410156,297.1499938964844,293.1499938964844,0.5115335583686829,-8771.470703125,304.21484375,0.7813416123390198,0.5217033624649048,0.5051625370979309,293.1851501464844,297.1499938964844,293.1499938964844,0.7128645181655884,-8382.73046875,304.194580078125,0.8502278923988342,0.6825999021530151,0.4834558367729187,293.1991882324219,297.1499938964844,293.1499938964844,0.9049044251441956,-13617.439453125,304.2056884765625,0.9037832617759703,0.8220176696777344,0.7847487926483154,293.2153625488281,297.1499938964844,293.1499938964844,0.0936857387423515,-10944.7548828125,304.1621398925781,0.4858103990554809,0.127924159169197,0.6326457262039185,289.8459167480469,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228793501853943,0.4682763814926147,0.4682763814926147,1.0,1.0,-3.308667182922364,1.1678268909454346,2.1408402919769287,0.4214760363101959,0.0,0.0,1.0,371.87298583984375,345.0,151.66432189941406,-35780.96484375,4897.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694027662277222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823333191685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3292980492115021,-5916.7392578125,304.199462890625,0.7046010494232178,0.3698469996452331,0.3437923192977905,293.36492919921875,297.1499938964844,293.1499938964844,0.4978466928005218,-8587.82421875,304.21600341796875,0.781626284122467,0.5148247480392456,0.4984157085418701,293.1905822753906,297.1499938964844,293.1499938964844,0.7027732133865356,-8290.90234375,304.1965026855469,0.8533049821853638,0.680604100227356,0.4818421304225921,293.2054443359375,297.1499938964844,293.1499938964844,0.8920086622238159,-13468.5673828125,304.2085876464844,0.9073598384857178,0.8195019364356995,0.7820894122123718,293.2157287597656,297.1499938964844,293.1499938964844,0.0911187827587127,-10697.33984375,304.162353515625,0.4857138097286224,0.1261903941631317,0.623191773891449,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.7145748138427734,0.4705423712730407,0.4705423712730407,1.0,1.0,-3.277498960494995,1.1608753204345703,2.116623640060425,0.4212302267551422,0.0,0.0,1.0,361.9141540527344,333.0,153.71070861816406,-35811.265625,4740.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.86893630027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818599162623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3292980492115021,-5916.7392578125,304.199462890625,0.7046010494232178,0.3698469996452331,0.3437923192977905,293.36492919921875,297.1499938964844,293.1499938964844,0.4978466928005218,-8587.82421875,304.21600341796875,0.781626284122467,0.5148247480392456,0.4984157085418701,293.1905822753906,297.1499938964844,293.1499938964844,0.7027732133865356,-8290.90234375,304.1965026855469,0.8533049821853638,0.680604100227356,0.4818421304225921,293.2054443359375,297.1499938964844,293.1499938964844,0.8920086622238159,-13468.5673828125,304.2085876464844,0.9073598384857178,0.8195019364356995,0.7820894122123718,293.2157287597656,297.1499938964844,293.1499938964844,0.0911187827587127,-10697.33984375,304.162353515625,0.4857138097286224,0.1261903941631317,0.623191773891449,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.7145748138427734,0.4705423712730407,0.4705423712730407,1.0,1.0,-3.277498960494995,1.1608753204345703,2.116623640060425,0.4212302267551422,0.0,0.0,1.0,361.9141540527344,333.0,153.71070861816406,-35811.265625,4740.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.86893630027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818599162623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.3243716359138489,-5846.6689453125,304.1994323730469,0.7045945525169373,0.3669142425060272,0.3410243988037109,293.3691101074219,297.1499938964844,293.1499938964844,0.4910192787647247,-8495.806640625,304.2164306640625,0.781914234161377,0.511277973651886,0.494949609041214,293.1931457519531,297.1499938964844,293.1499938964844,0.6977669596672058,-8245.3701171875,304.1971435546875,0.8550646305084229,0.6795873641967773,0.4810122549533844,293.2083740234375,297.1499938964844,293.1499938964844,0.8855966329574585,-13394.6875,304.2095642089844,0.9094529747962952,0.8182224035263062,0.7807252407073975,293.2157897949219,297.1499938964844,293.1499938964844,0.089861549437046,-10576.216796875,304.16241455078125,0.4858036041259765,0.125345379114151,0.6185029149055481,290.0116577148437,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.3012084960937,290.0155944824219,1.0,0.7102050185203552,0.4716937243938446,0.4716937243938446,1.0,1.0,-3.261726140975952,1.1573126316070557,2.1044135093688965,0.4210659861564636,0.0,0.0,1.0,356.5641174316406,333.0,152.56358337402344,-35814.9609375,4659.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96063232421875,311.28778076171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732711672782898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862591930665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3193554282188415,-5774.9345703125,304.1995544433594,0.7046380043029785,0.3639606535434723,0.3382172882556915,293.37335205078125,297.1499938964844,293.1499938964844,0.4840275645256042,-8401.0517578125,304.2170715332031,0.7822518348693848,0.5076722502708435,0.4914103150367737,293.19561767578125,297.1499938964844,293.1499938964844,0.6925686597824097,-8197.837890625,304.1980285644531,0.8569338321685791,0.6785566806793213,0.4801692962646484,293.2112121582031,297.1499938964844,293.1499938964844,0.8789445757865906,-13317.6220703125,304.2108459472656,0.9117057919502258,0.8169269561767578,0.7793418765068054,293.2158203125,297.1499938964844,293.1499938964844,0.0885905176401138,-10453.58984375,304.1624450683594,0.4859589636325836,0.1245108917355537,0.61384117603302,290.0692443847656,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.3047180175781,290.07373046875,1.0,0.7057337164878845,0.472855806350708,0.472855806350708,1.0,1.0,-3.245812177658081,1.1536823511123655,2.092129945755005,0.4208650290966034,0.0,0.0,1.0,351.0697631835937,321.0,157.9134063720703,-35845.53515625,4578.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0915222167969,311.41473388671875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732500076293945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862377144396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.3093346655368805,-5630.77880859375,304.1997375488281,0.7049058675765991,0.3580725193023681,0.332583874464035,293.38153076171875,297.1499938964844,293.1499938964844,0.4698959589004516,-8208.46875,304.2182312011719,0.7830767035484314,0.5003559589385986,0.4841956496238708,293.2003173828125,297.1499938964844,293.1499938964844,0.681920051574707,-8100.19482421875,304.1997375488281,0.8609616160392761,0.6764430403709412,0.4784394800662994,293.21661376953125,297.1499938964844,293.1499938964844,0.8653111457824707,-13159.3095703125,304.2132568359375,0.9166327714920044,0.8142752051353455,0.7765082120895386,293.2157287597656,297.1499938964844,293.1499938964844,0.0860489159822464,-10208.478515625,304.1625366210937,0.4864303171634674,0.1228606179356575,0.6045717000961304,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.6965600848197937,0.475175678730011,0.475175678730011,1.0,1.0,-3.213729858398437,1.146203637123108,2.06752610206604,0.420302152633667,0.0,0.0,1.0,339.7786865234375,309.0,163.2085723876953,-35880.73046875,4415.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3323669433594,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726598024368286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856387576088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.3093346655368805,-5630.77880859375,304.1997375488281,0.7049058675765991,0.3580725193023681,0.332583874464035,293.38153076171875,297.1499938964844,293.1499938964844,0.4698959589004516,-8208.46875,304.2182312011719,0.7830767035484314,0.5003559589385986,0.4841956496238708,293.2003173828125,297.1499938964844,293.1499938964844,0.681920051574707,-8100.19482421875,304.1997375488281,0.8609616160392761,0.6764430403709412,0.4784394800662994,293.21661376953125,297.1499938964844,293.1499938964844,0.8653111457824707,-13159.3095703125,304.2132568359375,0.9166327714920044,0.8142752051353455,0.7765082120895386,293.2157287597656,297.1499938964844,293.1499938964844,0.0860489159822464,-10208.478515625,304.1625366210937,0.4864303171634674,0.1228606179356575,0.6045717000961304,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.6965600848197937,0.475175678730011,0.475175678730011,1.0,1.0,-3.213729858398437,1.146203637123108,2.06752610206604,0.420302152633667,0.0,0.0,1.0,339.7786865234375,309.0,163.2085723876953,-35880.73046875,4415.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3323669433594,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726598024368286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856387576088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.2996388673782348,-5490.39208984375,304.1993103027344,0.7054084539413452,0.3522437214851379,0.3269874453544616,293.3890991210937,297.1499938964844,293.1499938964844,0.456019788980484,-8018.287109375,304.2185974121094,0.7840847373008728,0.4929521977901459,0.4768765270709991,293.2047119140625,297.1499938964844,293.1499938964844,0.6714659333229065,-8004.32958984375,304.2005615234375,0.8653334379196167,0.6742790341377258,0.476664125919342,293.2216491699219,297.1499938964844,293.1499938964844,0.8518949747085571,-13003.7099609375,304.2145080566406,0.9220415353775024,0.8115662336349487,0.7736053466796875,293.21563720703125,297.1499938964844,293.1499938964844,0.0835548713803291,-9968.814453125,304.1625061035156,0.4870501756668091,0.1212108209729194,0.5952809453010559,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3077697753906,1.0,0.6871601343154907,0.4774883687496185,0.4774883687496185,1.0,1.0,-3.181403875350952,1.13845956325531,2.042944431304932,0.4195309579372406,0.0,0.0,1.0,328.2525634765625,297.0,160.52899169921875,-35883.7109375,4252.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5453186035156,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.876237154006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892693440429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.2996388673782348,-5490.39208984375,304.1993103027344,0.7054084539413452,0.3522437214851379,0.3269874453544616,293.3890991210937,297.1499938964844,293.1499938964844,0.456019788980484,-8018.287109375,304.2185974121094,0.7840847373008728,0.4929521977901459,0.4768765270709991,293.2047119140625,297.1499938964844,293.1499938964844,0.6714659333229065,-8004.32958984375,304.2005615234375,0.8653334379196167,0.6742790341377258,0.476664125919342,293.2216491699219,297.1499938964844,293.1499938964844,0.8518949747085571,-13003.7099609375,304.2145080566406,0.9220415353775024,0.8115662336349487,0.7736053466796875,293.21563720703125,297.1499938964844,293.1499938964844,0.0835548713803291,-9968.814453125,304.1625061035156,0.4870501756668091,0.1212108209729194,0.5952809453010559,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3077697753906,1.0,0.6871601343154907,0.4774883687496185,0.4774883687496185,1.0,1.0,-3.181403875350952,1.13845956325531,2.042944431304932,0.4195309579372406,0.0,0.0,1.0,328.2525634765625,297.0,160.52899169921875,-35883.7109375,4252.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5453186035156,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.876237154006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892693440429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36767578125,297.1499938964844,293.1499938964844,0.2899990975856781,-5349.53271484375,304.1989440917969,0.7061243653297424,0.3464727699756622,0.321438580751419,293.3961181640625,297.1499938964844,293.1499938964844,0.4420245885848999,-7824.751953125,304.21905517578125,0.7852575182914734,0.4854735136032104,0.4694809019565582,293.20880126953125,297.1499938964844,293.1499938964844,0.6606423854827881,-7904.34814453125,304.2017517089844,0.8700302243232727,0.6720640659332275,0.474852055311203,293.2263488769531,297.1499938964844,293.1499938964844,0.838016152381897,-12841.533203125,304.2161560058594,0.9278626441955566,0.8087999224662781,0.7706475853919983,293.2155456542969,297.1499938964844,293.1499938964844,0.0810282900929451,-9726.52734375,304.1625671386719,0.487801045179367,0.1195684298872947,0.5859872102737427,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302673339844,1.0,0.6775924563407898,0.4798088073730469,0.4798088073730469,1.0,1.0,-3.148930788040161,1.1305232048034668,2.0184075832366943,0.4186033904552459,0.0,0.0,1.0,316.6072082519531,285.0,168.61038208007812,-35923.62109375,4092.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755743503570557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885966381058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36767578125,297.1499938964844,293.1499938964844,0.2899990975856781,-5349.53271484375,304.1989440917969,0.7061243653297424,0.3464727699756622,0.321438580751419,293.3961181640625,297.1499938964844,293.1499938964844,0.4420245885848999,-7824.751953125,304.21905517578125,0.7852575182914734,0.4854735136032104,0.4694809019565582,293.20880126953125,297.1499938964844,293.1499938964844,0.6606423854827881,-7904.34814453125,304.2017517089844,0.8700302243232727,0.6720640659332275,0.474852055311203,293.2263488769531,297.1499938964844,293.1499938964844,0.838016152381897,-12841.533203125,304.2161560058594,0.9278626441955566,0.8087999224662781,0.7706475853919983,293.2155456542969,297.1499938964844,293.1499938964844,0.0810282900929451,-9726.52734375,304.1625671386719,0.487801045179367,0.1195684298872947,0.5859872102737427,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302673339844,1.0,0.6775924563407898,0.4798088073730469,0.4798088073730469,1.0,1.0,-3.148930788040161,1.1305232048034668,2.0184075832366943,0.4186033904552459,0.0,0.0,1.0,316.6072082519531,285.0,168.61038208007812,-35923.62109375,4092.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755743503570557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885966381058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36865234375,297.1499938964844,293.1499938964844,0.280621200799942,-5211.4638671875,304.1982421875,0.7070472240447998,0.3407591581344604,0.3159368932247162,293.4026184082031,297.1499938964844,293.1499938964844,0.4282253682613373,-7632.56884765625,304.2190246582031,0.7865861058235168,0.4779191017150879,0.4620087742805481,293.212646484375,297.1499938964844,293.1499938964844,0.6498739719390869,-7804.64208984375,304.2024230957031,0.8750492930412292,0.6697947978973389,0.4729982912540436,293.2307434082031,297.1499938964844,293.1499938964844,0.8241922855377197,-12679.7119140625,304.21710205078125,0.9340372085571288,0.8059713244438171,0.7676255106925964,293.21539306640625,297.1499938964844,293.1499938964844,0.0785330459475517,-9488.4794921875,304.1625366210937,0.4886897802352905,0.1179387718439102,0.5767325162887573,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511474609375,1.0,0.6678824424743652,0.4821339249610901,0.4821339249610901,1.0,1.0,-3.1163430213928223,1.1224000453948977,1.9939430952072144,0.4175176620483398,0.0,0.0,1.0,304.8999938964844,273.0,168.0121612548828,-35929.22265625,3933.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.874239444732666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872419130057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36865234375,297.1499938964844,293.1499938964844,0.280621200799942,-5211.4638671875,304.1982421875,0.7070472240447998,0.3407591581344604,0.3159368932247162,293.4026184082031,297.1499938964844,293.1499938964844,0.4282253682613373,-7632.56884765625,304.2190246582031,0.7865861058235168,0.4779191017150879,0.4620087742805481,293.212646484375,297.1499938964844,293.1499938964844,0.6498739719390869,-7804.64208984375,304.2024230957031,0.8750492930412292,0.6697947978973389,0.4729982912540436,293.2307434082031,297.1499938964844,293.1499938964844,0.8241922855377197,-12679.7119140625,304.21710205078125,0.9340372085571288,0.8059713244438171,0.7676255106925964,293.21539306640625,297.1499938964844,293.1499938964844,0.0785330459475517,-9488.4794921875,304.1625366210937,0.4886897802352905,0.1179387718439102,0.5767325162887573,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511474609375,1.0,0.6678824424743652,0.4821339249610901,0.4821339249610901,1.0,1.0,-3.1163430213928223,1.1224000453948977,1.9939430952072144,0.4175176620483398,0.0,0.0,1.0,304.8999938964844,273.0,168.0121612548828,-35929.22265625,3933.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.874239444732666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872419130057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2760671973228454,-5144.05615234375,304.19775390625,0.7075905799865723,0.3379252254962921,0.313205361366272,293.4056701660156,297.1499938964844,293.1499938964844,0.4214586913585663,-7537.84326171875,304.2187805175781,0.7873126268386841,0.4741155207157135,0.4582462608814239,293.2144470214844,297.1499938964844,293.1499938964844,0.6446014046669006,-7755.77490234375,304.2024841308594,0.8776875138282776,0.6686455607414246,0.4720596671104431,293.2328186035156,297.1499938964844,293.1499938964844,0.817415177822113,-12600.3486328125,304.2172241210937,0.9372476935386658,0.8045408129692078,0.7660967111587524,293.2153015136719,297.1499938964844,293.1499938964844,0.0773075520992279,-9372.1591796875,304.1624755859375,0.4891894161701202,0.1171295121312141,0.5721254348754883,290.6051330566406,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.322265625,290.6095886230469,1.0,0.6629791259765625,0.4832963347434997,0.4832963347434997,1.0,1.0,-3.1000301837921143,1.118274450302124,1.9817557334899905,0.4169161319732666,0.0,0.0,1.0,299.0314636230469,273.0,165.6402587890625,-35920.48046875,3855.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1300354003906,312.443359375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8781455159187317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008912060875445,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715045213699341,-5076.1572265625,304.1973876953125,0.7081884741783142,0.335105150938034,0.3104858994483948,293.4086303710937,297.1499938964844,293.1499938964844,0.4146382510662079,-7441.8369140625,304.2186889648437,0.7880817651748657,0.4702952802181244,0.4544677436351776,293.2161865234375,297.1499938964844,293.1499938964844,0.6391947865486145,-7705.3837890625,304.2027893066406,0.8804139494895935,0.6674864888191223,0.4711147546768188,293.2348022460937,297.1499938964844,293.1499938964844,0.8104755878448486,-12518.5810546875,304.2176208496094,0.9405328035354614,0.803101658821106,0.7645595073699951,293.2151794433594,297.1499938964844,293.1499938964844,0.0760679394006729,-9254.697265625,304.1624755859375,0.4897263646125793,0.1163233146071434,0.5675321221351624,290.6663513183594,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236389160156,290.67138671875,1.0,0.6580464839935303,0.4844577610492706,0.4844577610492706,1.0,1.0,-3.0837113857269287,1.1141074895858765,1.9696040153503416,0.4162755012512207,0.0,0.0,1.0,293.1593322753906,261.0,169.72119140625,-35937.890625,3777.823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26080322265625,312.5719299316406,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8777068853378296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907608571462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.2624818384647369,-4940.994140625,304.1966247558594,0.70954829454422,0.3295064866542816,0.3050834834575653,293.4142761230469,297.1499938964844,293.1499938964844,0.4010227024555206,-7248.8984375,304.2184753417969,0.7897523045539856,0.4625983536243438,0.446856826543808,293.21954345703125,297.1499938964844,293.1499938964844,0.6282345652580261,-7602.794921875,304.20343017578125,0.8861376643180847,0.6651279330253601,0.4691976606845855,293.23858642578125,297.1499938964844,293.1499938964844,0.7964217066764832,-12352.2705078125,304.2184753417969,0.9473025798797609,0.8001859188079834,0.7614513039588928,293.2149658203125,297.1499938964844,293.1499938964844,0.0735826641321182,-9020.2763671875,304.1624450683594,0.4909168779850006,0.1147197261452674,0.5583826303482056,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.6480900645256042,0.4867754280567169,0.4867754280567169,1.0,1.0,-3.051025629043579,1.1056333780288696,1.945392370223999,0.4148688614368438,0.0,0.0,1.0,281.40924072265625,249.0,173.3313446044922,-35946.75,3624.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.80987548828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762989044189453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893319754861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.2624818384647369,-4940.994140625,304.1966247558594,0.70954829454422,0.3295064866542816,0.3050834834575653,293.4142761230469,297.1499938964844,293.1499938964844,0.4010227024555206,-7248.8984375,304.2184753417969,0.7897523045539856,0.4625983536243438,0.446856826543808,293.21954345703125,297.1499938964844,293.1499938964844,0.6282345652580261,-7602.794921875,304.20343017578125,0.8861376643180847,0.6651279330253601,0.4691976606845855,293.23858642578125,297.1499938964844,293.1499938964844,0.7964217066764832,-12352.2705078125,304.2184753417969,0.9473025798797609,0.8001859188079834,0.7614513039588928,293.2149658203125,297.1499938964844,293.1499938964844,0.0735826641321182,-9020.2763671875,304.1624450683594,0.4909168779850006,0.1147197261452674,0.5583826303482056,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.6480900645256042,0.4867754280567169,0.4867754280567169,1.0,1.0,-3.051025629043579,1.1056333780288696,1.945392370223999,0.4148688614368438,0.0,0.0,1.0,281.40924072265625,249.0,173.3313446044922,-35946.75,3624.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.80987548828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762989044189453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893319754861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.36932373046875,297.1499938964844,293.1499938964844,0.2538060247898102,-4810.0615234375,304.1955261230469,0.7111334204673767,0.3239680528640747,0.2997322380542755,293.4195556640625,297.1499938964844,293.1499938964844,0.3877676427364349,-7059.6650390625,304.2177124023437,0.7916210293769836,0.4548342227935791,0.4391787350177765,293.22265625,297.1499938964844,293.1499938964844,0.6175748705863953,-7502.82763671875,304.203369140625,0.8922522068023682,0.6627331972122192,0.4672514200210571,293.2420654296875,297.1499938964844,293.1499938964844,0.7827457189559937,-12190.21875,304.21844482421875,0.9543114304542542,0.7972381711006165,0.7583075165748596,293.2146911621094,297.1499938964844,293.1499938964844,0.0711502358317375,-8792.828125,304.162353515625,0.4922780990600586,0.1131284907460212,0.5492839813232422,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.32843017578125,290.9183044433594,1.0,0.6380132436752319,0.4890802502632141,0.4890802502632141,1.0,1.0,-3.01830530166626,1.096975564956665,1.9213297367095947,0.4132905900478363,0.0,0.0,1.0,269.6556396484375,237.0,169.40966796875,-35923.78515625,3474.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790852427482605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921598200686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.36932373046875,297.1499938964844,293.1499938964844,0.2538060247898102,-4810.0615234375,304.1955261230469,0.7111334204673767,0.3239680528640747,0.2997322380542755,293.4195556640625,297.1499938964844,293.1499938964844,0.3877676427364349,-7059.6650390625,304.2177124023437,0.7916210293769836,0.4548342227935791,0.4391787350177765,293.22265625,297.1499938964844,293.1499938964844,0.6175748705863953,-7502.82763671875,304.203369140625,0.8922522068023682,0.6627331972122192,0.4672514200210571,293.2420654296875,297.1499938964844,293.1499938964844,0.7827457189559937,-12190.21875,304.21844482421875,0.9543114304542542,0.7972381711006165,0.7583075165748596,293.2146911621094,297.1499938964844,293.1499938964844,0.0711502358317375,-8792.828125,304.162353515625,0.4922780990600586,0.1131284907460212,0.5492839813232422,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.32843017578125,290.9183044433594,1.0,0.6380132436752319,0.4890802502632141,0.4890802502632141,1.0,1.0,-3.01830530166626,1.096975564956665,1.9213297367095947,0.4132905900478363,0.0,0.0,1.0,269.6556396484375,237.0,169.40966796875,-35923.78515625,3474.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790852427482605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921598200686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2452257424592971,-4679.30126953125,304.1946716308594,0.7129619717597961,0.3184894621372223,0.2944338023662567,293.4244689941406,297.1499938964844,293.1499938964844,0.3745085000991821,-6868.4375,304.2172546386719,0.7937167286872864,0.4470049440860748,0.4314382076263428,293.2255859375,297.1499938964844,293.1499938964844,0.6066640615463257,-7399.65478515625,304.20379638671875,0.8987927436828613,0.6603025794029236,0.4652818441390991,293.2452697753906,297.1499938964844,293.1499938964844,0.7687745690345764,-12023.1806640625,304.21893310546875,0.96152001619339,0.7942566871643066,0.7551350593566895,293.2143859863281,297.1499938964844,293.1499938964844,0.0686937719583511,-8564.685546875,304.1623229980469,0.4938317537307739,0.1115499436855316,0.5402392745018005,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304443359375,291.0461120605469,1.0,0.627816379070282,0.4913654625415802,0.4913654625415802,1.0,1.0,-2.985576868057251,1.088135004043579,1.897441864013672,0.4115382730960846,0.0,0.0,1.0,257.9040832519531,225.0,176.48045349121094,-35936.03515625,3326.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776554465293884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000890708703082,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2452257424592971,-4679.30126953125,304.1946716308594,0.7129619717597961,0.3184894621372223,0.2944338023662567,293.4244689941406,297.1499938964844,293.1499938964844,0.3745085000991821,-6868.4375,304.2172546386719,0.7937167286872864,0.4470049440860748,0.4314382076263428,293.2255859375,297.1499938964844,293.1499938964844,0.6066640615463257,-7399.65478515625,304.20379638671875,0.8987927436828613,0.6603025794029236,0.4652818441390991,293.2452697753906,297.1499938964844,293.1499938964844,0.7687745690345764,-12023.1806640625,304.21893310546875,0.96152001619339,0.7942566871643066,0.7551350593566895,293.2143859863281,297.1499938964844,293.1499938964844,0.0686937719583511,-8564.685546875,304.1623229980469,0.4938317537307739,0.1115499436855316,0.5402392745018005,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304443359375,291.0461120605469,1.0,0.627816379070282,0.4913654625415802,0.4913654625415802,1.0,1.0,-2.985576868057251,1.088135004043579,1.897441864013672,0.4115382730960846,0.0,0.0,1.0,257.9040832519531,225.0,176.48045349121094,-35936.03515625,3326.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776554465293884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000890708703082,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.2369071096181869,-4551.49365234375,304.1936340332031,0.7150552272796631,0.3130732774734497,0.2891890704631805,293.4291076660156,297.1499938964844,293.1499938964844,0.36149862408638,-6679.20751953125,304.2165222167969,0.7960684895515442,0.4391108155250549,0.4236335456371307,293.2283020019531,297.1499938964844,293.1499938964844,0.5958751440048218,-7297.24658203125,304.2038269042969,0.905848503112793,0.6578333377838135,0.4632833302021026,293.24822998046875,297.1499938964844,293.1499938964844,0.7549601197242737,-11857.4052734375,304.2189636230469,0.9688757061958312,0.7912364602088928,0.7519230842590332,293.2140808105469,297.1499938964844,293.1499938964844,0.0662640929222107,-8341.1298828125,304.1622619628906,0.4956039786338806,0.1099841594696044,0.5312501192092896,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.6174940466880798,0.493624597787857,0.493624597787857,1.0,1.0,-2.952821493148804,1.0790960788726809,1.8737255334854128,0.4096015095710754,0.0,0.0,0.9959561824798584,246.15890502929688,213.0,175.2313690185547,-35914.10546875,3181.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.3203125,36000.0,0.0,0.0,0.8755720853805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317052125930784,1.8317328691482544,-2.771812796709128e-05,0.0,0.000888594368007,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.2369071096181869,-4551.49365234375,304.1936340332031,0.7150552272796631,0.3130732774734497,0.2891890704631805,293.4291076660156,297.1499938964844,293.1499938964844,0.36149862408638,-6679.20751953125,304.2165222167969,0.7960684895515442,0.4391108155250549,0.4236335456371307,293.2283020019531,297.1499938964844,293.1499938964844,0.5958751440048218,-7297.24658203125,304.2038269042969,0.905848503112793,0.6578333377838135,0.4632833302021026,293.24822998046875,297.1499938964844,293.1499938964844,0.7549601197242737,-11857.4052734375,304.2189636230469,0.9688757061958312,0.7912364602088928,0.7519230842590332,293.2140808105469,297.1499938964844,293.1499938964844,0.0662640929222107,-8341.1298828125,304.1622619628906,0.4956039786338806,0.1099841594696044,0.5312501192092896,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.6174940466880798,0.493624597787857,0.493624597787857,1.0,1.0,-2.952821493148804,1.0790960788726809,1.8737255334854128,0.4096015095710754,0.0,0.0,0.9959561824798584,246.15890502929688,213.0,175.2313690185547,-35914.10546875,3181.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.3203125,36000.0,0.0,0.0,0.8755720853805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317052125930784,1.8317328691482544,-2.771812796709128e-05,0.0,0.000888594368007,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.2328931391239166,-4489.4921875,304.1929931640625,0.7162114381790161,0.3103898763656616,0.286588042974472,293.4313049316406,297.1499938964844,293.1499938964844,0.3551631867885589,-6586.533203125,304.2159423828125,0.7973549365997314,0.43514284491539,0.419710248708725,293.2295837402344,297.1499938964844,293.1499938964844,0.5906517505645752,-7247.6123046875,304.2035217285156,0.9097486138343812,0.6565905213356018,0.4622771143913269,293.2496337890625,297.1499938964844,293.1499938964844,0.7482669353485107,-11777.0341796875,304.21856689453125,0.9725970029830932,0.78971928358078,0.7503083944320679,293.2138977050781,297.1499938964844,293.1499938964844,0.0650738924741745,-8232.5234375,304.1622009277344,0.4965827167034149,0.1092060655355453,0.5267757177352905,291.227294921875,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.33306884765625,291.2320861816406,1.0,0.6122857928276062,0.494741678237915,0.494741678237915,1.0,1.0,-2.936450242996216,1.07450532913208,1.861944913864136,0.4085640013217926,0.0,0.0,0.9847529530525208,240.28858947753903,213.0,171.27850341796875,-35886.3203125,3110.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2843017578125,313.5986328125,278.1499938964844,0.0,18000.0,318.5899963378906,32797.87890625,36000.0,0.0,0.0,0.8791115880012512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830482006072998,1.830509781837464,-2.776410110527649e-05,0.0,0.0008921865373849,0.0,0.0,683.4860229492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.2289048284292221,-4427.57666015625,304.19244384765625,0.7174474596977234,0.3077235519886017,0.2840017974376678,293.4334411621094,297.1499938964844,293.1499938964844,0.3488354086875915,-6493.466796875,304.2154541015625,0.798723578453064,0.4311614036560058,0.4157736301422119,293.2308044433594,297.1499938964844,293.1499938964844,0.5853783488273621,-7197.26416015625,304.2033996582031,0.9139212369918824,0.6553428173065186,0.4612676203250885,293.2509460449219,297.1499938964844,293.1499938964844,0.7415170073509216,-11695.556640625,304.2183837890625,0.9763401746749878,0.7881980538368225,0.7486901879310608,293.2137145996094,297.1499938964844,293.1499938964844,0.063877634704113,-8123.7900390625,304.16217041015625,0.497630625963211,0.1084313094615936,0.5223158001899719,291.288818359375,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3338317871094,291.2940979003906,1.0,0.607045590877533,0.4958490133285522,0.4958490133285522,1.0,1.0,-2.9200901985168457,1.0698683261871338,1.8502219915390008,0.4074804186820984,0.0,0.0,0.9693593382835388,234.41912841796875,201.0,172.99021911621094,-35880.07421875,3039.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4147033691406,313.7245788574219,278.1499938964844,0.0,18000.0,318.5899963378906,33349.03125,36000.0,0.0,0.0,0.8782874941825867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828394651412964,1.8284224271774288,-2.7842363124364056e-05,0.0,0.0008913501515053,0.0,0.0,683.4963989257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2211014330387115,-4305.6728515625,304.1912841796875,0.7201764583587646,0.3024408519268036,0.278873473405838,293.4375,297.1499938964844,293.1499938964844,0.3363492488861084,-6308.576171875,304.2144470214844,0.8017284274101257,0.4231568276882171,0.4078600406646728,293.2331237792969,297.1499938964844,293.1499938964844,0.5749034285545349,-7096.88525390625,304.2030334472656,0.9230170845985411,0.652826726436615,0.4592342376708984,293.2534484863281,297.1499938964844,293.1499938964844,0.7281131148338318,-11533.1376953125,304.2178955078125,0.9838549494743348,0.7851325273513794,0.7454337477684021,293.2133483886719,297.1499938964844,293.1499938964844,0.0614985078573226,-7909.1318359375,304.1620788574219,0.4999548196792602,0.1068913340568542,0.5134382247924805,291.4122009277344,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964664220809937,0.4980312287807464,0.4980312287807464,1.0,1.0,-2.887385129928589,1.0604443550109863,1.826940894126892,0.4051701128482818,0.0,0.0,0.926052987575531,222.6877899169922,189.0,170.65684509277344,-35829.9453125,2901.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6604309082031,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35355.8671875,36000.0,0.0,0.0,0.8760327100753784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82075035572052,1.820778489112854,-2.812681668729056e-05,0.0,0.0008890618337318,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
