time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2211014330387115,-4305.6728515625,304.1912841796875,0.7201764583587646,0.3024408519268036,0.278873473405838,293.4375,297.1499938964844,293.1499938964844,0.3363492488861084,-6308.576171875,304.2144470214844,0.8017284274101257,0.4231568276882171,0.4078600406646728,293.2331237792969,297.1499938964844,293.1499938964844,0.5749034285545349,-7096.88525390625,304.2030334472656,0.9230170845985411,0.652826726436615,0.4592342376708984,293.2534484863281,297.1499938964844,293.1499938964844,0.7281131148338318,-11533.1376953125,304.2178955078125,0.9838549494743348,0.7851325273513794,0.7454337477684021,293.2133483886719,297.1499938964844,293.1499938964844,0.0614985078573226,-7909.1318359375,304.1620788574219,0.4999548196792602,0.1068913340568542,0.5134382247924805,291.4122009277344,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964664220809937,0.4980312287807464,0.4980312287807464,1.0,1.0,-2.887385129928589,1.0604443550109863,1.826940894126892,0.4051701128482818,0.0,0.0,0.926052987575531,222.6877899169922,189.0,170.65684509277344,-35829.9453125,2901.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6604309082031,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35355.8671875,36000.0,0.0,0.0,0.8760327100753784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82075035572052,1.820778489112854,-2.812681668729056e-05,0.0,0.0008890618337318,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145372033119201,-4203.4609375,304.1883544921875,0.7233031392097473,0.2972370386123657,0.2738096415996551,293.4412536621094,297.1499938964844,293.1499938964844,0.3256140947341919,-6149.97216796875,304.2106628417969,0.8051519393920898,0.415113627910614,0.3999009728431701,293.2350158691406,297.1499938964844,293.1499938964844,0.567105233669281,-7024.20654296875,304.19805908203125,0.9330323338508606,0.6503340005874634,0.4572012722492218,293.2555236816406,297.1499938964844,293.1499938964844,0.7180046439170837,-11414.6689453125,304.2117614746094,0.9913722276687622,0.7820901870727539,0.7421743273735046,293.2129821777344,297.1499938964844,293.1499938964844,0.0594688914716243,-7730.28759765625,304.161376953125,0.5026350617408752,0.1053643450140953,0.5046131610870361,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4842224121094,1.0,0.5857540369033813,0.5001599788665771,0.5001599788665771,1.0,1.0,-2.854764223098755,1.050835132598877,1.8039289712905884,0.4026682376861572,0.0,0.0,0.8753475546836853,210.9592742919922,177.0,100.51795959472656,-35475.8046875,2765.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1019287109375,278.1499938964844,0.0,18000.0,318.1099853515625,36871.1796875,36000.0,0.0,0.0,0.8678151369094849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576168775558472,1.7576439380645752,-2.709763793973252e-05,0.0,0.0008807220146991,0.0,0.0,628.9668579101562,0.0,0.0,0.0,0.9699493646621704,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145372033119201,-4203.4609375,304.1883544921875,0.7233031392097473,0.2972370386123657,0.2738096415996551,293.4412536621094,297.1499938964844,293.1499938964844,0.3256140947341919,-6149.97216796875,304.2106628417969,0.8051519393920898,0.415113627910614,0.3999009728431701,293.2350158691406,297.1499938964844,293.1499938964844,0.567105233669281,-7024.20654296875,304.19805908203125,0.9330323338508606,0.6503340005874634,0.4572012722492218,293.2555236816406,297.1499938964844,293.1499938964844,0.7180046439170837,-11414.6689453125,304.2117614746094,0.9913722276687622,0.7820901870727539,0.7421743273735046,293.2129821777344,297.1499938964844,293.1499938964844,0.0594688914716243,-7730.28759765625,304.161376953125,0.5026350617408752,0.1053643450140953,0.5046131610870361,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4842224121094,1.0,0.5857540369033813,0.5001599788665771,0.5001599788665771,1.0,1.0,-2.854764223098755,1.050835132598877,1.8039289712905884,0.4026682376861572,0.0,0.0,0.8753475546836853,210.9592742919922,177.0,100.51795959472656,-35475.8046875,2765.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1019287109375,278.1499938964844,0.0,18000.0,318.1099853515625,36871.1796875,36000.0,0.0,0.0,0.8678151369094849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576168775558472,1.7576439380645752,-2.709763793973252e-05,0.0,0.0008807220146991,0.0,0.0,628.9668579101562,0.0,0.0,0.0,0.9699493646621704,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.2098629921674728,-4132.07568359375,304.183349609375,0.7270762920379639,0.2922865748405456,0.268911063671112,293.4437561035156,297.1499938964844,293.1499938964844,0.3176039159297943,-6033.388671875,304.20379638671875,0.8092105388641357,0.4072245955467224,0.3920164108276367,293.2353515625,297.1499938964844,293.1499938964844,0.5638769268989563,-6998.3486328125,304.1873779296875,0.9440789222717284,0.6481111645698547,0.4553008675575256,293.2557983398437,297.1499938964844,293.1499938964844,0.7133095860481262,-11367.10546875,304.1990051269531,0.9989005327224731,0.7793577909469604,0.738845944404602,293.2117004394531,297.1499938964844,293.1499938964844,0.058064118027687,-7611.95947265625,304.159912109375,0.505991518497467,0.1040235757827758,0.4962914586067199,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749516487121582,0.5022253394126892,0.5022253394126892,1.0,1.0,-2.823111057281494,1.0413919687271118,1.7817190885543823,0.4001437723636627,0.0,0.0,0.8335055112838745,199.1422271728516,165.0,8.075531959533691,-34915.87890625,2633.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2334899902344,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.671875,36000.0,0.0,0.0,0.8608831167221069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6565836668014526,1.6566087007522583,-2.506298915250227e-05,0.0,0.0008736869203858,0.0,0.0,541.499755859375,0.0,0.0,0.0,0.922565460205078,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.2098629921674728,-4132.07568359375,304.183349609375,0.7270762920379639,0.2922865748405456,0.268911063671112,293.4437561035156,297.1499938964844,293.1499938964844,0.3176039159297943,-6033.388671875,304.20379638671875,0.8092105388641357,0.4072245955467224,0.3920164108276367,293.2353515625,297.1499938964844,293.1499938964844,0.5638769268989563,-6998.3486328125,304.1873779296875,0.9440789222717284,0.6481111645698547,0.4553008675575256,293.2557983398437,297.1499938964844,293.1499938964844,0.7133095860481262,-11367.10546875,304.1990051269531,0.9989005327224731,0.7793577909469604,0.738845944404602,293.2117004394531,297.1499938964844,293.1499938964844,0.058064118027687,-7611.95947265625,304.159912109375,0.505991518497467,0.1040235757827758,0.4962914586067199,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749516487121582,0.5022253394126892,0.5022253394126892,1.0,1.0,-2.823111057281494,1.0413919687271118,1.7817190885543823,0.4001437723636627,0.0,0.0,0.8335055112838745,199.1422271728516,165.0,8.075531959533691,-34915.87890625,2633.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2334899902344,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.671875,36000.0,0.0,0.0,0.8608831167221069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6565836668014526,1.6566087007522583,-2.506298915250227e-05,0.0,0.0008736869203858,0.0,0.0,541.499755859375,0.0,0.0,0.0,0.922565460205078,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.2056842595338821,-4067.888671875,304.17926025390625,0.7298652529716492,0.2876340746879577,0.2643861770629883,293.4448547363281,297.1499938964844,293.1499938964844,0.3101645112037658,-5924.06298828125,304.1983337402344,0.8118407726287842,0.3995594978332519,0.3844490945339203,293.23443603515625,297.1499938964844,293.1499938964844,0.5615572929382324,-6980.0869140625,304.17889404296875,0.9531511068344116,0.6461345553398132,0.4536720514297485,293.24371337890625,297.1499938964844,293.1499938964844,0.6944935321807861,-11121.126953125,304.2146301269531,0.9990000128746032,0.7790752649307251,0.7208221554756165,293.20904541015625,297.1499938964844,293.1499938964844,0.0570055060088634,-7523.90576171875,304.15838623046875,0.5090470314025879,0.1029986217617988,0.4898068308830261,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632482767105103,0.5045767426490784,0.5045767426490784,1.0,1.0,-2.777083396911621,1.0262960195541382,1.750787377357483,0.3953300714492798,0.0,0.0,0.7956276535987854,189.04595947265625,168.0,-15.590828895568848,-34272.56640625,2486.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500244140625,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.8203125,36000.0,0.0,0.0,0.8514246344566345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517127513885498,1.5517358779907229,-2.303074870724231e-05,0.0,0.0008640877786092,0.0,0.0,459.6685791015625,0.0,0.0,0.0,0.8736991286277771,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.2056842595338821,-4067.888671875,304.17926025390625,0.7298652529716492,0.2876340746879577,0.2643861770629883,293.4448547363281,297.1499938964844,293.1499938964844,0.3101645112037658,-5924.06298828125,304.1983337402344,0.8118407726287842,0.3995594978332519,0.3844490945339203,293.23443603515625,297.1499938964844,293.1499938964844,0.5615572929382324,-6980.0869140625,304.17889404296875,0.9531511068344116,0.6461345553398132,0.4536720514297485,293.24371337890625,297.1499938964844,293.1499938964844,0.6944935321807861,-11121.126953125,304.2146301269531,0.9990000128746032,0.7790752649307251,0.7208221554756165,293.20904541015625,297.1499938964844,293.1499938964844,0.0570055060088634,-7523.90576171875,304.15838623046875,0.5090470314025879,0.1029986217617988,0.4898068308830261,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632482767105103,0.5045767426490784,0.5045767426490784,1.0,1.0,-2.777083396911621,1.0262960195541382,1.750787377357483,0.3953300714492798,0.0,0.0,0.7956276535987854,189.04595947265625,168.0,-15.590828895568848,-34272.56640625,2486.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500244140625,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.8203125,36000.0,0.0,0.0,0.8514246344566345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517127513885498,1.5517358779907229,-2.303074870724231e-05,0.0,0.0008640877786092,0.0,0.0,459.6685791015625,0.0,0.0,0.0,0.8736991286277771,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.2037542015314102,-4038.176025390625,304.17742919921875,0.7301560044288635,0.2853114902973175,0.2622200548648834,293.4454650878906,297.1499938964844,293.1499938964844,0.3066344559192657,-5871.9228515625,304.1959533691406,0.8117955923080444,0.3957030177116394,0.3807414472103119,293.23419189453125,297.1499938964844,293.1499938964844,0.5606892704963684,-6973.51806640625,304.1752319335937,0.9558445811271667,0.6451090574264526,0.4529058337211609,293.2312927246094,297.1499938964844,293.1499938964844,0.6872043013572693,-11028.7880859375,304.21600341796875,0.9990000128746032,0.780325174331665,0.7139925360679626,293.20770263671875,297.1499938964844,293.1499938964844,0.0565967634320259,-7490.42431640625,304.1575927734375,0.5098254084587097,0.1025135219097137,0.487151026725769,291.43365478515625,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,293.3316345214844,291.4318542480469,1.0,0.5591872930526733,0.5056737661361694,0.5056737661361694,1.0,1.0,-2.757791519165039,1.0201575756072998,1.7376339435577393,0.3932519257068634,0.0,0.0,0.777941882610321,185.7157287597656,168.0,-27.95266342163086,-33969.578125,2430.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8938293457031,314.4742736816406,278.1499938964844,0.0,18000.0,317.6300048828125,37195.078125,36000.0,0.0,0.0,0.8408647179603577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4971965551376345,1.4972184896469116,-2.2023727069608867e-05,0.0,0.0008533707587048,0.0,0.0,420.811767578125,0.0,0.0,0.0,0.8486623764038086,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2020583301782608,-4012.30078125,304.175537109375,0.7297276854515076,0.2829906642436981,0.26007941365242,293.4461364746094,297.1499938964844,293.1499938964844,0.3034341335296631,-5824.85595703125,304.19342041015625,0.8108769655227661,0.3918277025222778,0.3770418465137481,293.23406982421875,297.1499938964844,293.1499938964844,0.56041419506073,-6972.91162109375,304.171142578125,0.9574148058891296,0.6440666317939758,0.4521435499191284,293.21923828125,297.1499938964844,293.1499938964844,0.6828020811080933,-10977.0341796875,304.2119445800781,0.9990000128746032,0.78166264295578,0.7095139622688293,293.2064208984375,297.1499938964844,293.1499938964844,0.0562860742211341,-7466.00732421875,304.15679931640625,0.5100493431091309,0.102030761539936,0.484662264585495,291.4095458984375,291.1499938964844,255.08921813964844,254.1741485595703,279.1718139648437,293.3299560546875,291.4068908691406,1.0,0.555905818939209,0.506725013256073,0.506725013256073,1.0,1.0,-2.74147891998291,1.015138864517212,1.7263400554656982,0.3917405903339386,0.0,0.0,0.7629883885383606,183.41802978515625,171.0,-48.22908782958984,-33669.79296875,2387.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.11334228515625,314.5503845214844,278.1499938964844,0.0,18000.0,317.6300048828125,37124.984375,36000.0,0.0,0.0,0.8339215517044067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.445767521858215,1.4457886219024658,-2.108878288709093e-05,0.0,0.0008463243138976,0.0,0.0,386.1546630859375,0.0,0.0,0.0,0.8253241777420044,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988542973995208,-3963.254150390625,304.1723937988281,0.7274792790412903,0.2783818244934082,0.2558858394622803,293.4475402832031,297.1499938964844,293.1499938964844,0.2972409129142761,-5733.1708984375,304.1893310546875,0.8072565197944641,0.3840411305427551,0.3696715533733368,293.2339782714844,297.1499938964844,293.1499938964844,0.5603199601173401,-6975.42529296875,304.164306640625,0.9584090113639832,0.6419583559036255,0.4506492018699646,293.2005310058594,297.1499938964844,293.1499938964844,0.6790898442268372,-10941.9677734375,304.1973571777344,0.9990000128746032,0.7837221026420593,0.7050961852073669,293.2041320800781,297.1499938964844,293.1499938964844,0.0557541847229003,-7424.978515625,304.1554260253906,0.5094063878059387,0.1010662391781807,0.4800263345241546,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.5512247681617737,0.508713960647583,0.508713960647583,1.0,1.0,-2.714899063110352,1.007370114326477,1.707529067993164,0.3896771073341369,0.0,0.0,0.7392293810844421,180.7879180908203,174.0,-66.08759307861328,-33187.25,2323.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53814697265625,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.48828125,36000.0,0.0,0.0,0.8188741207122803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.36073637008667,1.3607560396194458,-1.958434950211085e-05,0.0,0.0008310531266033,0.0,0.0,333.0902404785156,0.0,0.0,0.0,0.7870050072669983,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988542973995208,-3963.254150390625,304.1723937988281,0.7274792790412903,0.2783818244934082,0.2558858394622803,293.4475402832031,297.1499938964844,293.1499938964844,0.2972409129142761,-5733.1708984375,304.1893310546875,0.8072565197944641,0.3840411305427551,0.3696715533733368,293.2339782714844,297.1499938964844,293.1499938964844,0.5603199601173401,-6975.42529296875,304.164306640625,0.9584090113639832,0.6419583559036255,0.4506492018699646,293.2005310058594,297.1499938964844,293.1499938964844,0.6790898442268372,-10941.9677734375,304.1973571777344,0.9990000128746032,0.7837221026420593,0.7050961852073669,293.2041320800781,297.1499938964844,293.1499938964844,0.0557541847229003,-7424.978515625,304.1554260253906,0.5094063878059387,0.1010662391781807,0.4800263345241546,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.5512247681617737,0.508713960647583,0.508713960647583,1.0,1.0,-2.714899063110352,1.007370114326477,1.707529067993164,0.3896771073341369,0.0,0.0,0.7392293810844421,180.7879180908203,174.0,-66.08759307861328,-33187.25,2323.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53814697265625,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.48828125,36000.0,0.0,0.0,0.8188741207122803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.36073637008667,1.3607560396194458,-1.958434950211085e-05,0.0,0.0008310531266033,0.0,0.0,333.0902404785156,0.0,0.0,0.0,0.7870050072669983,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1956944763660431,-3914.40576171875,304.17022705078125,0.7238780856132507,0.2738213241100311,0.2517949938774109,293.4490051269531,297.1499938964844,293.1499938964844,0.2910082042217254,-5639.80419921875,304.1866455078125,0.8017644882202148,0.3762069642543793,0.362319141626358,293.234130859375,297.1499938964844,293.1499938964844,0.5602530837059021,-6977.1103515625,304.1596984863281,0.957323968410492,0.6398013234138489,0.4491707682609558,293.1918029785156,297.1499938964844,293.1499938964844,0.6801266670227051,-10968.58203125,304.1798400878906,0.9990000128746032,0.7842310070991516,0.7050375938415527,293.2021789550781,297.1499938964844,293.1499938964844,0.0552484355866909,-7385.81494140625,304.15447998046875,0.5076968669891357,0.1000930145382881,0.4756765067577362,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.303466796875,1.0,0.5483481884002686,0.5105759501457214,0.5105759501457214,1.0,1.0,-2.6940691471099854,1.0017269849777222,1.6923420429229736,0.3884954154491424,0.0,0.0,0.7218567728996277,180.02024841308594,177.0,-67.82299041748047,-32803.03515625,2280.759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8923645019531,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.3046875,36000.0,0.0,0.0,0.7981590628623962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2961541414260864,1.2961726188659668,-1.849100590334274e-05,0.0,0.0008100299746729,0.0,0.0,296.35601806640625,0.0,0.0,0.0,0.7582681775093079,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1956944763660431,-3914.40576171875,304.17022705078125,0.7238780856132507,0.2738213241100311,0.2517949938774109,293.4490051269531,297.1499938964844,293.1499938964844,0.2910082042217254,-5639.80419921875,304.1866455078125,0.8017644882202148,0.3762069642543793,0.362319141626358,293.234130859375,297.1499938964844,293.1499938964844,0.5602530837059021,-6977.1103515625,304.1596984863281,0.957323968410492,0.6398013234138489,0.4491707682609558,293.1918029785156,297.1499938964844,293.1499938964844,0.6801266670227051,-10968.58203125,304.1798400878906,0.9990000128746032,0.7842310070991516,0.7050375938415527,293.2021789550781,297.1499938964844,293.1499938964844,0.0552484355866909,-7385.81494140625,304.15447998046875,0.5076968669891357,0.1000930145382881,0.4756765067577362,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.303466796875,1.0,0.5483481884002686,0.5105759501457214,0.5105759501457214,1.0,1.0,-2.6940691471099854,1.0017269849777222,1.6923420429229736,0.3884954154491424,0.0,0.0,0.7218567728996277,180.02024841308594,177.0,-67.82299041748047,-32803.03515625,2280.759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8923645019531,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.3046875,36000.0,0.0,0.0,0.7981590628623962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2961541414260864,1.2961726188659668,-1.849100590334274e-05,0.0,0.0008100299746729,0.0,0.0,296.35601806640625,0.0,0.0,0.0,0.7582681775093079,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926637291908264,-3867.3427734375,304.1685485839844,0.7193317413330078,0.2693147957324981,0.2477918565273285,293.45050048828125,297.1499938964844,293.1499938964844,0.2848580181598663,-5546.984375,304.1846923828125,0.7950345873832703,0.3683303892612457,0.354967325925827,293.2344665527344,297.1499938964844,293.1499938964844,0.5604255795478821,-6980.57177734375,304.1562194824219,0.9548056721687316,0.6376022696495056,0.4476923942565918,293.1929016113281,297.1499938964844,293.1499938964844,0.6849395036697388,-11042.7890625,304.1618957519531,0.9990000128746032,0.7829674482345581,0.7079160809516907,293.2005920410156,297.1499938964844,293.1499938964844,0.0547733642160892,-7349.34716796875,304.1537780761719,0.5052604675292969,0.0990930870175361,0.4714328348636627,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.5466817021369934,0.5123412609100342,0.5123412609100342,1.0,1.0,-2.677004098892212,0.997448205947876,1.679555892944336,0.3878647983074188,0.0,0.0,0.7115636467933655,180.50079345703125,180.0,-70.61467742919922,-32455.41015625,2252.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0647277832031,314.8755187988281,278.1499938964844,0.0,18000.0,317.1499938964844,36410.28125,36000.0,0.0,0.0,0.7810759544372559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253050684928894,1.253068447113037,-1.7768805264495313e-05,0.0,0.0007926928228698,0.0,0.0,273.2958984375,0.0,0.0,0.0,0.7393198013305664,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926637291908264,-3867.3427734375,304.1685485839844,0.7193317413330078,0.2693147957324981,0.2477918565273285,293.45050048828125,297.1499938964844,293.1499938964844,0.2848580181598663,-5546.984375,304.1846923828125,0.7950345873832703,0.3683303892612457,0.354967325925827,293.2344665527344,297.1499938964844,293.1499938964844,0.5604255795478821,-6980.57177734375,304.1562194824219,0.9548056721687316,0.6376022696495056,0.4476923942565918,293.1929016113281,297.1499938964844,293.1499938964844,0.6849395036697388,-11042.7890625,304.1618957519531,0.9990000128746032,0.7829674482345581,0.7079160809516907,293.2005920410156,297.1499938964844,293.1499938964844,0.0547733642160892,-7349.34716796875,304.1537780761719,0.5052604675292969,0.0990930870175361,0.4714328348636627,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.5466817021369934,0.5123412609100342,0.5123412609100342,1.0,1.0,-2.677004098892212,0.997448205947876,1.679555892944336,0.3878647983074188,0.0,0.0,0.7115636467933655,180.50079345703125,180.0,-70.61467742919922,-32455.41015625,2252.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0647277832031,314.8755187988281,278.1499938964844,0.0,18000.0,317.1499938964844,36410.28125,36000.0,0.0,0.0,0.7810759544372559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253050684928894,1.253068447113037,-1.7768805264495313e-05,0.0,0.0007926928228698,0.0,0.0,273.2958984375,0.0,0.0,0.0,0.7393198013305664,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895414739847183,-3818.295654296875,304.1675720214844,0.7140690684318542,0.2648650109767914,0.2438666820526123,293.4519958496094,297.1499938964844,293.1499938964844,0.278465062379837,-5449.39892578125,304.1838073730469,0.7874966859817505,0.3604146838188171,0.3476064205169678,293.2349548339844,297.1499938964844,293.1499938964844,0.5602139830589294,-6979.39697265625,304.154541015625,0.9513002634048462,0.635362446308136,0.4462087154388428,293.2022705078125,297.1499938964844,293.1499938964844,0.6918647289276123,-11141.4833984375,304.1464538574219,0.9990000128746032,0.7799948453903198,0.7127528190612793,293.1993713378906,297.1499938964844,293.1499938964844,0.0542345494031906,-7306.82421875,304.1534118652344,0.502346396446228,0.098060019314289,0.4671819508075714,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458207130432129,0.514046847820282,0.514046847820282,1.0,1.0,-2.6623611450195312,0.9940420985221864,1.6683189868927002,0.3875849545001983,0.0,0.0,0.7063764333724976,181.820053100586,183.0,-61.58286666870117,-32180.009765625,2233.13232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.099853515625,314.8446044921875,278.1499938964844,0.0,18000.0,317.1499938964844,36221.421875,36000.0,0.0,0.0,0.7649526596069336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294800281524658,1.229497313499451,-1.7370763089274988e-05,0.0,0.0007763297180645,0.0,0.0,261.1054077148437,0.0,0.0,0.0,0.7289679646492004,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895414739847183,-3818.295654296875,304.1675720214844,0.7140690684318542,0.2648650109767914,0.2438666820526123,293.4519958496094,297.1499938964844,293.1499938964844,0.278465062379837,-5449.39892578125,304.1838073730469,0.7874966859817505,0.3604146838188171,0.3476064205169678,293.2349548339844,297.1499938964844,293.1499938964844,0.5602139830589294,-6979.39697265625,304.154541015625,0.9513002634048462,0.635362446308136,0.4462087154388428,293.2022705078125,297.1499938964844,293.1499938964844,0.6918647289276123,-11141.4833984375,304.1464538574219,0.9990000128746032,0.7799948453903198,0.7127528190612793,293.1993713378906,297.1499938964844,293.1499938964844,0.0542345494031906,-7306.82421875,304.1534118652344,0.502346396446228,0.098060019314289,0.4671819508075714,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458207130432129,0.514046847820282,0.514046847820282,1.0,1.0,-2.6623611450195312,0.9940420985221864,1.6683189868927002,0.3875849545001983,0.0,0.0,0.7063764333724976,181.820053100586,183.0,-61.58286666870117,-32180.009765625,2233.13232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.099853515625,314.8446044921875,278.1499938964844,0.0,18000.0,317.1499938964844,36221.421875,36000.0,0.0,0.0,0.7649526596069336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294800281524658,1.229497313499451,-1.7370763089274988e-05,0.0,0.0007763297180645,0.0,0.0,261.1054077148437,0.0,0.0,0.0,0.7289679646492004,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.1879621148109436,-3793.32666015625,304.1672668457031,0.7111964821815491,0.2626626789569855,0.2419311851263046,293.4527282714844,297.1499938964844,293.1499938964844,0.2752013504505157,-5399.24462890625,304.18359375,0.7835246324539185,0.3564435541629791,0.343920350074768,293.2352600097656,297.1499938964844,293.1499938964844,0.55999356508255,-6977.48388671875,304.15411376953125,0.949276864528656,0.6342273950576782,0.445461630821228,293.20953369140625,297.1499938964844,293.1499938964844,0.6959329843521118,-11197.6005859375,304.13970947265625,0.9990000128746032,0.7779096364974976,0.7156874537467957,293.1988830566406,297.1499938964844,293.1499938964844,0.0539457574486732,-7283.77001953125,304.1533203125,0.5007714033126831,0.0975333675742149,0.4650439620018005,291.1921081542969,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.3247375488281,291.1904296875,1.0,0.545604407787323,0.5148890614509583,0.5148890614509583,1.0,1.0,-2.6556649208068848,0.9925687313079834,1.663096308708191,0.3875401318073272,0.0,0.0,0.7054474949836731,182.7048797607422,183.0,-56.765602111816406,-32057.40625,2225.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06597900390625,314.8033447265625,278.1499938964844,0.0,18000.0,316.6700134277344,36141.265625,36000.0,0.0,0.0,0.752621591091156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234362363815308,1.2234535217285156,-1.726261143630836e-05,0.0,0.0007638152455911,0.0,0.0,257.963623046875,0.0,0.0,0.0,0.7263216972351074,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1864276379346847,-3769.0712890625,304.1669006347656,0.7081616520881653,0.2604768574237823,0.240013375878334,293.4534606933594,297.1499938964844,293.1499938964844,0.271976113319397,-5349.6005859375,304.183349609375,0.7794619798660278,0.35246542096138,0.3402304053306579,293.2355651855469,297.1499938964844,293.1499938964844,0.5598554611206055,-6976.42236328125,304.1535949707031,0.947117269039154,0.6330851912498474,0.4447113573551178,293.2182006835937,297.1499938964844,293.1499938964844,0.7004973292350769,-11259.62109375,304.13330078125,0.9990000128746032,0.7754533290863037,0.7188754677772522,293.19842529296875,297.1499938964844,293.1499938964844,0.0536655560135841,-7261.5791015625,304.1532287597656,0.4991450309753418,0.0970027968287468,0.4629020094871521,291.1719055175781,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3251037597656,291.1697692871094,1.0,0.5454961657524109,0.5157299637794495,0.5157299637794495,1.0,1.0,-2.6492812633514404,0.9912145733833312,1.658066749572754,0.3875473737716675,0.0,0.0,0.7059723734855652,183.7032165527344,186.0,-58.0791015625,-31917.521484375,2219.793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9645690917969,314.7165222167969,278.1499938964844,0.0,18000.0,316.6700134277344,36060.1171875,36000.0,0.0,0.0,0.744938313961029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2210639715194702,1.2210811376571655,-1.720904401736334e-05,0.0,0.0007560176891274,0.0,0.0,256.61328125,0.0,0.0,0.0,0.7253134250640869,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.1833454221487045,-3720.08056640625,304.1664123535156,0.701828122138977,0.2561594247817993,0.2362339496612548,293.4548645019531,297.1499938964844,293.1499938964844,0.2654265463352203,-5248.1689453125,304.18316650390625,0.7711650729179382,0.3444940149784088,0.3328432440757751,293.2362060546875,297.1499938964844,293.1499938964844,0.5594074726104736,-6972.31396484375,304.1531982421875,0.9424855709075928,0.6307884454727173,0.44320809841156,293.23876953125,297.1499938964844,293.1499938964844,0.7103323936462402,-11390.5341796875,304.1225891113281,0.9990000128746032,0.7695649266242981,0.7257727980613708,293.1976623535156,297.1499938964844,293.1499938964844,0.0530766062438488,-7214.5673828125,304.15313720703125,0.495784729719162,0.0959277525544166,0.4586090743541717,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455261468887329,0.5174232721328735,0.5174232721328735,1.0,1.0,-2.6371841430664062,0.9887752532958984,1.6484090089797974,0.3876932561397552,0.0,0.0,0.7106303572654724,185.96731567382807,189.0,-51.25138854980469,-31690.763671875,2210.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.04296875,36000.0,0.0,0.0,0.7312963008880615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297370433807373,1.2297543287277222,-1.729943323880434e-05,0.0,0.0007421727641485,0.0,0.0,260.39312744140625,0.0,0.0,0.0,0.7290548086166382,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.1833454221487045,-3720.08056640625,304.1664123535156,0.701828122138977,0.2561594247817993,0.2362339496612548,293.4548645019531,297.1499938964844,293.1499938964844,0.2654265463352203,-5248.1689453125,304.18316650390625,0.7711650729179382,0.3444940149784088,0.3328432440757751,293.2362060546875,297.1499938964844,293.1499938964844,0.5594074726104736,-6972.31396484375,304.1531982421875,0.9424855709075928,0.6307884454727173,0.44320809841156,293.23876953125,297.1499938964844,293.1499938964844,0.7103323936462402,-11390.5341796875,304.1225891113281,0.9990000128746032,0.7695649266242981,0.7257727980613708,293.1976623535156,297.1499938964844,293.1499938964844,0.0530766062438488,-7214.5673828125,304.15313720703125,0.495784729719162,0.0959277525544166,0.4586090743541717,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455261468887329,0.5174232721328735,0.5174232721328735,1.0,1.0,-2.6371841430664062,0.9887752532958984,1.6484090089797974,0.3876932561397552,0.0,0.0,0.7106303572654724,185.96731567382807,189.0,-51.25138854980469,-31690.763671875,2210.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.04296875,36000.0,0.0,0.0,0.7312963008880615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297370433807373,1.2297543287277222,-1.729943323880434e-05,0.0,0.0007421727641485,0.0,0.0,260.39312744140625,0.0,0.0,0.0,0.7290548086166382,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.180134579539299,-3668.452880859375,304.16632080078125,0.6942790746688843,0.2519414126873016,0.2325956970453262,293.4560241699219,297.1499938964844,293.1499938964844,0.2585669755935669,-5140.826171875,304.1835632324219,0.7616533041000366,0.3365352749824524,0.3255199491977691,293.2367553710937,297.1499938964844,293.1499938964844,0.55825275182724,-6960.65625,304.15411376953125,0.935916781425476,0.6284913420677185,0.441748172044754,293.2571716308594,297.1499938964844,293.1499938964844,0.711861252784729,-11403.083984375,304.1299743652344,0.996161937713623,0.7635636925697327,0.7250222563743591,293.19696044921875,297.1499938964844,293.1499938964844,0.0524405278265476,-7162.65576171875,304.1531677246094,0.4916273355484009,0.0948620364069938,0.4546011984348297,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453365445137024,0.5193678140640259,0.5193678140640259,1.0,1.0,-2.616538524627685,0.9830129146575928,1.6335257291793823,0.3865624964237213,0.0,0.0,0.7171245217323303,189.53341674804688,192.0,-31.005266189575195,-31421.091796875,2192.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2744140625,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.28515625,36000.0,0.0,0.0,0.7152012586593628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484298944473269,1.2484474182128906,-1.7560887499712408e-05,0.0,0.00072583835572,0.0,0.0,269.41094970703125,0.0,0.0,0.0,0.7371564507484436,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.180134579539299,-3668.452880859375,304.16632080078125,0.6942790746688843,0.2519414126873016,0.2325956970453262,293.4560241699219,297.1499938964844,293.1499938964844,0.2585669755935669,-5140.826171875,304.1835632324219,0.7616533041000366,0.3365352749824524,0.3255199491977691,293.2367553710937,297.1499938964844,293.1499938964844,0.55825275182724,-6960.65625,304.15411376953125,0.935916781425476,0.6284913420677185,0.441748172044754,293.2571716308594,297.1499938964844,293.1499938964844,0.711861252784729,-11403.083984375,304.1299743652344,0.996161937713623,0.7635636925697327,0.7250222563743591,293.19696044921875,297.1499938964844,293.1499938964844,0.0524405278265476,-7162.65576171875,304.1531677246094,0.4916273355484009,0.0948620364069938,0.4546011984348297,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453365445137024,0.5193678140640259,0.5193678140640259,1.0,1.0,-2.616538524627685,0.9830129146575928,1.6335257291793823,0.3865624964237213,0.0,0.0,0.7171245217323303,189.53341674804688,192.0,-31.005266189575195,-31421.091796875,2192.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2744140625,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.28515625,36000.0,0.0,0.0,0.7152012586593628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484298944473269,1.2484474182128906,-1.7560887499712408e-05,0.0,0.00072583835572,0.0,0.0,269.41094970703125,0.0,0.0,0.0,0.7371564507484436,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.176959291100502,-3617.18505859375,304.1661682128906,0.6867634654045105,0.2477706372737884,0.2290212213993072,293.45721435546875,297.1499938964844,293.1499938964844,0.2516713738441467,-5032.28955078125,304.1838684082031,0.752302885055542,0.3285423219203949,0.3181871175765991,293.2375183105469,297.1499938964844,293.1499938964844,0.5569497346878052,-6947.63818359375,304.1548767089844,0.9292462468147278,0.6261414885520935,0.440267413854599,293.2643127441406,297.1499938964844,293.1499938964844,0.7094454765319824,-11364.130859375,304.1404724121094,0.990915060043335,0.7593835592269897,0.7209288477897644,293.1963806152344,297.1499938964844,293.1499938964844,0.0518015846610069,-7110.52783203125,304.1531677246094,0.4874595403671264,0.093792550265789,0.4506489336490631,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.5447624921798706,0.5214214324951172,0.5214214324951172,1.0,1.0,-2.5920004844665527,0.9757198095321656,1.6162806749343872,0.384622573852539,0.0,0.0,0.7255011200904846,193.1302032470703,195.0,-28.079923629760746,-31071.6171875,2168.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7758178710937,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.5625,36000.0,0.0,0.0,0.7048390507698059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711474895477295,1.271165370941162,-1.789383532013744e-05,0.0,0.0007153220358304,0.0,0.0,280.7929382324219,0.0,0.0,0.0,0.7472213506698608,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.176959291100502,-3617.18505859375,304.1661682128906,0.6867634654045105,0.2477706372737884,0.2290212213993072,293.45721435546875,297.1499938964844,293.1499938964844,0.2516713738441467,-5032.28955078125,304.1838684082031,0.752302885055542,0.3285423219203949,0.3181871175765991,293.2375183105469,297.1499938964844,293.1499938964844,0.5569497346878052,-6947.63818359375,304.1548767089844,0.9292462468147278,0.6261414885520935,0.440267413854599,293.2643127441406,297.1499938964844,293.1499938964844,0.7094454765319824,-11364.130859375,304.1404724121094,0.990915060043335,0.7593835592269897,0.7209288477897644,293.1963806152344,297.1499938964844,293.1499938964844,0.0518015846610069,-7110.52783203125,304.1531677246094,0.4874595403671264,0.093792550265789,0.4506489336490631,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.5447624921798706,0.5214214324951172,0.5214214324951172,1.0,1.0,-2.5920004844665527,0.9757198095321656,1.6162806749343872,0.384622573852539,0.0,0.0,0.7255011200904846,193.1302032470703,195.0,-28.079923629760746,-31071.6171875,2168.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7758178710937,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.5625,36000.0,0.0,0.0,0.7048390507698059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711474895477295,1.271165370941162,-1.789383532013744e-05,0.0,0.0007153220358304,0.0,0.0,280.7929382324219,0.0,0.0,0.0,0.7472213506698608,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.173741802573204,-3564.893798828125,304.1661376953125,0.6797623634338379,0.2436773180961609,0.2254883199930191,293.45831298828125,297.1499938964844,293.1499938964844,0.2446332275867462,-4920.662109375,304.1842956542969,0.743562638759613,0.320535272359848,0.31081223487854,293.2382507324219,297.1499938964844,293.1499938964844,0.5553101897239685,-6931.16796875,304.156005859375,0.9232242703437804,0.6237724423408508,0.4387532472610473,293.2671203613281,297.1499938964844,293.1499938964844,0.7072383761405945,-11331.005859375,304.1472473144531,0.9861777424812316,0.7559161186218262,0.717746376991272,293.1957397460937,297.1499938964844,293.1499938964844,0.0511229336261749,-7054.83349609375,304.1532287597656,0.4835208356380462,0.0927466601133346,0.4466754198074341,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440966486930847,0.5234692096710205,0.5234692096710205,1.0,1.0,-2.5684757232666016,0.9687754511833192,1.5997003316879272,0.3828091919422149,0.0,0.0,0.7354304790496826,196.3456268310547,198.0,-20.324153900146484,-30766.0546875,2144.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677917480469,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35680.328125,36000.0,0.0,0.0,0.6966007947921753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007161617279053,1.3007344007492063,-1.834290742408484e-05,0.0,0.0007069612620398,0.0,0.0,296.2127380371094,0.0,0.0,0.0,0.7602928280830383,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.173741802573204,-3564.893798828125,304.1661376953125,0.6797623634338379,0.2436773180961609,0.2254883199930191,293.45831298828125,297.1499938964844,293.1499938964844,0.2446332275867462,-4920.662109375,304.1842956542969,0.743562638759613,0.320535272359848,0.31081223487854,293.2382507324219,297.1499938964844,293.1499938964844,0.5553101897239685,-6931.16796875,304.156005859375,0.9232242703437804,0.6237724423408508,0.4387532472610473,293.2671203613281,297.1499938964844,293.1499938964844,0.7072383761405945,-11331.005859375,304.1472473144531,0.9861777424812316,0.7559161186218262,0.717746376991272,293.1957397460937,297.1499938964844,293.1499938964844,0.0511229336261749,-7054.83349609375,304.1532287597656,0.4835208356380462,0.0927466601133346,0.4466754198074341,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440966486930847,0.5234692096710205,0.5234692096710205,1.0,1.0,-2.5684757232666016,0.9687754511833192,1.5997003316879272,0.3828091919422149,0.0,0.0,0.7354304790496826,196.3456268310547,198.0,-20.324153900146484,-30766.0546875,2144.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677917480469,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35680.328125,36000.0,0.0,0.0,0.6966007947921753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007161617279053,1.3007344007492063,-1.834290742408484e-05,0.0,0.0007069612620398,0.0,0.0,296.2127380371094,0.0,0.0,0.0,0.7602928280830383,4.0,0.0,1.0
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.1721339225769043,-3538.650390625,304.1661376953125,0.6764017939567566,0.2416665256023407,0.2237498313188552,293.45880126953125,297.1499938964844,293.1499938964844,0.2410815805196762,-4864.02783203125,304.1845092773437,0.7393423914909363,0.3165342807769775,0.3071219027042389,293.2386169433594,297.1499938964844,293.1499938964844,0.5543845891952515,-6921.87939453125,304.1565856933594,0.9203720688819884,0.6225854754447937,0.4379912316799164,293.2679138183594,297.1499938964844,293.1499938964844,0.706047534942627,-11313.9873046875,304.14990234375,0.9838707447052002,0.7542735934257507,0.7162712216377258,293.19537353515625,297.1499938964844,293.1499938964844,0.0507798269391059,-7026.60791015625,304.1532897949219,0.4815842509269714,0.0922368466854095,0.4447305798530578,291.0777893066406,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312072753906,291.07733154296875,1.0,0.5437538623809814,0.5244941711425781,0.5244941711425781,1.0,1.0,-2.5569279193878174,0.9653685092926024,1.5915594100952148,0.3819227814674377,0.0,0.0,0.7407268285751343,197.8835601806641,198.0,-16.642478942871094,-30621.318359375,2132.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0173034667969,313.4567565917969,278.1499938964844,0.0,18000.0,315.7099914550781,35661.8125,36000.0,0.0,0.0,0.6884121298789978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3167239427566528,1.3167425394058228,-1.8593156710267067e-05,0.0,0.0006986507796682,0.0,0.0,304.8492736816406,0.0,0.0,0.0,0.7674194574356079,4.0,0.0,1.0
552360,293.32794189453125,297.1499938964844,293.1499938964844,0.1705794334411621,-3513.29150390625,304.166015625,0.6731196045875549,0.2396798133850097,0.2220312058925628,293.459228515625,297.1499938964844,293.1499938964844,0.2375836968421936,-4808.15478515625,304.1846008300781,0.7351914048194885,0.3125368356704712,0.3034324944019317,293.23895263671875,297.1499938964844,293.1499938964844,0.5535498857498169,-6913.62255859375,304.1568908691406,0.9176063537597656,0.6213991641998291,0.4372278153896332,293.2685241699219,297.1499938964844,293.1499938964844,0.7049641609191895,-11298.8564453125,304.1518859863281,0.9815738797187804,0.7526594400405884,0.7148288488388062,293.19500732421875,297.1499938964844,293.1499938964844,0.0504546463489532,-7000.0634765625,304.1532592773437,0.4796453714370727,0.0917350500822067,0.4428170621395111,291.07110595703125,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310241699219,291.0700988769531,1.0,0.5434117317199707,0.5255206227302551,0.5255206227302551,1.0,1.0,-2.545480489730835,0.9619885087013244,1.5834918022155762,0.3810422122478485,0.0,0.0,0.7466166615486145,199.3951568603516,201.0,-19.32643318176269,-30454.7890625,2120.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7362976074219,313.2753601074219,278.1499938964844,0.0,18000.0,315.7099914550781,35640.3125,36000.0,0.0,0.0,0.6848883032798767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333491325378418,1.333510160446167,-1.885813617263921e-05,0.0,0.0006950745591893,0.0,0.0,314.0868835449219,0.0,0.0,0.0,0.7749477028846741,4.0,0.0,1.0
