time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1675110757350921,-3463.048828125,304.1658020019531,0.6667773127555847,0.2357807904481887,0.2186580747365951,293.4599609375,297.1499938964844,293.1499938964844,0.2305839508771896,-4695.74365234375,304.18475341796875,0.7270098924636841,0.3045560419559479,0.296062707901001,293.239501953125,297.1499938964844,293.1499938964844,0.5517951846122742,-6896.2333984375,304.15753173828125,0.9123246669769288,0.6190349459648132,0.4357044100761413,293.26934814453125,297.1499938964844,293.1499938964844,0.7026558518409729,-11267.3984375,304.15509033203125,0.9769810438156128,0.7494885325431824,0.7120063304901123,293.1942443847656,297.1499938964844,293.1499938964844,0.0498100072145462,-6947.4130859375,304.1532592773437,0.4757043123245239,0.09075378626585,0.4390817582607269,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.542742908000946,0.5275782346725464,0.5275782346725464,1.0,1.0,-2.522862911224365,0.9553003907203674,1.5675625801086426,0.3792941570281982,0.0,0.0,0.7597602605819702,202.3668365478516,204.0,-15.60077953338623,-30166.0390625,2097.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961364746094,312.9399719238281,278.1499938964844,0.0,18000.0,315.7099914550781,35577.2578125,36000.0,0.0,0.0,0.6792826056480408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723047971725464,1.3723242282867432,-1.948161661857739e-05,0.0,0.000689385458827,0.0,0.0,336.22027587890625,0.0,0.0,0.0,0.7923868894577026,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1675110757350921,-3463.048828125,304.1658020019531,0.6667773127555847,0.2357807904481887,0.2186580747365951,293.4599609375,297.1499938964844,293.1499938964844,0.2305839508771896,-4695.74365234375,304.18475341796875,0.7270098924636841,0.3045560419559479,0.296062707901001,293.239501953125,297.1499938964844,293.1499938964844,0.5517951846122742,-6896.2333984375,304.15753173828125,0.9123246669769288,0.6190349459648132,0.4357044100761413,293.26934814453125,297.1499938964844,293.1499938964844,0.7026558518409729,-11267.3984375,304.15509033203125,0.9769810438156128,0.7494885325431824,0.7120063304901123,293.1942443847656,297.1499938964844,293.1499938964844,0.0498100072145462,-6947.4130859375,304.1532592773437,0.4757043123245239,0.09075378626585,0.4390817582607269,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.542742908000946,0.5275782346725464,0.5275782346725464,1.0,1.0,-2.522862911224365,0.9553003907203674,1.5675625801086426,0.3792941570281982,0.0,0.0,0.7597602605819702,202.3668365478516,204.0,-15.60077953338623,-30166.0390625,2097.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961364746094,312.9399719238281,278.1499938964844,0.0,18000.0,315.7099914550781,35577.2578125,36000.0,0.0,0.0,0.6792826056480408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723047971725464,1.3723242282867432,-1.948161661857739e-05,0.0,0.000689385458827,0.0,0.0,336.22027587890625,0.0,0.0,0.0,0.7923868894577026,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.164414957165718,-3411.985595703125,304.16571044921875,0.660709023475647,0.2319783568382263,0.215369626879692,293.46051025390625,297.1499938964844,293.1499938964844,0.2234725654125213,-4580.57177734375,304.1850280761719,0.71878582239151,0.2965938746929168,0.2887069284915924,293.239990234375,297.1499938964844,293.1499938964844,0.5496445298194885,-6874.76318359375,304.1586303710937,0.9073622822761536,0.6166674494743347,0.4341791570186615,293.2699279785156,297.1499938964844,293.1499938964844,0.6998006105422974,-11229.3603515625,304.1581420898437,0.9723500609397888,0.7463488578796387,0.7092205286026001,293.19342041015625,297.1499938964844,293.1499938964844,0.0491390749812126,-6892.19580078125,304.1532897949219,0.4715831875801086,0.089798204600811,0.4354572892189026,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0544128417969,1.0,0.5421060919761658,0.5296449065208435,0.5296449065208435,1.0,1.0,-2.500539541244507,0.9486806392669678,1.551858901977539,0.3775529861450195,0.0,0.0,0.7728371024131775,205.30422973632807,207.0,-7.645714282989502,-29901.255859375,2074.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7004089355469,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.671875,36000.0,0.0,0.0,0.6705155968666077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412161946296692,1.412182092666626,-2.0153380319243297e-05,0.0,0.000680488126818,0.0,0.0,360.2779235839844,0.0,0.0,0.0,0.8104293942451477,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.164414957165718,-3411.985595703125,304.16571044921875,0.660709023475647,0.2319783568382263,0.215369626879692,293.46051025390625,297.1499938964844,293.1499938964844,0.2234725654125213,-4580.57177734375,304.1850280761719,0.71878582239151,0.2965938746929168,0.2887069284915924,293.239990234375,297.1499938964844,293.1499938964844,0.5496445298194885,-6874.76318359375,304.1586303710937,0.9073622822761536,0.6166674494743347,0.4341791570186615,293.2699279785156,297.1499938964844,293.1499938964844,0.6998006105422974,-11229.3603515625,304.1581420898437,0.9723500609397888,0.7463488578796387,0.7092205286026001,293.19342041015625,297.1499938964844,293.1499938964844,0.0491390749812126,-6892.19580078125,304.1532897949219,0.4715831875801086,0.089798204600811,0.4354572892189026,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0544128417969,1.0,0.5421060919761658,0.5296449065208435,0.5296449065208435,1.0,1.0,-2.500539541244507,0.9486806392669678,1.551858901977539,0.3775529861450195,0.0,0.0,0.7728371024131775,205.30422973632807,207.0,-7.645714282989502,-29901.255859375,2074.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7004089355469,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.671875,36000.0,0.0,0.0,0.6705155968666077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412161946296692,1.412182092666626,-2.0153380319243297e-05,0.0,0.000680488126818,0.0,0.0,360.2779235839844,0.0,0.0,0.0,0.8104293942451477,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1614596545696258,-3363.1552734375,304.1653747558594,0.6549056768417358,0.2282723486423492,0.2121655493974685,293.4608764648437,297.1499938964844,293.1499938964844,0.2164872139692306,-4466.79052734375,304.1849670410156,0.7101745009422302,0.2886539995670318,0.2813682556152344,293.2403869628906,297.1499938964844,293.1499938964844,0.5476323366165161,-6854.93505859375,304.1590881347656,0.9027432203292848,0.6143033504486084,0.4326527416706085,293.2702941894531,297.1499938964844,293.1499938964844,0.6970680952072144,-11193.818359375,304.1599426269531,0.9676703810691832,0.74323570728302,0.7064560055732727,293.1925964355469,297.1499938964844,293.1499938964844,0.0485053397715091,-6840.42626953125,304.1532592773437,0.4671739637851715,0.0888648405671119,0.4319292902946472,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415077805519104,0.5317215919494629,0.5317215919494629,1.0,1.0,-2.47847867012024,0.9421184062957764,1.536360263824463,0.3758136332035064,0.0,0.0,0.7870573997497559,208.22547912597656,210.0,-10.022346496582031,-29612.52734375,2052.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885986328125,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.484375,36000.0,0.0,0.0,0.6667946577072144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529900550842283,1.4530109167099,-2.0857811250607483e-05,0.0,0.0006767118466086,0.0,0.0,386.1467590332031,0.0,0.0,0.0,0.8291049599647522,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1614596545696258,-3363.1552734375,304.1653747558594,0.6549056768417358,0.2282723486423492,0.2121655493974685,293.4608764648437,297.1499938964844,293.1499938964844,0.2164872139692306,-4466.79052734375,304.1849670410156,0.7101745009422302,0.2886539995670318,0.2813682556152344,293.2403869628906,297.1499938964844,293.1499938964844,0.5476323366165161,-6854.93505859375,304.1590881347656,0.9027432203292848,0.6143033504486084,0.4326527416706085,293.2702941894531,297.1499938964844,293.1499938964844,0.6970680952072144,-11193.818359375,304.1599426269531,0.9676703810691832,0.74323570728302,0.7064560055732727,293.1925964355469,297.1499938964844,293.1499938964844,0.0485053397715091,-6840.42626953125,304.1532592773437,0.4671739637851715,0.0888648405671119,0.4319292902946472,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415077805519104,0.5317215919494629,0.5317215919494629,1.0,1.0,-2.47847867012024,0.9421184062957764,1.536360263824463,0.3758136332035064,0.0,0.0,0.7870573997497559,208.22547912597656,210.0,-10.022346496582031,-29612.52734375,2052.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885986328125,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.484375,36000.0,0.0,0.0,0.6667946577072144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529900550842283,1.4530109167099,-2.0857811250607483e-05,0.0,0.0006767118466086,0.0,0.0,386.1467590332031,0.0,0.0,0.0,0.8291049599647522,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.1584931164979934,-3313.78564453125,304.1651916503906,0.64936363697052,0.2246632277965545,0.2090475857257843,293.4610595703125,297.1499938964844,293.1499938964844,0.2094280868768692,-4350.78759765625,304.1850891113281,0.7010103464126587,0.2807387113571167,0.2740505337715149,293.2407531738281,297.1499938964844,293.1499938964844,0.545275092124939,-6831.48974609375,304.1600036621094,0.898362398147583,0.6119426488876343,0.4311298727989197,293.2705078125,297.1499938964844,293.1499938964844,0.6938764452934265,-11152.4267578125,304.1619567871094,0.962949514389038,0.7401442527770996,0.703714907169342,293.1917724609375,297.1499938964844,293.1499938964844,0.0478464029729366,-6786.205078125,304.1532592773437,0.4623756110668182,0.0879523083567619,0.4284919500350952,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409525036811829,0.5338085293769836,0.5338085293769836,1.0,1.0,-2.456688404083252,0.935618221759796,1.521070122718811,0.3740792274475097,0.0,0.0,0.8010319471359253,211.1385498046875,213.0,-2.2181413173675537,-29364.3671875,2031.2493896484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.359375,36000.0,0.0,0.0,0.6643509268760681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.494707107543945,1.4947288036346436,-2.160564326914028e-05,0.0,0.0006742317345924,0.0,0.0,414.0430603027344,0.0,0.0,0.0,0.8482236862182617,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.1584931164979934,-3313.78564453125,304.1651916503906,0.64936363697052,0.2246632277965545,0.2090475857257843,293.4610595703125,297.1499938964844,293.1499938964844,0.2094280868768692,-4350.78759765625,304.1850891113281,0.7010103464126587,0.2807387113571167,0.2740505337715149,293.2407531738281,297.1499938964844,293.1499938964844,0.545275092124939,-6831.48974609375,304.1600036621094,0.898362398147583,0.6119426488876343,0.4311298727989197,293.2705078125,297.1499938964844,293.1499938964844,0.6938764452934265,-11152.4267578125,304.1619567871094,0.962949514389038,0.7401442527770996,0.703714907169342,293.1917724609375,297.1499938964844,293.1499938964844,0.0478464029729366,-6786.205078125,304.1532592773437,0.4623756110668182,0.0879523083567619,0.4284919500350952,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409525036811829,0.5338085293769836,0.5338085293769836,1.0,1.0,-2.456688404083252,0.935618221759796,1.521070122718811,0.3740792274475097,0.0,0.0,0.8010319471359253,211.1385498046875,213.0,-2.2181413173675537,-29364.3671875,2031.2493896484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.359375,36000.0,0.0,0.0,0.6643509268760681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.494707107543945,1.4947288036346436,-2.160564326914028e-05,0.0,0.0006742317345924,0.0,0.0,414.0430603027344,0.0,0.0,0.0,0.8482236862182617,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570072323083877,-3288.9296875,304.1651306152344,0.646686315536499,0.2228945195674896,0.2075205147266388,293.4610900878906,297.1499938964844,293.1499938964844,0.205875739455223,-4292.02587890625,304.1851806640625,0.6963931918144226,0.2767902612686157,0.2703995704650879,293.24090576171875,297.1499938964844,293.1499938964844,0.5439621210098267,-6818.38720703125,304.1605529785156,0.8962082266807556,0.6107604503631592,0.4303672015666961,293.2705993652344,297.1499938964844,293.1499938964844,0.6921037435531616,-11129.501953125,304.1629943847656,0.960572361946106,0.7386016249656677,0.7023476362228394,293.1913757324219,297.1499938964844,293.1499938964844,0.0475077182054519,-6758.20556640625,304.1532897949219,0.4599238336086273,0.0875033140182495,0.4268055558204651,291.04852294921875,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.32781982421875,291.0487976074219,1.0,0.5406910181045532,0.5348564386367798,0.5348564386367798,1.0,1.0,-2.445882558822632,0.932387351989746,1.5134950876235962,0.3732124269008636,0.0,0.0,0.8075584769248962,212.5948486328125,213.0,2.34902286529541,-29248.501953125,2020.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5454406738281,311.9274597167969,278.1499938964844,0.0,18000.0,314.75,35563.86328125,36000.0,0.0,0.0,0.6586999297142029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5143070220947266,1.514328956604004,-2.196773493778892e-05,0.0,0.0006684967083856,0.0,0.0,427.6870422363281,0.0,0.0,0.0,0.8572516441345215,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555712074041366,-3264.912109375,304.1650085449219,0.6440683007240295,0.2211482375860214,0.2060137391090393,293.46112060546875,297.1499938964844,293.1499938964844,0.2023776322603225,-4234.01025390625,304.18511962890625,0.6917672753334045,0.2728471755981445,0.2667535841464996,293.2410583496094,297.1499938964844,293.1499938964844,0.5427329540252686,-6806.23779296875,304.1608581542969,0.8940778970718384,0.6095784306526184,0.4296037554740906,293.2706604003906,297.1499938964844,293.1499938964844,0.6904284358024597,-11108.08203125,304.1636657714844,0.958185851573944,0.7370623350143433,0.7009822130203247,293.1909484863281,297.1499938964844,293.1499938964844,0.0471839234232902,-6731.6025390625,304.1532897949219,0.4575230181217193,0.087058812379837,0.4251389503479004,291.0491638183594,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3273620605469,291.048828125,1.0,0.5404399037361145,0.535907506942749,0.535907506942749,1.0,1.0,-2.435132026672364,0.9291679263114928,1.5059641599655151,0.3723453283309936,0.0,0.0,0.8141765594482422,214.05130004882807,216.0,0.1450330466032028,-29109.080078125,2010.3988037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3303527832031,311.79034423828125,278.1499938964844,0.0,18000.0,314.75,35580.25390625,36000.0,0.0,0.0,0.6574766635894775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5329681634902954,1.5329904556274414,-2.2316755348583683e-05,0.0,0.0006672552553936,0.0,0.0,440.9742431640625,0.0,0.0,0.0,0.8659042119979858,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527285873889923,-3217.201904296875,304.16473388671875,0.6389544606208801,0.2176538407802581,0.2030234038829803,293.4615173339844,297.1499938964844,293.1499938964844,0.1953850537538528,-4117.32861328125,304.1850891113281,0.6824589967727661,0.2648852467536926,0.2594239115715027,293.24139404296875,297.1499938964844,293.1499938964844,0.5402563214302063,-6781.7578125,304.1614074707031,0.8898752331733704,0.6072080731391907,0.428075760602951,293.2707214355469,297.1499938964844,293.1499938964844,0.6870478391647339,-11064.9951171875,304.1647644042969,0.953378438949585,0.7339898347854614,0.6982607245445251,293.1901550292969,297.1499938964844,293.1499938964844,0.0465456843376159,-6679.205078125,304.1532592773437,0.4528633058071136,0.0861817300319671,0.4218646287918091,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.5399645566940308,0.5380278825759888,0.5380278825759888,1.0,1.0,-2.4136950969696045,0.9227295517921448,1.490965485572815,0.3706023097038269,0.0,0.0,0.827601969242096,216.97756958007807,219.0,3.115023136138916,-28867.275390625,1990.0101318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555053710937,311.5613098144531,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556832790374756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.570618987083435,1.5706419944763184,-2.302763459738344e-05,0.0,0.0006654351600445,0.0,0.0,468.5930480957031,0.0,0.0,0.0,0.8833755850791931,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527285873889923,-3217.201904296875,304.16473388671875,0.6389544606208801,0.2176538407802581,0.2030234038829803,293.4615173339844,297.1499938964844,293.1499938964844,0.1953850537538528,-4117.32861328125,304.1850891113281,0.6824589967727661,0.2648852467536926,0.2594239115715027,293.24139404296875,297.1499938964844,293.1499938964844,0.5402563214302063,-6781.7578125,304.1614074707031,0.8898752331733704,0.6072080731391907,0.428075760602951,293.2707214355469,297.1499938964844,293.1499938964844,0.6870478391647339,-11064.9951171875,304.1647644042969,0.953378438949585,0.7339898347854614,0.6982607245445251,293.1901550292969,297.1499938964844,293.1499938964844,0.0465456843376159,-6679.205078125,304.1532592773437,0.4528633058071136,0.0861817300319671,0.4218646287918091,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.5399645566940308,0.5380278825759888,0.5380278825759888,1.0,1.0,-2.4136950969696045,0.9227295517921448,1.490965485572815,0.3706023097038269,0.0,0.0,0.827601969242096,216.97756958007807,219.0,3.115023136138916,-28867.275390625,1990.0101318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555053710937,311.5613098144531,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556832790374756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.570618987083435,1.5706419944763184,-2.302763459738344e-05,0.0,0.0006654351600445,0.0,0.0,468.5930480957031,0.0,0.0,0.0,0.8833755850791931,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497828215360641,-3167.353515625,304.16473388671875,0.6339514255523682,0.2141823768615722,0.2000367045402526,293.4622802734375,297.1499938964844,293.1499938964844,0.1882079243659973,-3996.351806640625,304.18536376953125,0.6730766892433167,0.2568412125110626,0.2519962191581726,293.24176025390625,297.1499938964844,293.1499938964844,0.5373274683952332,-6752.5390625,304.1624755859375,0.8857332468032837,0.60481858253479,0.4265349805355072,293.2708435058594,297.1499938964844,293.1499938964844,0.6831009984016418,-11014.4130859375,304.1664428710937,0.9485185146331788,0.730908989906311,0.6955334544181824,293.1894226074219,297.1499938964844,293.1499938964844,0.0458670146763324,-6622.9892578125,304.1532897949219,0.4483737051486969,0.0853146910667419,0.4186453521251678,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395122766494751,0.5401774644851685,0.5401774644851685,1.0,1.0,-2.392188787460327,0.9162329435348512,1.475955843925476,0.3688180446624756,0.0,0.0,0.8389751315116882,219.9278564453125,222.0,12.30125331878662,-28649.333984375,1969.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65545654296875,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.649691104888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603759527206421,1.6037832498550415,-2.367908564337995e-05,0.0,0.0006593538564629,0.0,0.0,494.0801696777344,0.0,0.0,0.0,0.8987836837768555,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497828215360641,-3167.353515625,304.16473388671875,0.6339514255523682,0.2141823768615722,0.2000367045402526,293.4622802734375,297.1499938964844,293.1499938964844,0.1882079243659973,-3996.351806640625,304.18536376953125,0.6730766892433167,0.2568412125110626,0.2519962191581726,293.24176025390625,297.1499938964844,293.1499938964844,0.5373274683952332,-6752.5390625,304.1624755859375,0.8857332468032837,0.60481858253479,0.4265349805355072,293.2708435058594,297.1499938964844,293.1499938964844,0.6831009984016418,-11014.4130859375,304.1664428710937,0.9485185146331788,0.730908989906311,0.6955334544181824,293.1894226074219,297.1499938964844,293.1499938964844,0.0458670146763324,-6622.9892578125,304.1532897949219,0.4483737051486969,0.0853146910667419,0.4186453521251678,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395122766494751,0.5401774644851685,0.5401774644851685,1.0,1.0,-2.392188787460327,0.9162329435348512,1.475955843925476,0.3688180446624756,0.0,0.0,0.8389751315116882,219.9278564453125,222.0,12.30125331878662,-28649.333984375,1969.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65545654296875,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.649691104888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603759527206421,1.6037832498550415,-2.367908564337995e-05,0.0,0.0006593538564629,0.0,0.0,494.0801696777344,0.0,0.0,0.0,0.8987836837768555,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469721049070358,-3119.7001953125,304.1644897460937,0.629112958908081,0.2108041197061538,0.1971224993467331,293.4628601074219,297.1499938964844,293.1499938964844,0.1811566352844238,-3876.641845703125,304.185302734375,0.6637986898422241,0.2488100230693817,0.2445622682571411,293.2420654296875,297.1499938964844,293.1499938964844,0.5345571637153625,-6725.1708984375,304.16290283203125,0.8816882967948914,0.602430522441864,0.4249901473522186,293.2708740234375,297.1499938964844,293.1499938964844,0.6793404817581177,-10966.80078125,304.16717529296875,0.943661630153656,0.7278395295143127,0.6928093433380127,293.188720703125,297.1499938964844,293.1499938964844,0.045218750834465,-6569.6396484375,304.1532897949219,0.4440731108188629,0.0844583213329315,0.4154673218727112,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.5390859842300415,0.5423458218574524,0.5423458218574524,1.0,1.0,-2.3708112239837646,0.9097496271133424,1.4610614776611328,0.3670189976692199,0.0,0.0,0.849609911441803,222.87274169921875,225.0,8.98881721496582,-28399.048828125,1950.0035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943054199219,278.1499938964844,0.0,18000.0,314.2699890136719,35680.48828125,36000.0,0.0,0.0,0.6477892398834229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321526765823364,1.6321769952774048,-2.424576814519241e-05,0.0,0.000657423690427,0.0,0.0,516.6591186523438,0.0,0.0,0.0,0.91209614276886,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469721049070358,-3119.7001953125,304.1644897460937,0.629112958908081,0.2108041197061538,0.1971224993467331,293.4628601074219,297.1499938964844,293.1499938964844,0.1811566352844238,-3876.641845703125,304.185302734375,0.6637986898422241,0.2488100230693817,0.2445622682571411,293.2420654296875,297.1499938964844,293.1499938964844,0.5345571637153625,-6725.1708984375,304.16290283203125,0.8816882967948914,0.602430522441864,0.4249901473522186,293.2708740234375,297.1499938964844,293.1499938964844,0.6793404817581177,-10966.80078125,304.16717529296875,0.943661630153656,0.7278395295143127,0.6928093433380127,293.188720703125,297.1499938964844,293.1499938964844,0.045218750834465,-6569.6396484375,304.1532897949219,0.4440731108188629,0.0844583213329315,0.4154673218727112,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.5390859842300415,0.5423458218574524,0.5423458218574524,1.0,1.0,-2.3708112239837646,0.9097496271133424,1.4610614776611328,0.3670189976692199,0.0,0.0,0.849609911441803,222.87274169921875,225.0,8.98881721496582,-28399.048828125,1950.0035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943054199219,278.1499938964844,0.0,18000.0,314.2699890136719,35680.48828125,36000.0,0.0,0.0,0.6477892398834229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321526765823364,1.6321769952774048,-2.424576814519241e-05,0.0,0.000657423690427,0.0,0.0,516.6591186523438,0.0,0.0,0.0,0.91209614276886,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1441956162452697,-3072.33447265625,304.164306640625,0.6244148015975952,0.2075326293706894,0.1943015903234481,293.4631652832031,297.1499938964844,293.1499938964844,0.1741191446781158,-3756.0283203125,304.1852722167969,0.654729962348938,0.240818902850151,0.2371598184108734,293.2422790527344,297.1499938964844,293.1499938964844,0.5315567255020142,-6695.359375,304.16363525390625,0.8777547478675842,0.6000510454177856,0.4234515130519867,293.27081298828125,297.1499938964844,293.1499938964844,0.6752933263778687,-10915.3447265625,304.168212890625,0.9388442635536194,0.7247897386550903,0.6901043653488159,293.18804931640625,297.1499938964844,293.1499938964844,0.0445533096790313,-6514.61767578125,304.1532897949219,0.4399763345718384,0.083616517484188,0.4123458564281463,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386930704116821,0.5445270538330078,0.5445270538330078,1.0,1.0,-2.349682092666626,0.9033242464065552,1.4463577270507812,0.3652246594429016,0.0,0.0,0.858603298664093,225.80514526367188,228.0,15.030357360839844,-28184.369140625,1930.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219787597656,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.609375,36000.0,0.0,0.0,0.6462634205818176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657351851463318,1.6573766469955444,-2.4760016458458267e-05,0.0,0.0006558752502314,0.0,0.0,537.3525390625,0.0,0.0,0.0,0.9238682389259338,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1441956162452697,-3072.33447265625,304.164306640625,0.6244148015975952,0.2075326293706894,0.1943015903234481,293.4631652832031,297.1499938964844,293.1499938964844,0.1741191446781158,-3756.0283203125,304.1852722167969,0.654729962348938,0.240818902850151,0.2371598184108734,293.2422790527344,297.1499938964844,293.1499938964844,0.5315567255020142,-6695.359375,304.16363525390625,0.8777547478675842,0.6000510454177856,0.4234515130519867,293.27081298828125,297.1499938964844,293.1499938964844,0.6752933263778687,-10915.3447265625,304.168212890625,0.9388442635536194,0.7247897386550903,0.6901043653488159,293.18804931640625,297.1499938964844,293.1499938964844,0.0445533096790313,-6514.61767578125,304.1532897949219,0.4399763345718384,0.083616517484188,0.4123458564281463,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386930704116821,0.5445270538330078,0.5445270538330078,1.0,1.0,-2.349682092666626,0.9033242464065552,1.4463577270507812,0.3652246594429016,0.0,0.0,0.858603298664093,225.80514526367188,228.0,15.030357360839844,-28184.369140625,1930.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219787597656,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.609375,36000.0,0.0,0.0,0.6462634205818176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657351851463318,1.6573766469955444,-2.4760016458458267e-05,0.0,0.0006558752502314,0.0,0.0,537.3525390625,0.0,0.0,0.0,0.9238682389259338,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428146213293075,-3048.65771484375,304.1642150878906,0.6220980882644653,0.2059366106986999,0.1929265558719635,293.4632263183594,297.1499938964844,293.1499938964844,0.1706032007932663,-3695.321533203125,304.18524169921875,0.6502901911735535,0.2368402928113937,0.2334733456373214,293.2424011230469,297.1499938964844,293.1499938964844,0.5299404859542847,-6679.24072265625,304.1640930175781,0.8758258819580078,0.5988614559173584,0.4226823151111603,293.2707824707031,297.1499938964844,293.1499938964844,0.6731248497962952,-10887.6953125,304.1688537597656,0.9364522695541382,0.7232679724693298,0.6887550354003906,293.18768310546875,297.1499938964844,293.1499938964844,0.0442121215164661,-6486.28271484375,304.1533203125,0.4380039274692535,0.0832015201449394,0.4108096361160278,291.08563232421875,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.32427978515625,291.08648681640625,1.0,0.5385100841522217,0.5456222891807556,0.5456222891807556,1.0,1.0,-2.339211225509644,0.9001334309577942,1.4390777349472046,0.3643295764923095,0.0,0.0,0.8620853424072266,227.26873779296875,228.0,18.951557159423828,-28084.1640625,1921.2462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0301513671875,311.0043640136719,278.1499938964844,0.0,18000.0,313.7900085449219,35763.92578125,36000.0,0.0,0.0,0.6407734751701355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6676106452941897,1.6676356792449951,-2.497513560228981e-05,0.0,0.0006503036129288,0.0,0.0,545.9968872070312,0.0,0.0,0.0,0.9286648035049438,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.141486644744873,-3025.89453125,304.1640319824219,0.6197896003723145,0.2043660134077072,0.1915742307901382,293.4632263183594,297.1499938964844,293.1499938964844,0.1671488285064697,-3635.474853515625,304.18511962890625,0.6459168791770935,0.2328736633062362,0.2297971099615097,293.24249267578125,297.1499938964844,293.1499938964844,0.5284208655357361,-6664.2021484375,304.1642761230469,0.8739213347434998,0.5976732969284058,0.4219131767749786,293.2707214355469,297.1499938964844,293.1499938964844,0.671074390411377,-10861.775390625,304.16912841796875,0.9340738654136658,0.7217497825622559,0.6874075531959534,293.1873474121094,297.1499938964844,293.1499938964844,0.0438865199685096,-6459.396484375,304.1532897949219,0.4360812902450561,0.0827905014157295,0.4092903137207031,291.0917358398437,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238220214844,291.0919189453125,1.0,0.5383362770080566,0.5467206239700317,0.5467206239700317,1.0,1.0,-2.3288028240203857,0.8969572186470032,1.4318455457687378,0.3634357452392578,0.0,0.0,0.8653177618980408,228.73126220703125,231.0,15.836163520812988,-27958.68359375,1911.9268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9162292480469,310.92919921875,278.1499938964844,0.0,18000.0,313.7900085449219,35796.625,36000.0,0.0,0.0,0.6395475268363953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6762999296188354,1.6763250827789309,-2.5158973585348576e-05,0.0,0.0006490594241768,0.0,0.0,553.4047241210938,0.0,0.0,0.0,0.9327572584152222,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389433294534683,-2982.223876953125,304.1636047363281,0.6151572465896606,0.2013016939163208,0.1889380514621734,293.4630432128906,297.1499938964844,293.1499938964844,0.1603706777095794,-3517.310302734375,304.1847229003906,0.6373625993728638,0.2249788492918014,0.2224787473678589,293.2425842285156,297.1499938964844,293.1499938964844,0.525536835193634,-6635.7607421875,304.1643371582031,0.8701913952827454,0.5953110456466675,0.4203826487064361,293.2704772949219,297.1499938964844,293.1499938964844,0.6671683192253113,-10812.6083984375,304.1692810058594,0.9293769598007202,0.718737006187439,0.6847312450408936,293.1866760253906,297.1499938964844,293.1499938964844,0.0432626418769359,-6408.0830078125,304.1532592773437,0.4323848783969879,0.0819810032844543,0.4063041508197784,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.5380182266235352,0.5489245653152466,0.5489245653152466,1.0,1.0,-2.308204174041748,0.8906603455543518,1.4175437688827517,0.3616569936275482,0.0,0.0,0.8715197443962097,231.6517791748047,234.0,14.494035720825195,-27736.388671875,1893.7242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8203125,36000.0,0.0,0.0,0.637285053730011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924339532852173,1.6924594640731812,-2.5495171939837743e-05,0.0,0.0006467633065767,0.0,0.0,567.2305297851562,0.0,0.0,0.0,0.9403506517410278,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389433294534683,-2982.223876953125,304.1636047363281,0.6151572465896606,0.2013016939163208,0.1889380514621734,293.4630432128906,297.1499938964844,293.1499938964844,0.1603706777095794,-3517.310302734375,304.1847229003906,0.6373625993728638,0.2249788492918014,0.2224787473678589,293.2425842285156,297.1499938964844,293.1499938964844,0.525536835193634,-6635.7607421875,304.1643371582031,0.8701913952827454,0.5953110456466675,0.4203826487064361,293.2704772949219,297.1499938964844,293.1499938964844,0.6671683192253113,-10812.6083984375,304.1692810058594,0.9293769598007202,0.718737006187439,0.6847312450408936,293.1866760253906,297.1499938964844,293.1499938964844,0.0432626418769359,-6408.0830078125,304.1532592773437,0.4323848783969879,0.0819810032844543,0.4063041508197784,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.5380182266235352,0.5489245653152466,0.5489245653152466,1.0,1.0,-2.308204174041748,0.8906603455543518,1.4175437688827517,0.3616569936275482,0.0,0.0,0.8715197443962097,231.6517791748047,234.0,14.494035720825195,-27736.388671875,1893.7242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8203125,36000.0,0.0,0.0,0.637285053730011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924339532852173,1.6924594640731812,-2.5495171939837743e-05,0.0,0.0006467633065767,0.0,0.0,567.2305297851562,0.0,0.0,0.0,0.9403506517410278,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.136419266462326,-2938.5859375,304.16326904296875,0.6104238629341125,0.1983375698328018,0.1863913834095001,293.46258544921875,297.1499938964844,293.1499938964844,0.1536193042993545,-3398.3759765625,304.18438720703125,0.628984808921814,0.2171360999345779,0.215207040309906,293.2426452636719,297.1499938964844,293.1499938964844,0.5223791599273682,-6604.36767578125,304.1648254394531,0.8665574789047241,0.592954158782959,0.4188576340675354,293.2702331542969,297.1499938964844,293.1499938964844,0.6629282832145691,-10758.818359375,304.169921875,0.9247684478759766,0.7157387137413025,0.6820716857910156,293.1860046386719,297.1499938964844,293.1499938964844,0.0426193848252296,-6354.8134765625,304.1532287597656,0.4288787543773651,0.0811878517270088,0.4033890068531036,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377399325370789,0.5511395931243896,0.5511395931243896,1.0,1.0,-2.287881374359131,0.8844330310821533,1.4034483432769775,0.3598897755146026,0.0,0.0,0.8752652406692505,234.5711212158203,237.0,19.74549865722656,-27535.5390625,1876.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303328275680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040632963180542,1.7040890455245972,-2.574776044639293e-05,0.0,0.0006397076649591,0.0,0.0,577.4750366210938,0.0,0.0,0.0,0.9457863569259644,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.136419266462326,-2938.5859375,304.16326904296875,0.6104238629341125,0.1983375698328018,0.1863913834095001,293.46258544921875,297.1499938964844,293.1499938964844,0.1536193042993545,-3398.3759765625,304.18438720703125,0.628984808921814,0.2171360999345779,0.215207040309906,293.2426452636719,297.1499938964844,293.1499938964844,0.5223791599273682,-6604.36767578125,304.1648254394531,0.8665574789047241,0.592954158782959,0.4188576340675354,293.2702331542969,297.1499938964844,293.1499938964844,0.6629282832145691,-10758.818359375,304.169921875,0.9247684478759766,0.7157387137413025,0.6820716857910156,293.1860046386719,297.1499938964844,293.1499938964844,0.0426193848252296,-6354.8134765625,304.1532287597656,0.4288787543773651,0.0811878517270088,0.4033890068531036,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377399325370789,0.5511395931243896,0.5511395931243896,1.0,1.0,-2.287881374359131,0.8844330310821533,1.4034483432769775,0.3598897755146026,0.0,0.0,0.8752652406692505,234.5711212158203,237.0,19.74549865722656,-27535.5390625,1876.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303328275680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040632963180542,1.7040890455245972,-2.574776044639293e-05,0.0,0.0006397076649591,0.0,0.0,577.4750366210938,0.0,0.0,0.0,0.9457863569259644,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.134073406457901,-2898.012451171875,304.1627502441406,0.6056476831436157,0.1954721361398697,0.1839323490858078,293.4619445800781,297.1499938964844,293.1499938964844,0.1470810770988464,-3282.26611328125,304.1838073730469,0.6205625534057617,0.2093483656644821,0.2079843878746032,293.2426452636719,297.1499938964844,293.1499938964844,0.5195388197898865,-6576.4287109375,304.1645812988281,0.863014817237854,0.5906071066856384,0.4173364639282226,293.2698974609375,297.1499938964844,293.1499938964844,0.6590834259986877,-10710.6103515625,304.1696472167969,0.9202669262886048,0.7127596735954285,0.6794252991676331,293.1853332519531,297.1499938964844,293.1499938964844,0.0420273952186107,-6306.23095703125,304.15313720703125,0.4255519807338714,0.0804102793335914,0.4005415141582489,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5375003814697266,0.5533658862113953,0.5533658862113953,1.0,1.0,-2.267825126647949,0.878272294998169,1.3895527124404907,0.3581328094005584,0.0,0.0,0.8782375454902649,237.490966796875,240.0,11.80708122253418,-27295.029296875,1859.0035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.9375,36000.0,0.0,0.0,0.6271374225616455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711587905883789,1.7116137742996216,-2.591125303297304e-05,0.0,0.0006364647415466,0.0,0.0,584.15966796875,0.0,0.0,0.0,0.9493642449378968,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.134073406457901,-2898.012451171875,304.1627502441406,0.6056476831436157,0.1954721361398697,0.1839323490858078,293.4619445800781,297.1499938964844,293.1499938964844,0.1470810770988464,-3282.26611328125,304.1838073730469,0.6205625534057617,0.2093483656644821,0.2079843878746032,293.2426452636719,297.1499938964844,293.1499938964844,0.5195388197898865,-6576.4287109375,304.1645812988281,0.863014817237854,0.5906071066856384,0.4173364639282226,293.2698974609375,297.1499938964844,293.1499938964844,0.6590834259986877,-10710.6103515625,304.1696472167969,0.9202669262886048,0.7127596735954285,0.6794252991676331,293.1853332519531,297.1499938964844,293.1499938964844,0.0420273952186107,-6306.23095703125,304.15313720703125,0.4255519807338714,0.0804102793335914,0.4005415141582489,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5375003814697266,0.5533658862113953,0.5533658862113953,1.0,1.0,-2.267825126647949,0.878272294998169,1.3895527124404907,0.3581328094005584,0.0,0.0,0.8782375454902649,237.490966796875,240.0,11.80708122253418,-27295.029296875,1859.0035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.9375,36000.0,0.0,0.0,0.6271374225616455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711587905883789,1.7116137742996216,-2.591125303297304e-05,0.0,0.0006364647415466,0.0,0.0,584.15966796875,0.0,0.0,0.0,0.9493642449378968,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1318046748638153,-2858.587646484375,304.16229248046875,0.6009104251861572,0.1927056759595871,0.1815617829561233,293.46112060546875,297.1499938964844,293.1499938964844,0.1406420618295669,-3166.761474609375,304.18328857421875,0.6116411089897156,0.2016151845455169,0.2008118033409118,293.2425842285156,297.1499938964844,293.1499938964844,0.5166693329811096,-6548.0712890625,304.1645202636719,0.8595663905143738,0.5882740020751953,0.4158257246017456,293.2694702148437,297.1499938964844,293.1499938964844,0.6552132368087769,-10661.8583984375,304.1695556640625,0.9159032106399536,0.7098056077957153,0.6768036484718323,293.1846923828125,297.1499938964844,293.1499938964844,0.0414421223104,-6258.1083984375,304.153076171875,0.422395795583725,0.0796483010053634,0.3977615237236023,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.5373004078865051,0.5556027293205261,0.5556027293205261,1.0,1.0,-2.248058795928955,0.8721884489059448,1.3758704662322998,0.3563918769359588,0.0,0.0,0.8801681399345398,240.41053771972656,243.0,13.135746955871582,-27082.703125,1842.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.546875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.82421875,36000.0,0.0,0.0,0.6240935921669006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176618576049805,1.7176878452301023,-2.604359360702801e-05,0.0,0.0006333756609819,0.0,0.0,589.5928955078125,0.0,0.0,0.0,0.9521929621696472,4.0,0.0,1.0
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1318046748638153,-2858.587646484375,304.16229248046875,0.6009104251861572,0.1927056759595871,0.1815617829561233,293.46112060546875,297.1499938964844,293.1499938964844,0.1406420618295669,-3166.761474609375,304.18328857421875,0.6116411089897156,0.2016151845455169,0.2008118033409118,293.2425842285156,297.1499938964844,293.1499938964844,0.5166693329811096,-6548.0712890625,304.1645202636719,0.8595663905143738,0.5882740020751953,0.4158257246017456,293.2694702148437,297.1499938964844,293.1499938964844,0.6552132368087769,-10661.8583984375,304.1695556640625,0.9159032106399536,0.7098056077957153,0.6768036484718323,293.1846923828125,297.1499938964844,293.1499938964844,0.0414421223104,-6258.1083984375,304.153076171875,0.422395795583725,0.0796483010053634,0.3977615237236023,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.5373004078865051,0.5556027293205261,0.5556027293205261,1.0,1.0,-2.248058795928955,0.8721884489059448,1.3758704662322998,0.3563918769359588,0.0,0.0,0.8801681399345398,240.41053771972656,243.0,13.135746955871582,-27082.703125,1842.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.546875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.82421875,36000.0,0.0,0.0,0.6240935921669006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176618576049805,1.7176878452301023,-2.604359360702801e-05,0.0,0.0006333756609819,0.0,0.0,589.5928955078125,0.0,0.0,0.0,0.9521929621696472,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1306861042976379,-2839.062744140625,304.1620788574219,0.5985588431358337,0.1913590133190155,0.1804092824459076,293.46063232421875,297.1499938964844,293.1499938964844,0.1374469548463821,-3108.983642578125,304.1830444335937,0.6068523526191711,0.1977692246437072,0.1972442418336868,293.2425231933594,297.1499938964844,293.1499938964844,0.515169084072113,-6533.16796875,304.16461181640625,0.8578737378120422,0.5871087908744812,0.4150716662406921,293.269287109375,297.1499938964844,293.1499938964844,0.6532003283500671,-10636.3662109375,304.169677734375,0.9137768149375916,0.708332896232605,0.6754975914955139,293.1843566894531,297.1499938964844,293.1499938964844,0.0411463007330894,-6233.68408203125,304.1530456542969,0.4208771586418152,0.0792728886008262,0.3963963091373443,291.13751220703125,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187255859375,291.13818359375,1.0,0.5372148156166077,0.5567257404327393,0.5567257404327393,1.0,1.0,-2.2382748126983643,0.8691719770431519,1.3691027164459229,0.3555263876914978,0.0,0.0,0.8803859353065491,241.8716278076172,243.0,15.12114429473877,-26981.951171875,1834.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2691955566406,310.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,35960.51171875,35280.0,0.0,0.0,0.6209970712661743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7192713022232056,1.7192972898483276,-2.608208706078585e-05,0.0,0.0006302330875769,0.0,0.0,591.0907592773438,0.0,0.0,0.0,0.942932665348053,4.0,0.0,1.0
