time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297152638435363,-2822.30322265625,304.1616516113281,0.5962196588516235,0.19003626704216,0.1792776137590408,293.4601135253906,297.1499938964844,293.1499938964844,0.1344118565320968,-3054.06494140625,304.1825561523437,0.6019399762153625,0.1939374804496765,0.1936889588832855,293.2424621582031,297.1499938964844,293.1499938964844,0.5141561031341553,-6523.54638671875,304.1637878417969,0.8562021851539612,0.5859493613243103,0.4143189191818237,293.26904296875,297.1499938964844,293.1499938964844,0.6517907977104187,-10619.3173828125,304.16864013671875,0.9116923809051514,0.7068690657615662,0.6741952896118164,293.1840515136719,297.1499938964844,293.1499938964844,0.0409107320010662,-6214.91162109375,304.1529235839844,0.4193956553936004,0.078901007771492,0.3950462341308594,291.1327209472656,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.31805419921875,291.13232421875,1.0,0.5371382236480713,0.5578516125679016,0.5578516125679016,1.0,1.0,-2.2285547256469727,0.8661717176437378,1.3623831272125244,0.3546635806560516,0.0,0.0,0.8819358944892883,243.3332061767578,246.0,0.5990734100341797,-26829.85546875,1826.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.225830078125,310.469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,35392.27734375,35280.0,0.0,0.0,0.6192375421524048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7072237730026243,1.7072495222091677,-2.570290598669089e-05,0.0,0.0006284473347477,0.0,0.0,578.5205688476562,0.0,0.0,0.0,0.9460268616676332,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276143938302993,-2785.494140625,304.1612854003906,0.5915890336036682,0.1874627768993377,0.1770794242620468,293.4589233398437,297.1499938964844,293.1499938964844,0.1281947195529937,-2940.2470703125,304.1820678710937,0.5917670726776123,0.1863189339637756,0.1866194456815719,293.2423095703125,297.1499938964844,293.1499938964844,0.5113040804862976,-6495.15380859375,304.1639709472656,0.8529267907142639,0.5836380124092102,0.4128237962722778,293.2685241699219,297.1499938964844,293.1499938964844,0.6479662656784058,-10570.767578125,304.1688537597656,0.9076700806617736,0.7039564847946167,0.6716135144233704,293.18341064453125,297.1499938964844,293.1499938964844,0.0403468422591686,-6168.451171875,304.15289306640625,0.4165394306182861,0.0781680271029472,0.39239302277565,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.537013590335846,0.5601117610931396,0.5601117610931396,1.0,1.0,-2.209339141845703,0.8602331280708313,1.349105954170227,0.3529537618160248,0.0,0.0,0.8825611472129822,246.256088256836,249.0,12.248910903930664,-26642.263671875,1811.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585998535156,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.54296875,35280.0,0.0,0.0,0.6157478094100952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082897424697876,1.708315372467041,-2.570019751146901e-05,0.0,0.0006249057478271,0.0,0.0,579.0657958984375,0.0,0.0,0.0,0.9463375210762024,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276143938302993,-2785.494140625,304.1612854003906,0.5915890336036682,0.1874627768993377,0.1770794242620468,293.4589233398437,297.1499938964844,293.1499938964844,0.1281947195529937,-2940.2470703125,304.1820678710937,0.5917670726776123,0.1863189339637756,0.1866194456815719,293.2423095703125,297.1499938964844,293.1499938964844,0.5113040804862976,-6495.15380859375,304.1639709472656,0.8529267907142639,0.5836380124092102,0.4128237962722778,293.2685241699219,297.1499938964844,293.1499938964844,0.6479662656784058,-10570.767578125,304.1688537597656,0.9076700806617736,0.7039564847946167,0.6716135144233704,293.18341064453125,297.1499938964844,293.1499938964844,0.0403468422591686,-6168.451171875,304.15289306640625,0.4165394306182861,0.0781680271029472,0.39239302277565,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.537013590335846,0.5601117610931396,0.5601117610931396,1.0,1.0,-2.209339141845703,0.8602331280708313,1.349105954170227,0.3529537618160248,0.0,0.0,0.8825611472129822,246.256088256836,249.0,12.248910903930664,-26642.263671875,1811.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585998535156,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.54296875,35280.0,0.0,0.0,0.6157478094100952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082897424697876,1.708315372467041,-2.570019751146901e-05,0.0,0.0006249057478271,0.0,0.0,579.0657958984375,0.0,0.0,0.0,0.9463375210762024,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1255329251289367,-2748.7861328125,304.1609802246094,0.5870239734649658,0.1849834024906158,0.1749653667211532,293.4576110839844,297.1499938964844,293.1499938964844,0.1220350041985511,-2826.1787109375,304.181640625,0.5811607837677002,0.1787627786397934,0.1796063035726547,293.2422180175781,297.1499938964844,293.1499938964844,0.5081807374954224,-6463.85546875,304.1645202636719,0.8497212529182434,0.5813199877738953,0.411324143409729,293.2680969238281,297.1499938964844,293.1499938964844,0.6438108682632446,-10517.6533203125,304.16949462890625,0.9038440585136414,0.7010414004325867,0.6690300703048706,293.1827697753906,297.1499938964844,293.1499938964844,0.0397648252546787,-6120.1103515625,304.15289306640625,0.4138079881668091,0.0774479880928993,0.389798492193222,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369235277175903,0.5623866319656372,0.5623866319656372,1.0,1.0,-2.1903553009033203,0.8543524742126465,1.3360029458999634,0.3512552082538605,0.0,0.0,0.8804365396499634,249.18533325195312,237.0,19.619028091430664,-26456.865234375,1796.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.609375,34200.0,0.0,0.0,0.6122957468032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058162689208984,1.7058420181274414,-2.5657074729679152e-05,0.0,0.000621402345132,0.0,0.0,577.0372924804688,0.0,0.0,0.0,0.930104911327362,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1255329251289367,-2748.7861328125,304.1609802246094,0.5870239734649658,0.1849834024906158,0.1749653667211532,293.4576110839844,297.1499938964844,293.1499938964844,0.1220350041985511,-2826.1787109375,304.181640625,0.5811607837677002,0.1787627786397934,0.1796063035726547,293.2422180175781,297.1499938964844,293.1499938964844,0.5081807374954224,-6463.85546875,304.1645202636719,0.8497212529182434,0.5813199877738953,0.411324143409729,293.2680969238281,297.1499938964844,293.1499938964844,0.6438108682632446,-10517.6533203125,304.16949462890625,0.9038440585136414,0.7010414004325867,0.6690300703048706,293.1827697753906,297.1499938964844,293.1499938964844,0.0397648252546787,-6120.1103515625,304.15289306640625,0.4138079881668091,0.0774479880928993,0.389798492193222,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369235277175903,0.5623866319656372,0.5623866319656372,1.0,1.0,-2.1903553009033203,0.8543524742126465,1.3360029458999634,0.3512552082538605,0.0,0.0,0.8804365396499634,249.18533325195312,237.0,19.619028091430664,-26456.865234375,1796.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.609375,34200.0,0.0,0.0,0.6122957468032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058162689208984,1.7058420181274414,-2.5657074729679152e-05,0.0,0.000621402345132,0.0,0.0,577.0372924804688,0.0,0.0,0.0,0.930104911327362,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235430911183357,-2713.824951171875,304.1606750488281,0.5855159163475037,0.1826598495244979,0.1727366894483566,293.45587158203125,297.1499938964844,293.1499938964844,0.1159949228167533,-2713.377685546875,304.1811828613281,0.573172390460968,0.1713201701641082,0.1724361777305603,293.2417907714844,297.1499938964844,293.1499938964844,0.5055620074272156,-6437.998046875,304.1641540527344,0.8503278493881226,0.5790677070617676,0.4096726179122925,293.2673645019531,297.1499938964844,293.1499938964844,0.6403319239616394,-10473.8876953125,304.1689147949219,0.9044983983039856,0.6981975436210632,0.6662463545799255,293.18194580078125,297.1499938964844,293.1499938964844,0.0390806160867214,-6064.3994140625,304.153076171875,0.4132632613182068,0.0767873972654342,0.386227011680603,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323490500450134,0.5647518038749695,0.5647518038749695,1.0,1.0,-2.1694514751434326,0.8476518392562866,1.3217997550964355,0.349193662405014,0.0,0.0,0.8799065351486206,245.895248413086,225.0,11.982565879821776,-26200.19140625,1751.3348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7265625,34200.0,0.0,0.0,0.6085132360458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802752017974854,1.6803001165390017,-2.490713268343825e-05,0.0,0.0006175635498948,0.0,0.0,551.6957397460938,0.0,0.0,0.0,0.9309741854667664,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235430911183357,-2713.824951171875,304.1606750488281,0.5855159163475037,0.1826598495244979,0.1727366894483566,293.45587158203125,297.1499938964844,293.1499938964844,0.1159949228167533,-2713.377685546875,304.1811828613281,0.573172390460968,0.1713201701641082,0.1724361777305603,293.2417907714844,297.1499938964844,293.1499938964844,0.5055620074272156,-6437.998046875,304.1641540527344,0.8503278493881226,0.5790677070617676,0.4096726179122925,293.2673645019531,297.1499938964844,293.1499938964844,0.6403319239616394,-10473.8876953125,304.1689147949219,0.9044983983039856,0.6981975436210632,0.6662463545799255,293.18194580078125,297.1499938964844,293.1499938964844,0.0390806160867214,-6064.3994140625,304.153076171875,0.4132632613182068,0.0767873972654342,0.386227011680603,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323490500450134,0.5647518038749695,0.5647518038749695,1.0,1.0,-2.1694514751434326,0.8476518392562866,1.3217997550964355,0.349193662405014,0.0,0.0,0.8799065351486206,245.895248413086,225.0,11.982565879821776,-26200.19140625,1751.3348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7265625,34200.0,0.0,0.0,0.6085132360458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802752017974854,1.6803001165390017,-2.490713268343825e-05,0.0,0.0006175635498948,0.0,0.0,551.6957397460938,0.0,0.0,0.0,0.9309741854667664,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.1213348656892776,-2674.419189453125,304.1607971191406,0.5861179828643799,0.1805397570133209,0.1705465018749237,293.4535522460937,297.1499938964844,293.1499938964844,0.1097860783338546,-2595.626708984375,304.18115234375,0.5668748617172241,0.1640404015779495,0.1652629673480987,293.2410888671875,297.1499938964844,293.1499938964844,0.5018123984336853,-6399.904296875,304.1656799316406,0.8534168601036072,0.5768865942955017,0.4079649150371551,293.2663879394531,297.1499938964844,293.1499938964844,0.635469377040863,-10410.7822265625,304.17071533203125,0.9080923199653624,0.6954187154769897,0.6633830666542053,293.1806945800781,297.1499938964844,293.1499938964844,0.0382267199456691,-5993.1796875,304.1534729003906,0.4142605662345886,0.0762326270341873,0.3823968172073364,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255153179168701,0.5671643614768982,0.5671643614768982,1.0,1.0,-2.1481151580810547,0.8407496809959412,1.3073654174804688,0.3470115661621094,0.0,0.0,0.8741075396537781,238.7766571044922,213.0,27.59723281860352,-26010.173828125,1690.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.6045746207237244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700409650802612,1.6700656414031982,-2.4701072106836364e-05,0.0,0.0006135663716122,0.0,0.0,543.1358642578125,0.0,0.0,0.0,0.9259791374206544,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1213348656892776,-2674.419189453125,304.1607971191406,0.5861179828643799,0.1805397570133209,0.1705465018749237,293.4535522460937,297.1499938964844,293.1499938964844,0.1097860783338546,-2595.626708984375,304.18115234375,0.5668748617172241,0.1640404015779495,0.1652629673480987,293.2410888671875,297.1499938964844,293.1499938964844,0.5018123984336853,-6399.904296875,304.1656799316406,0.8534168601036072,0.5768865942955017,0.4079649150371551,293.2663879394531,297.1499938964844,293.1499938964844,0.635469377040863,-10410.7822265625,304.17071533203125,0.9080923199653624,0.6954187154769897,0.6633830666542053,293.1806945800781,297.1499938964844,293.1499938964844,0.0382267199456691,-5993.1796875,304.1534729003906,0.4142605662345886,0.0762326270341873,0.3823968172073364,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255153179168701,0.5671643614768982,0.5671643614768982,1.0,1.0,-2.1481151580810547,0.8407496809959412,1.3073654174804688,0.3470115661621094,0.0,0.0,0.8741075396537781,238.7766571044922,213.0,27.59723281860352,-26010.173828125,1690.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.6045746207237244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700409650802612,1.6700656414031982,-2.4701072106836364e-05,0.0,0.0006135663716122,0.0,0.0,543.1358642578125,0.0,0.0,0.0,0.9259791374206544,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202628910541534,-2655.240966796875,304.1607666015625,0.5869576334953308,0.1795481592416763,0.169483482837677,293.4521789550781,297.1499938964844,293.1499938964844,0.1067352816462516,-2537.261474609375,304.1810302734375,0.5641162991523743,0.1604610830545425,0.1617005169391632,293.2406311035156,297.1499938964844,293.1499938964844,0.4999129474163055,-6380.66064453125,304.1662902832031,0.8555872440338135,0.5758205652236938,0.407103031873703,293.2658386230469,297.1499938964844,293.1499938964844,0.6330048441886902,-10378.9013671875,304.1714172363281,0.910681426525116,0.6940528750419617,0.6619388461112976,293.179931640625,297.1499938964844,293.1499938964844,0.037802804261446,-5957.78271484375,304.15362548828125,0.4151754677295685,0.0759913697838783,0.3804932534694671,291.1937866210937,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.310546875,291.195068359375,1.0,0.5215579271316528,0.5683813691139221,0.5683813691139221,1.0,1.0,-2.1375033855438232,0.8373100161552429,1.300193428993225,0.3459206819534302,0.0,0.0,0.8699566721916199,234.3827362060547,213.0,30.39742851257324,-25909.22265625,1656.4964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1259765625,310.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,34369.65234375,33120.0,0.0,0.0,0.6025344133377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6623826026916504,1.662407159805298,-2.455410321999807e-05,0.0,0.0006114958669058,0.0,0.0,536.8892211914062,0.0,0.0,0.0,0.9073249697685242,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193926110863685,-2639.94287109375,304.160400390625,0.588081955909729,0.1785985678434372,0.1684447228908538,293.4507141113281,297.1499938964844,293.1499938964844,0.1038787737488746,-2482.607421875,304.1805725097656,0.561545729637146,0.1569208353757858,0.1581598669290542,293.2401123046875,297.1499938964844,293.1499938964844,0.4987334609031677,-6369.306640625,304.1654357910156,0.858096182346344,0.5747777223587036,0.4062428176403045,293.26519775390625,297.1499938964844,293.1499938964844,0.6314277648925781,-10359.587890625,304.1703796386719,0.9137195348739624,0.6927127242088318,0.6604974865913391,293.1791076660156,297.1499938964844,293.1499938964844,0.0374675951898098,-5930.76806640625,304.153564453125,0.4163237512111664,0.0757712945342063,0.3786183595657348,291.1893310546875,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3093566894531,291.1890563964844,1.0,0.5173488855361938,0.5696023106575012,0.5696023106575012,1.0,1.0,-2.1269869804382324,0.8339002728462219,1.2930867671966553,0.3448396921157837,0.0,0.0,0.8676550388336182,229.61431884765625,201.0,8.711556434631348,-25737.861328125,1621.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1507568359375,310.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,33525.0390625,33120.0,0.0,0.0,0.6003118753433228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6338813304901123,1.6339051723480225,-2.3792597858118825e-05,0.0,0.0006092402618378,0.0,0.0,510.8297424316406,0.0,0.0,0.0,0.9069793820381165,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174438074231147,-2605.028076171875,304.1601867675781,0.5910460948944092,0.1768138259649276,0.1664450615644455,293.447509765625,297.1499938964844,293.1499938964844,0.0980409532785415,-2369.374267578125,304.1801147460937,0.5568360090255737,0.149953544139862,0.1511558592319488,293.2388916015625,297.1499938964844,293.1499938964844,0.4952731430530548,-6334.38671875,304.1661071777344,0.8639965057373047,0.5727408528327942,0.4045427143573761,293.2637634277344,297.1499938964844,293.1499938964844,0.6269237995147705,-10301.5771484375,304.1711120605469,0.920975387096405,0.6900878548622131,0.6576501131057739,293.1773681640625,297.1499938964844,293.1499938964844,0.0366892330348491,-5865.94677734375,304.1536865234375,0.419253259897232,0.0753865614533424,0.3749852478504181,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083845257759094,0.5720517039299011,0.5720517039299011,1.0,1.0,-2.1063477993011475,0.8272131681442261,1.279134750366211,0.3427287936210632,0.0,0.0,0.8592609763145447,219.3073272705078,189.0,22.172182083129883,-25548.009765625,1550.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.5956376194953918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614108920097351,1.614132285118103,-2.3366686946246773e-05,0.0,0.0006044964538887,0.0,0.0,494.6505432128906,0.0,0.0,0.0,0.8973615765571594,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174438074231147,-2605.028076171875,304.1601867675781,0.5910460948944092,0.1768138259649276,0.1664450615644455,293.447509765625,297.1499938964844,293.1499938964844,0.0980409532785415,-2369.374267578125,304.1801147460937,0.5568360090255737,0.149953544139862,0.1511558592319488,293.2388916015625,297.1499938964844,293.1499938964844,0.4952731430530548,-6334.38671875,304.1661071777344,0.8639965057373047,0.5727408528327942,0.4045427143573761,293.2637634277344,297.1499938964844,293.1499938964844,0.6269237995147705,-10301.5771484375,304.1711120605469,0.920975387096405,0.6900878548622131,0.6576501131057739,293.1773681640625,297.1499938964844,293.1499938964844,0.0366892330348491,-5865.94677734375,304.1536865234375,0.419253259897232,0.0753865614533424,0.3749852478504181,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083845257759094,0.5720517039299011,0.5720517039299011,1.0,1.0,-2.1063477993011475,0.8272131681442261,1.279134750366211,0.3427287936210632,0.0,0.0,0.8592609763145447,219.3073272705078,189.0,22.172182083129883,-25548.009765625,1550.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.5956376194953918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614108920097351,1.614132285118103,-2.3366686946246773e-05,0.0,0.0006044964538887,0.0,0.0,494.6505432128906,0.0,0.0,0.0,0.8973615765571594,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155801564455032,-2571.50732421875,304.1598815917969,0.5948007702827454,0.1751668900251388,0.1645481437444687,293.4439697265625,297.1499938964844,293.1499938964844,0.0923494175076484,-2257.951171875,304.1795654296875,0.5525481104850769,0.1431327611207962,0.144264817237854,293.2376403808594,297.1499938964844,293.1499938964844,0.4917521774768829,-6298.880859375,304.1665954589844,0.8709120154380798,0.5707396268844604,0.4028501212596893,293.2622985839844,297.1499938964844,293.1499938964844,0.6223410367965698,-10242.61328125,304.17169189453125,0.9295188188552856,0.6875014901161194,0.654815673828125,293.1755676269531,297.1499938964844,293.1499938964844,0.0359393171966075,-5803.21435546875,304.1536865234375,0.4229699671268463,0.0750619322061538,0.3715192377567291,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989132583141327,0.5745121836662292,0.5745121836662292,1.0,1.0,-2.086193323135376,0.8206868767738342,1.265506625175476,0.3406800031661987,0.0,0.0,0.847894549369812,208.3758850097656,177.0,24.22673416137696,-25340.875,1477.6910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.765625,32040.0,0.0,0.0,0.5907344818115234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589366793632507,1.589389681816101,-2.28954650083324e-05,0.0,0.0005995203973725,0.0,0.0,475.7029113769531,0.0,0.0,0.0,0.8706621527671814,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155801564455032,-2571.50732421875,304.1598815917969,0.5948007702827454,0.1751668900251388,0.1645481437444687,293.4439697265625,297.1499938964844,293.1499938964844,0.0923494175076484,-2257.951171875,304.1795654296875,0.5525481104850769,0.1431327611207962,0.144264817237854,293.2376403808594,297.1499938964844,293.1499938964844,0.4917521774768829,-6298.880859375,304.1665954589844,0.8709120154380798,0.5707396268844604,0.4028501212596893,293.2622985839844,297.1499938964844,293.1499938964844,0.6223410367965698,-10242.61328125,304.17169189453125,0.9295188188552856,0.6875014901161194,0.654815673828125,293.1755676269531,297.1499938964844,293.1499938964844,0.0359393171966075,-5803.21435546875,304.1536865234375,0.4229699671268463,0.0750619322061538,0.3715192377567291,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989132583141327,0.5745121836662292,0.5745121836662292,1.0,1.0,-2.086193323135376,0.8206868767738342,1.265506625175476,0.3406800031661987,0.0,0.0,0.847894549369812,208.3758850097656,177.0,24.22673416137696,-25340.875,1477.6910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.765625,32040.0,0.0,0.0,0.5907344818115234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589366793632507,1.589389681816101,-2.28954650083324e-05,0.0,0.0005995203973725,0.0,0.0,475.7029113769531,0.0,0.0,0.0,0.8706621527671814,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.114078089594841,-2544.843994140625,304.1591186523437,0.5992476344108582,0.1736480593681335,0.1627541333436966,293.4401550292969,297.1499938964844,293.1499938964844,0.086986131966114,-2153.16552734375,304.1786499023437,0.5485970973968506,0.1364602148532867,0.1374970376491546,293.2362670898437,297.1499938964844,293.1499938964844,0.4893855452537536,-6275.87353515625,304.1650695800781,0.8787921667098999,0.5687997341156006,0.4011847078800201,293.2606506347656,297.1499938964844,293.1499938964844,0.6191902160644531,-10203.625,304.1698303222656,0.939110279083252,0.6849892735481262,0.6520271897315979,293.1737365722656,297.1499938964844,293.1499938964844,0.0353453494608402,-5754.92529296875,304.1534729003906,0.4274884164333343,0.0747858881950378,0.3682136237621307,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890969097614288,0.576977014541626,0.576977014541626,1.0,1.0,-2.066591262817383,0.8143466711044312,1.2522445917129517,0.3387033343315124,0.0,0.0,0.8396737575531006,197.1024169921875,165.0,4.9619903564453125,-25066.826171875,1405.8448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.8984375,32040.0,0.0,0.0,0.5853000283241272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433794260025024,1.5434012413024902,-2.1789075617562048e-05,0.0,0.0005940051050856,0.0,0.0,438.3826293945313,0.0,0.0,0.0,0.8619368076324463,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.114078089594841,-2544.843994140625,304.1591186523437,0.5992476344108582,0.1736480593681335,0.1627541333436966,293.4401550292969,297.1499938964844,293.1499938964844,0.086986131966114,-2153.16552734375,304.1786499023437,0.5485970973968506,0.1364602148532867,0.1374970376491546,293.2362670898437,297.1499938964844,293.1499938964844,0.4893855452537536,-6275.87353515625,304.1650695800781,0.8787921667098999,0.5687997341156006,0.4011847078800201,293.2606506347656,297.1499938964844,293.1499938964844,0.6191902160644531,-10203.625,304.1698303222656,0.939110279083252,0.6849892735481262,0.6520271897315979,293.1737365722656,297.1499938964844,293.1499938964844,0.0353453494608402,-5754.92529296875,304.1534729003906,0.4274884164333343,0.0747858881950378,0.3682136237621307,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890969097614288,0.576977014541626,0.576977014541626,1.0,1.0,-2.066591262817383,0.8143466711044312,1.2522445917129517,0.3387033343315124,0.0,0.0,0.8396737575531006,197.1024169921875,165.0,4.9619903564453125,-25066.826171875,1405.8448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.8984375,32040.0,0.0,0.0,0.5853000283241272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433794260025024,1.5434012413024902,-2.1789075617562048e-05,0.0,0.0005940051050856,0.0,0.0,438.3826293945313,0.0,0.0,0.0,0.8619368076324463,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1124821007251739,-2516.056396484375,304.1587219238281,0.6043406128883362,0.1722474694252014,0.1610610485076904,293.43603515625,297.1499938964844,293.1499938964844,0.0815698131918907,-2047.4306640625,304.1781311035156,0.5449666380882263,0.1299412101507187,0.130866527557373,293.23492431640625,297.1499938964844,293.1499938964844,0.4862832427024841,-6244.64990234375,304.16522216796875,0.8876327872276306,0.5668858289718628,0.3995398879051208,293.2590637207031,297.1499938964844,293.1499938964844,0.6151412129402161,-10151.626953125,304.1699523925781,0.9495084285736084,0.6825092434883118,0.6492750644683838,293.1719055175781,297.1499938964844,293.1499938964844,0.0346955358982086,-5700.5751953125,304.15338134765625,0.4328867793083191,0.0745507329702377,0.3650631606578827,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.29840087890625,291.2295837402344,1.0,0.4790193438529968,0.5794469118118286,0.5794469118118286,1.0,1.0,-2.04753041267395,0.8081890940666199,1.239341378211975,0.3368001580238342,0.0,0.0,0.8283177018165588,185.6483154296875,153.0,11.832025527954102,-24862.185546875,1335.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796498656272888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515734076499939,1.515755295753479,-2.126951949321665e-05,0.0,0.0005882709519937,0.0,0.0,418.7349548339844,0.0,0.0,0.0,0.8488792181015015,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1124821007251739,-2516.056396484375,304.1587219238281,0.6043406128883362,0.1722474694252014,0.1610610485076904,293.43603515625,297.1499938964844,293.1499938964844,0.0815698131918907,-2047.4306640625,304.1781311035156,0.5449666380882263,0.1299412101507187,0.130866527557373,293.23492431640625,297.1499938964844,293.1499938964844,0.4862832427024841,-6244.64990234375,304.16522216796875,0.8876327872276306,0.5668858289718628,0.3995398879051208,293.2590637207031,297.1499938964844,293.1499938964844,0.6151412129402161,-10151.626953125,304.1699523925781,0.9495084285736084,0.6825092434883118,0.6492750644683838,293.1719055175781,297.1499938964844,293.1499938964844,0.0346955358982086,-5700.5751953125,304.15338134765625,0.4328867793083191,0.0745507329702377,0.3650631606578827,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.29840087890625,291.2295837402344,1.0,0.4790193438529968,0.5794469118118286,0.5794469118118286,1.0,1.0,-2.04753041267395,0.8081890940666199,1.239341378211975,0.3368001580238342,0.0,0.0,0.8283177018165588,185.6483154296875,153.0,11.832025527954102,-24862.185546875,1335.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796498656272888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515734076499939,1.515755295753479,-2.126951949321665e-05,0.0,0.0005882709519937,0.0,0.0,418.7349548339844,0.0,0.0,0.0,0.8488792181015015,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.111736923456192,-2502.6162109375,304.15850830078125,0.6071244478225708,0.1715904027223587,0.1602519154548645,293.4339294433594,297.1499938964844,293.1499938964844,0.0788998901844024,-1995.6739501953125,304.1778869628906,0.5432648658752441,0.1267322301864624,0.1275993287563324,293.2342834472656,297.1499938964844,293.1499938964844,0.4848151504993438,-6229.93505859375,304.1651306152344,0.8924220204353333,0.565938413143158,0.3987216353416443,293.2582702636719,297.1499938964844,293.1499938964844,0.6132199764251709,-10127.064453125,304.1698303222656,0.954935610294342,0.681280791759491,0.6479061245918274,293.1710510253906,297.1499938964844,293.1499938964844,0.0343902669847011,-5675.07763671875,304.1533203125,0.4359516501426697,0.074446365237236,0.3635417520999908,291.2330627441406,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969665527344,291.2333984375,1.0,0.4738952219486236,0.5806846022605896,0.5806846022605896,1.0,1.0,-2.0381808280944824,0.8051703572273254,1.2330105304718018,0.33587247133255,0.0,0.0,0.8223711252212524,179.88400268554688,153.0,10.959681510925291,-24753.38671875,1300.2677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4493713378906,310.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,32370.48046875,30960.0,0.0,0.0,0.5767589211463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5009077787399292,1.50092875957489,-2.100021447404288e-05,0.0,0.0005853369366377,0.0,0.0,408.5364990234375,0.0,0.0,0.0,0.8269557952880859,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1111973375082016,-2493.215087890625,304.1579284667969,0.6100651025772095,0.1709611862897873,0.1594667732715606,293.4317932128906,297.1499938964844,293.1499938964844,0.0763728022575378,-1947.2716064453125,304.1773986816406,0.5416356325149536,0.1235553175210952,0.1243610307574272,293.23358154296875,297.1499938964844,293.1499938964844,0.4841396510601043,-6223.90771484375,304.16357421875,0.8974683880805969,0.5650055408477783,0.3979092538356781,293.2574462890625,297.1499938964844,293.1499938964844,0.6122788190841675,-10116.3583984375,304.1679077148437,0.9604792594909668,0.6800705194473267,0.6465471386909485,293.170166015625,297.1499938964844,293.1499938964844,0.0341769978404045,-5658.48095703125,304.1531066894531,0.4392827153205871,0.0743497982621193,0.3620527684688568,291.2185363769531,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955322265625,291.2169494628906,1.0,0.4687198400497436,0.5819233059883118,0.5819233059883118,1.0,1.0,-2.0289528369903564,0.8021916747093201,1.2267612218856812,0.3349602818489074,0.0,0.0,0.8191045522689819,174.1066436767578,141.0,-15.51412582397461,-24571.173828125,1265.7906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916687011719,310.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,31481.228515625,30960.0,0.0,0.0,0.5736961960792542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4675368070602417,1.4675569534301758,-2.019757084781304e-05,0.0,0.0005822287057526,0.0,0.0,383.4946899414063,0.0,0.0,0.0,0.824394702911377,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1098906844854354,-2469.677001953125,304.157470703125,0.6163276433944702,0.1697847545146942,0.1579702496528625,293.4273986816406,297.1499938964844,293.1499938964844,0.0711227506399154,-1847.248779296875,304.1770324707031,0.5386366844177246,0.1173059716820716,0.1179790496826171,293.2322082519531,297.1499938964844,293.1499938964844,0.4816161692142486,-6198.6357421875,304.1632995605469,0.9085868000984192,0.5631656646728516,0.3963101208209991,293.2557983398437,297.1499938964844,293.1499938964844,0.6089673638343811,-10074.025390625,304.1675109863281,0.9718230962753296,0.6776842474937439,0.6438741683959961,293.1684875488281,297.1499938964844,293.1499938964844,0.0336327739059925,-5613.2724609375,304.1529846191406,0.4468411207199096,0.0741792321205139,0.3591713905334472,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582193493843078,0.5844027400016785,0.5844027400016785,1.0,1.0,-2.0109002590179443,0.7963707447052002,1.214529514312744,0.3331918716430664,0.0,0.0,0.8103693127632141,162.52430725097656,129.0,-1.361758828163147,-24378.92578125,1198.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.083984375,30960.0,0.0,0.0,0.567457377910614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424309730529783,1.4424506425857544,-1.970346784219145e-05,0.0,0.0005758971092291,0.0,0.0,366.6454162597656,0.0,0.0,0.0,0.8123883008956909,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1098906844854354,-2469.677001953125,304.157470703125,0.6163276433944702,0.1697847545146942,0.1579702496528625,293.4273986816406,297.1499938964844,293.1499938964844,0.0711227506399154,-1847.248779296875,304.1770324707031,0.5386366844177246,0.1173059716820716,0.1179790496826171,293.2322082519531,297.1499938964844,293.1499938964844,0.4816161692142486,-6198.6357421875,304.1632995605469,0.9085868000984192,0.5631656646728516,0.3963101208209991,293.2557983398437,297.1499938964844,293.1499938964844,0.6089673638343811,-10074.025390625,304.1675109863281,0.9718230962753296,0.6776842474937439,0.6438741683959961,293.1684875488281,297.1499938964844,293.1499938964844,0.0336327739059925,-5613.2724609375,304.1529846191406,0.4468411207199096,0.0741792321205139,0.3591713905334472,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582193493843078,0.5844027400016785,0.5844027400016785,1.0,1.0,-2.0109002590179443,0.7963707447052002,1.214529514312744,0.3331918716430664,0.0,0.0,0.8103693127632141,162.52430725097656,129.0,-1.361758828163147,-24378.92578125,1198.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.083984375,30960.0,0.0,0.0,0.567457377910614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424309730529783,1.4424506425857544,-1.970346784219145e-05,0.0,0.0005758971092291,0.0,0.0,366.6454162597656,0.0,0.0,0.0,0.8123883008956909,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091306060552597,-2455.928466796875,304.1572265625,0.6202966570854187,0.1691298931837082,0.157117947936058,293.4246826171875,297.1499938964844,293.1499938964844,0.0679738819599151,-1788.04833984375,304.1768493652344,0.5370326042175293,0.1136312708258628,0.1142170578241348,293.2314758300781,297.1499938964844,293.1499938964844,0.4800330400466919,-6182.7041015625,304.16326904296875,0.9163700938224792,0.5620647668838501,0.3953530490398407,293.2548828125,297.1499938964844,293.1499938964844,0.606897234916687,-10047.4189453125,304.1674499511719,0.9787000417709352,0.6762565970420837,0.6422751545906067,293.1675109863281,297.1499938964844,293.1499938964844,0.0333102345466613,-5586.27978515625,304.1529235839844,0.4520120322704315,0.0740899294614791,0.3575009107589721,291.219970703125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2909851074219,291.22003173828125,1.0,0.4518226087093353,0.5858936905860901,0.5858936905860901,1.0,1.0,-2.0002830028533936,0.7929484248161316,1.2073345184326172,0.3321592509746551,0.0,0.0,0.8045703768730164,155.5699920654297,129.0,1.2616472244262695,-24254.486328125,1158.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5950622558594,310.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,31248.6484375,30960.0,0.0,0.0,0.5637096166610718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.426985740661621,1.427005171775818,-1.9432207409408875e-05,0.0,0.0005720935878343,0.0,0.0,356.9131774902344,0.0,0.0,0.0,0.805212676525116,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086480170488357,-2447.203125,304.15704345703125,0.6230661273002625,0.1687139123678207,0.156568095088005,293.4227905273437,297.1499938964844,293.1499938964844,0.0658864602446556,-1749.192626953125,304.1767578125,0.5360615849494934,0.1112178787589073,0.1117404177784919,293.2309875488281,297.1499938964844,293.1499938964844,0.4790141880512237,-6172.4755859375,304.1632080078125,0.9220098853111268,0.5613349676132202,0.3947170376777649,293.2543029785156,297.1499938964844,293.1499938964844,0.6055629253387451,-10030.3125,304.1673278808594,0.9832836985588074,0.675309956073761,0.6412125825881958,293.1669006347656,297.1499938964844,293.1499938964844,0.0331033244729042,-5568.9814453125,304.1528625488281,0.4557519853115082,0.0740353241562843,0.356409341096878,291.22052001953125,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2898254394531,291.2204895019531,1.0,0.4475185573101043,0.586888313293457,0.586888313293457,1.0,1.0,-1.9932975769042969,0.7906972765922546,1.2026002407073977,0.3314829468727112,0.0,0.0,0.8007510900497437,150.93467712402344,117.0,1.2206480503082275,-24169.25,1131.8499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6122741699219,310.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,31246.404296875,29880.0,0.0,0.0,0.5612116456031799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416689395904541,1.4167087078094482,-1.9253902792115696e-05,0.0,0.0005695584695786,0.0,0.0,350.54132080078125,0.0,0.0,0.0,0.7854503393173218,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077314913272857,-2431.050048828125,304.15625,0.6306038498878479,0.1677482575178146,0.1552593857049942,293.41766357421875,297.1499938964844,293.1499938964844,0.0608687177300453,-1657.458984375,304.1762084960937,0.5341088175773621,0.1053442358970642,0.1056911349296569,293.22967529296875,297.1499938964844,293.1499938964844,0.4775227308273315,-6158.34130859375,304.161376953125,0.9374592304229736,0.5595468878746033,0.3931471705436706,293.2527160644531,297.1499938964844,293.1499938964844,0.6035417914390564,-10005.8564453125,304.1650695800781,0.9946492910385132,0.6729903221130371,0.6385911107063293,293.1653747558594,297.1499938964844,293.1499938964844,0.0327083952724933,-5537.576171875,304.152587890625,0.4661113321781158,0.0739170461893081,0.3537580966949463,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366185367107391,0.5893698334693909,0.5893698334693909,1.0,1.0,-1.9762437343597408,0.785208523273468,1.191035270690918,0.3298475444316864,0.0,0.0,0.7964536547660828,139.34475708007812,105.0,-15.77174472808838,-23902.400390625,1067.3155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.8515625,29880.0,0.0,0.0,0.554701030254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377277374267578,1.377295732498169,-1.8335882487008348e-05,0.0,0.00056295102695,0.0,0.0,323.8188171386719,0.0,0.0,0.0,0.7798587679862976,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077314913272857,-2431.050048828125,304.15625,0.6306038498878479,0.1677482575178146,0.1552593857049942,293.41766357421875,297.1499938964844,293.1499938964844,0.0608687177300453,-1657.458984375,304.1762084960937,0.5341088175773621,0.1053442358970642,0.1056911349296569,293.22967529296875,297.1499938964844,293.1499938964844,0.4775227308273315,-6158.34130859375,304.161376953125,0.9374592304229736,0.5595468878746033,0.3931471705436706,293.2527160644531,297.1499938964844,293.1499938964844,0.6035417914390564,-10005.8564453125,304.1650695800781,0.9946492910385132,0.6729903221130371,0.6385911107063293,293.1653747558594,297.1499938964844,293.1499938964844,0.0327083952724933,-5537.576171875,304.152587890625,0.4661113321781158,0.0739170461893081,0.3537580966949463,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366185367107391,0.5893698334693909,0.5893698334693909,1.0,1.0,-1.9762437343597408,0.785208523273468,1.191035270690918,0.3298475444316864,0.0,0.0,0.7964536547660828,139.34475708007812,105.0,-15.77174472808838,-23902.400390625,1067.3155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.8515625,29880.0,0.0,0.0,0.554701030254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377277374267578,1.377295732498169,-1.8335882487008348e-05,0.0,0.00056295102695,0.0,0.0,323.8188171386719,0.0,0.0,0.0,0.7798587679862976,4.0,0.0,1.0
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.1066331714391708,-2410.93603515625,304.156005859375,0.6379371285438538,0.1669144332408905,0.1541171967983245,293.4122009277344,297.1499938964844,293.1499938964844,0.0557415261864662,-1565.1494140625,304.176025390625,0.5314375758171082,0.0996704474091529,0.0998965203762054,293.2283630371094,297.1499938964844,293.1499938964844,0.4747360646724701,-6129.765625,304.16229248046875,0.9517763257026672,0.5577957630157471,0.3916495144367218,293.24578857421875,297.1499938964844,293.1499938964844,0.588594913482666,-9796.88671875,304.1865234375,0.9990000128746032,0.6717517375946045,0.624747633934021,293.1636962890625,297.1499938964844,293.1499938964844,0.0322572253644466,-5498.9287109375,304.1524658203125,0.4746974110603332,0.0738654807209968,0.351610779762268,291.2074890136719,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250324368476867,0.5923547148704529,0.5923547148704529,1.0,1.0,-1.946959376335144,0.7745406627655029,1.1724187135696411,0.3260221779346466,0.0,0.0,0.7884119749069214,129.01792907714844,108.0,14.277103424072266,-23622.15625,996.214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.3671875,29880.0,0.0,0.0,0.5482507348060608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581936359405518,1.3582117557525637,-1.8011081920121796e-05,0.0,0.0005564048187807,0.0,0.0,312.7574462890625,0.0,0.0,0.0,0.7708588242530823,4.0,0.0,1.0
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1066331714391708,-2410.93603515625,304.156005859375,0.6379371285438538,0.1669144332408905,0.1541171967983245,293.4122009277344,297.1499938964844,293.1499938964844,0.0557415261864662,-1565.1494140625,304.176025390625,0.5314375758171082,0.0996704474091529,0.0998965203762054,293.2283630371094,297.1499938964844,293.1499938964844,0.4747360646724701,-6129.765625,304.16229248046875,0.9517763257026672,0.5577957630157471,0.3916495144367218,293.24578857421875,297.1499938964844,293.1499938964844,0.588594913482666,-9796.88671875,304.1865234375,0.9990000128746032,0.6717517375946045,0.624747633934021,293.1636962890625,297.1499938964844,293.1499938964844,0.0322572253644466,-5498.9287109375,304.1524658203125,0.4746974110603332,0.0738654807209968,0.351610779762268,291.2074890136719,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250324368476867,0.5923547148704529,0.5923547148704529,1.0,1.0,-1.946959376335144,0.7745406627655029,1.1724187135696411,0.3260221779346466,0.0,0.0,0.7884119749069214,129.01792907714844,108.0,14.277103424072266,-23622.15625,996.214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.3671875,29880.0,0.0,0.0,0.5482507348060608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581936359405518,1.3582117557525637,-1.8011081920121796e-05,0.0,0.0005564048187807,0.0,0.0,312.7574462890625,0.0,0.0,0.0,0.7708588242530823,4.0,0.0,1.0
