time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060680449008941,-2400.39111328125,304.15594482421875,0.6401504874229431,0.1665014922618866,0.1536512374877929,293.4096069335937,297.1499938964844,293.1499938964844,0.0531872473657131,-1519.7220458984375,304.1759338378906,0.528386116027832,0.0968574658036232,0.0971286594867706,293.2279357910156,297.1499938964844,293.1499938964844,0.4729427397251129,-6111.1337890625,304.1632995605469,0.9559550881385804,0.556887686252594,0.3909557163715362,293.2339782714844,297.1499938964844,293.1499938964844,0.5784132480621338,-9657.0439453125,304.1982421875,0.9990000128746032,0.6728510856628418,0.6161308884620667,293.16290283203125,297.1499938964844,293.1499938964844,0.0320748202502727,-5482.43408203125,304.15234375,0.4771635830402374,0.0738484933972358,0.3510334491729736,291.2251281738281,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.277587890625,291.2266540527344,1.0,0.4209391176700592,0.5938682556152344,0.5938682556152344,1.0,1.0,-1.9311625957489007,0.7687361836433411,1.1624263525009155,0.3236953318119049,0.0,0.0,0.7816115617752075,125.77613067626952,108.0,27.18385124206543,-23458.24609375,967.6874389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7234802246094,310.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,30186.935546875,28800.0,0.0,0.0,0.5448830127716064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3439887762069702,1.3440065383911133,-1.7795537132769823e-05,0.0,0.0005529869813472,0.0,0.0,304.9864196777344,0.0,0.0,0.0,0.7492520213127136,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057720705866813,-2395.246826171875,304.1553955078125,0.6416510343551636,0.166077047586441,0.1531974375247955,293.4071960449219,297.1499938964844,293.1499938964844,0.0507976785302162,-1477.993408203125,304.1755676269531,0.5244964957237244,0.0940406918525695,0.0943838208913803,293.22760009765625,297.1499938964844,293.1499938964844,0.4722656309604645,-6104.89013671875,304.1620788574219,0.958831787109375,0.555962085723877,0.3902600407600403,293.22088623046875,297.1499938964844,293.1499938964844,0.5717975497245789,-9568.90625,304.2013854980469,0.9990000128746032,0.6743596196174622,0.6098455786705017,293.1622009277344,297.1499938964844,293.1499938964844,0.0320296697318553,-5479.46875,304.1520080566406,0.4788888096809387,0.0738239139318466,0.3505532145500183,291.21551513671875,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.2727355957031,291.21392822265625,1.0,0.4176656603813171,0.5952916741371155,0.5952916741371155,1.0,1.0,-1.9183586835861208,0.7641556262969971,1.1542030572891235,0.3220015466213226,0.0,0.0,0.777997612953186,123.41026306152344,111.0,-3.4339890480041504,-23230.28125,945.8489990234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7644958496094,310.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,29329.49609375,28800.0,0.0,0.0,0.5412869453430176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096524477005005,1.3096694946289062,-1.7048325389623642e-05,0.0,0.0005493374192155,0.0,0.0,283.98907470703125,0.0,0.0,0.0,0.7463704943656921,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050201132893562,-2381.576416015625,304.15484619140625,0.6431722640991211,0.1652357131242752,0.1523450016975402,293.4027709960937,297.1499938964844,293.1499938964844,0.0458923541009426,-1392.966064453125,304.1752319335937,0.5150877237319946,0.0884255841374397,0.0889654159545898,293.22711181640625,297.1499938964844,293.1499938964844,0.4700756967067718,-6082.865234375,304.1617431640625,0.9619867205619812,0.5540960431098938,0.3889021277427673,293.19696044921875,297.1499938964844,293.1499938964844,0.5621597766876221,-9444.04296875,304.2000732421875,0.9990000128746032,0.6774227619171143,0.6020170450210571,293.1610412597656,297.1499938964844,293.1499938964844,0.0318788811564445,-5466.7470703125,304.1515808105469,0.4809140264987945,0.0737479850649833,0.3497861325740814,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131580889225006,0.5979343056678772,0.5979343056678772,1.0,1.0,-1.8988711833953853,0.757519543170929,1.1413516998291016,0.3197855353355407,0.0,0.0,0.7693783640861511,120.41385650634766,114.0,2.0392181873321533,-23011.2265625,915.3853149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.609375,28800.0,0.0,0.0,0.5339668393135071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835688591003418,1.2835854291915894,-1.6586493075010367e-05,0.0,0.0005419084336608,0.0,0.0,269.8055725097656,0.0,0.0,0.0,0.7340853214263916,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050201132893562,-2381.576416015625,304.15484619140625,0.6431722640991211,0.1652357131242752,0.1523450016975402,293.4027709960937,297.1499938964844,293.1499938964844,0.0458923541009426,-1392.966064453125,304.1752319335937,0.5150877237319946,0.0884255841374397,0.0889654159545898,293.22711181640625,297.1499938964844,293.1499938964844,0.4700756967067718,-6082.865234375,304.1617431640625,0.9619867205619812,0.5540960431098938,0.3889021277427673,293.19696044921875,297.1499938964844,293.1499938964844,0.5621597766876221,-9444.04296875,304.2000732421875,0.9990000128746032,0.6774227619171143,0.6020170450210571,293.1610412597656,297.1499938964844,293.1499938964844,0.0318788811564445,-5466.7470703125,304.1515808105469,0.4809140264987945,0.0737479850649833,0.3497861325740814,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131580889225006,0.5979343056678772,0.5979343056678772,1.0,1.0,-1.8988711833953853,0.757519543170929,1.1413516998291016,0.3197855353355407,0.0,0.0,0.7693783640861511,120.41385650634766,114.0,2.0392181873321533,-23011.2265625,915.3853149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.609375,28800.0,0.0,0.0,0.5339668393135071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835688591003418,1.2835854291915894,-1.6586493075010367e-05,0.0,0.0005419084336608,0.0,0.0,269.8055725097656,0.0,0.0,0.0,0.7340853214263916,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044138893485069,-2370.689453125,304.1542358398437,0.64315265417099,0.1644263863563537,0.1515746861696243,293.3986511230469,297.1499938964844,293.1499938964844,0.0410680398344993,-1310.350341796875,304.17486572265625,0.5042681097984314,0.0828566700220108,0.0836466923356056,293.2268371582031,297.1499938964844,293.1499938964844,0.4682497978210449,-6064.79736328125,304.1608581542969,0.962494969367981,0.5522002577781677,0.3875665962696075,293.1806030273437,297.1499938964844,293.1499938964844,0.5579157471656799,-9395.0625,304.1903076171875,0.9990000128746032,0.679567813873291,0.5990294218063354,293.16033935546875,297.1499938964844,293.1499938964844,0.0317733697593212,-5458.38330078125,304.1512451171875,0.4814586639404297,0.073611631989479,0.3490734696388244,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.410713791847229,0.6003561615943909,0.6003561615943909,1.0,1.0,-1.885509014129639,0.7534007430076599,1.132108211517334,0.3187265992164612,0.0,0.0,0.7617283463478088,119.14298248291016,117.0,-8.71160888671875,-22819.396484375,897.7593383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676452636719,310.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.05078125,27720.0,0.0,0.0,0.5268236398696899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596503496170044,1.2596665620803833,-1.6204765415750444e-05,0.0,0.00053465901874,0.0,0.0,257.6356506347656,0.0,0.0,0.0,0.7082378268241882,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044138893485069,-2370.689453125,304.1542358398437,0.64315265417099,0.1644263863563537,0.1515746861696243,293.3986511230469,297.1499938964844,293.1499938964844,0.0410680398344993,-1310.350341796875,304.17486572265625,0.5042681097984314,0.0828566700220108,0.0836466923356056,293.2268371582031,297.1499938964844,293.1499938964844,0.4682497978210449,-6064.79736328125,304.1608581542969,0.962494969367981,0.5522002577781677,0.3875665962696075,293.1806030273437,297.1499938964844,293.1499938964844,0.5579157471656799,-9395.0625,304.1903076171875,0.9990000128746032,0.679567813873291,0.5990294218063354,293.16033935546875,297.1499938964844,293.1499938964844,0.0317733697593212,-5458.38330078125,304.1512451171875,0.4814586639404297,0.073611631989479,0.3490734696388244,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.410713791847229,0.6003561615943909,0.6003561615943909,1.0,1.0,-1.885509014129639,0.7534007430076599,1.132108211517334,0.3187265992164612,0.0,0.0,0.7617283463478088,119.14298248291016,117.0,-8.71160888671875,-22819.396484375,897.7593383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676452636719,310.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.05078125,27720.0,0.0,0.0,0.5268236398696899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596503496170044,1.2596665620803833,-1.6204765415750444e-05,0.0,0.00053465901874,0.0,0.0,257.6356506347656,0.0,0.0,0.0,0.7082378268241882,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041814908385276,-2367.194091796875,304.1532592773437,0.6420403122901917,0.1636641770601272,0.1508853733539581,293.3947448730469,297.1499938964844,293.1499938964844,0.0364900939166545,-1232.4173583984375,304.1742248535156,0.492624431848526,0.0773520171642303,0.0784279778599739,293.2265319824219,297.1499938964844,293.1499938964844,0.4678531289100647,-6062.19970703125,304.15802001953125,0.9611103534698486,0.5503134727478027,0.3862636089324951,293.1729736328125,297.1499938964844,293.1499938964844,0.5591152310371399,-9421.1591796875,304.1749572753906,0.9990000128746032,0.6803597807884216,0.5995112657546997,293.1600646972656,297.1499938964844,293.1499938964844,0.0317891538143157,-5462.57080078125,304.1508178710937,0.4808711409568786,0.0734040737152099,0.3482500910758972,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097369015216827,0.6025912761688232,0.6025912761688232,1.0,1.0,-1.8764375448226929,0.7510221004486084,1.1254154443740845,0.3184490501880646,0.0,0.0,0.7623087763786316,119.08772277832033,120.0,-35.059078216552734,-22614.66015625,888.943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785400390625,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.3984375,27720.0,0.0,0.0,0.5198042988777161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303630113601685,1.23037850856781,-1.5493336832150817e-05,0.0,0.0005275352741591,0.0,0.0,240.4515991210937,0.0,0.0,0.0,0.7072592973709106,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041814908385276,-2367.194091796875,304.1532592773437,0.6420403122901917,0.1636641770601272,0.1508853733539581,293.3947448730469,297.1499938964844,293.1499938964844,0.0364900939166545,-1232.4173583984375,304.1742248535156,0.492624431848526,0.0773520171642303,0.0784279778599739,293.2265319824219,297.1499938964844,293.1499938964844,0.4678531289100647,-6062.19970703125,304.15802001953125,0.9611103534698486,0.5503134727478027,0.3862636089324951,293.1729736328125,297.1499938964844,293.1499938964844,0.5591152310371399,-9421.1591796875,304.1749572753906,0.9990000128746032,0.6803597807884216,0.5995112657546997,293.1600646972656,297.1499938964844,293.1499938964844,0.0317891538143157,-5462.57080078125,304.1508178710937,0.4808711409568786,0.0734040737152099,0.3482500910758972,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097369015216827,0.6025912761688232,0.6025912761688232,1.0,1.0,-1.8764375448226929,0.7510221004486084,1.1254154443740845,0.3184490501880646,0.0,0.0,0.7623087763786316,119.08772277832033,120.0,-35.059078216552734,-22614.66015625,888.943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785400390625,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.3984375,27720.0,0.0,0.0,0.5198042988777161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303630113601685,1.23037850856781,-1.5493336832150817e-05,0.0,0.0005275352741591,0.0,0.0,240.4515991210937,0.0,0.0,0.0,0.7072592973709106,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037749275565147,-2360.019287109375,304.15283203125,0.6401824951171875,0.1629522740840912,0.150270864367485,293.3908996582031,297.1499938964844,293.1499938964844,0.0319428294897079,-1153.2481689453125,304.1737060546875,0.4796841442584991,0.0719298496842384,0.0733139887452125,293.2264404296875,297.1499938964844,293.1499938964844,0.4664559662342071,-6048.26513671875,304.1576538085937,0.958327054977417,0.5483955144882202,0.384971559047699,293.1741638183594,297.1499938964844,293.1499938964844,0.5620391964912415,-9468.4169921875,304.1617736816406,0.9990000128746032,0.6795538067817688,0.6024816036224365,293.1601257324219,297.1499938964844,293.1499938964844,0.0316700302064418,-5453.453125,304.1507568359375,0.479425698518753,0.073137030005455,0.3472964465618133,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098146259784698,0.6046752333641052,0.6046752333641052,1.0,1.0,-1.8704273700714111,0.7498717308044434,1.1205556392669678,0.318711519241333,0.0,0.0,0.7625412344932556,119.90426635742188,123.0,-25.620092391967773,-22522.34375,886.3336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197326660156,310.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,27743.455078125,27720.0,0.0,0.0,0.5135745406150818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277352809906006,1.2277506589889526,-1.542744030302856e-05,0.0,0.000521212874446,0.0,0.0,238.91661071777344,0.0,0.0,0.0,0.7059162259101868,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037749275565147,-2360.019287109375,304.15283203125,0.6401824951171875,0.1629522740840912,0.150270864367485,293.3908996582031,297.1499938964844,293.1499938964844,0.0319428294897079,-1153.2481689453125,304.1737060546875,0.4796841442584991,0.0719298496842384,0.0733139887452125,293.2264404296875,297.1499938964844,293.1499938964844,0.4664559662342071,-6048.26513671875,304.1576538085937,0.958327054977417,0.5483955144882202,0.384971559047699,293.1741638183594,297.1499938964844,293.1499938964844,0.5620391964912415,-9468.4169921875,304.1617736816406,0.9990000128746032,0.6795538067817688,0.6024816036224365,293.1601257324219,297.1499938964844,293.1499938964844,0.0316700302064418,-5453.453125,304.1507568359375,0.479425698518753,0.073137030005455,0.3472964465618133,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098146259784698,0.6046752333641052,0.6046752333641052,1.0,1.0,-1.8704273700714111,0.7498717308044434,1.1205556392669678,0.318711519241333,0.0,0.0,0.7625412344932556,119.90426635742188,123.0,-25.620092391967773,-22522.34375,886.3336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197326660156,310.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,27743.455078125,27720.0,0.0,0.0,0.5135745406150818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277352809906006,1.2277506589889526,-1.542744030302856e-05,0.0,0.000521212874446,0.0,0.0,238.91661071777344,0.0,0.0,0.0,0.7059162259101868,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.103610947728157,-2357.179931640625,304.1526184082031,0.639060914516449,0.1626167148351669,0.1499898880720138,293.38897705078125,297.1499938964844,293.1499938964844,0.0297815278172492,-1114.5166015625,304.17333984375,0.4718952476978302,0.0692563503980636,0.0707994550466537,293.2264404296875,297.1499938964844,293.1499938964844,0.4658322632312774,-6042.09912109375,304.15740966796875,0.956527590751648,0.5474273562431335,0.3843237459659576,293.177734375,297.1499938964844,293.1499938964844,0.5644517540931702,-9504.4677734375,304.1552429199219,0.9990000128746032,0.6785484552383423,0.6046643257141113,293.1602783203125,297.1499938964844,293.1499938964844,0.0316090025007724,-5448.89208984375,304.1507263183594,0.4784426391124725,0.072983518242836,0.3467690944671631,291.1458435058594,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2547912597656,291.1446533203125,1.0,0.4101507067680359,0.6056740880012512,0.6056740880012512,1.0,1.0,-1.8682798147201536,0.7496397495269775,1.1186400651931765,0.3189921379089355,0.0,0.0,0.763705849647522,120.55957794189452,123.0,-25.42891502380371,-22480.314453125,886.762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7666320800781,310.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27700.740234375,26640.0,0.0,0.0,0.5108180642127991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289748191833496,1.2289901971817017,-1.5436271496582776e-05,0.0,0.0005184154142625,0.0,0.0,239.3921813964844,0.0,0.0,0.0,0.6914747953414917,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036477535963058,-2358.3876953125,304.1520690917969,0.6378492712974548,0.1622959375381469,0.1497260183095932,293.38702392578125,297.1499938964844,293.1499938964844,0.0273761339485645,-1073.7540283203125,304.1734924316406,0.4621576070785522,0.0666113272309303,0.0683150216937065,293.2264099121094,297.1499938964844,293.1499938964844,0.4660381972789764,-6045.10693359375,304.1556396484375,0.9545127153396606,0.5464627742767334,0.3836778402328491,293.1829833984375,297.1499938964844,293.1499938964844,0.5683237910270691,-9560.7138671875,304.147216796875,0.9990000128746032,0.6771687269210815,0.6072099208831787,293.1604309082031,297.1499938964844,293.1499938964844,0.0316286422312259,-5452.63671875,304.1505432128906,0.4773103892803192,0.0728185847401619,0.3462092876434326,291.11688232421875,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548522949219,291.1132202148437,1.0,0.4106436967849731,0.606651782989502,0.606651782989502,1.0,1.0,-1.866588115692139,0.7495914101600647,1.1169966459274292,0.3193526864051819,0.0,0.0,0.7686207294464111,121.3457260131836,126.0,-54.8329963684082,-22362.046875,888.1085815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71343994140625,310.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,26756.2421875,26640.0,0.0,0.0,0.5081696510314941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2147271633148191,1.2147421836853027,-1.5011248251539657e-05,0.0,0.0005157275591045,0.0,0.0,230.4005279541016,0.0,0.0,0.0,0.6975782513618469,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034052893519401,-2354.262451171875,304.1517944335937,0.6352437734603882,0.1616980731487274,0.1492492258548736,293.3829650878906,297.1499938964844,293.1499938964844,0.0239004772156476,-1002.6847534179688,304.1715393066406,0.4408846199512481,0.0614270828664302,0.0634502172470092,293.2264099121094,297.1499938964844,293.1499938964844,0.4649170637130737,-6033.79736328125,304.1557006835937,0.9499719142913818,0.544527530670166,0.3823994994163513,293.1978759765625,297.1499938964844,293.1499938964844,0.5753915905952454,-9660.494140625,304.1365051269531,0.9990000128746032,0.6733267903327942,0.6131539344787598,293.1609191894531,297.1499938964844,293.1499938964844,0.0314843840897083,-5441.67626953125,304.1506042480469,0.4746504724025726,0.0724598169326782,0.3450075984001159,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.0957336425781,1.0,0.4120084643363952,0.6085678339004517,0.6085678339004517,1.0,1.0,-1.864332675933838,0.7499573826789856,1.1143752336502075,0.320279061794281,0.0,0.0,0.7775795459747314,123.23370361328124,129.0,-29.64260482788086,-22345.34375,893.0330200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611877441406,310.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,26453.341796875,26640.0,0.0,0.0,0.503720223903656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333083152770996,1.2333234548568726,-1.5218968655972276e-05,0.0,0.0005112119833938,0.0,0.0,238.28504943847656,0.0,0.0,0.0,0.7055361270904541,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034052893519401,-2354.262451171875,304.1517944335937,0.6352437734603882,0.1616980731487274,0.1492492258548736,293.3829650878906,297.1499938964844,293.1499938964844,0.0239004772156476,-1002.6847534179688,304.1715393066406,0.4408846199512481,0.0614270828664302,0.0634502172470092,293.2264099121094,297.1499938964844,293.1499938964844,0.4649170637130737,-6033.79736328125,304.1557006835937,0.9499719142913818,0.544527530670166,0.3823994994163513,293.1978759765625,297.1499938964844,293.1499938964844,0.5753915905952454,-9660.494140625,304.1365051269531,0.9990000128746032,0.6733267903327942,0.6131539344787598,293.1609191894531,297.1499938964844,293.1499938964844,0.0314843840897083,-5441.67626953125,304.1506042480469,0.4746504724025726,0.0724598169326782,0.3450075984001159,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.0957336425781,1.0,0.4120084643363952,0.6085678339004517,0.6085678339004517,1.0,1.0,-1.864332675933838,0.7499573826789856,1.1143752336502075,0.320279061794281,0.0,0.0,0.7775795459747314,123.23370361328124,129.0,-29.64260482788086,-22345.34375,893.0330200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611877441406,310.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,26453.341796875,26640.0,0.0,0.0,0.503720223903656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333083152770996,1.2333234548568726,-1.5218968655972276e-05,0.0,0.0005112119833938,0.0,0.0,238.28504943847656,0.0,0.0,0.0,0.7055361270904541,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1031565889716148,-2349.914794921875,304.151611328125,0.6324934363365173,0.1611579656600952,0.148835003376007,293.37847900390625,297.1499938964844,293.1499938964844,0.0204425677657127,-929.0453491210938,304.17010498046875,0.421679139137268,0.0564338900148868,0.0587601289153099,293.2265930175781,297.1499938964844,293.1499938964844,0.4634986221790313,-6019.28564453125,304.1561584472656,0.9448853135108948,0.5425594449043274,0.3811063468456268,293.2172546386719,297.1499938964844,293.1499938964844,0.5833408832550049,-9770.26953125,304.1278076171875,0.9990000128746032,0.6681907773017883,0.6199474334716797,293.1615600585937,297.1499938964844,293.1499938964844,0.0312852002680301,-5425.58447265625,304.1507568359375,0.4714665412902832,0.072052851319313,0.3436589539051056,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137531220912933,0.6104698777198792,0.6104698777198792,1.0,1.0,-1.8631881475448608,0.7507941126823425,1.112394094467163,0.3214211165904999,0.0,0.0,0.7871692776679993,125.44731903076172,132.0,-21.07354736328125,-22315.98046875,900.2112426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35504150390625,310.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,26390.84765625,25560.0,0.0,0.0,0.5005398988723755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552751302719116,1.2552906274795532,-1.5536796126980335e-05,0.0,0.0005079843103885,0.0,0.0,248.6385040283203,0.0,0.0,0.0,0.7005589604377747,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1031565889716148,-2349.914794921875,304.151611328125,0.6324934363365173,0.1611579656600952,0.148835003376007,293.37847900390625,297.1499938964844,293.1499938964844,0.0204425677657127,-929.0453491210938,304.17010498046875,0.421679139137268,0.0564338900148868,0.0587601289153099,293.2265930175781,297.1499938964844,293.1499938964844,0.4634986221790313,-6019.28564453125,304.1561584472656,0.9448853135108948,0.5425594449043274,0.3811063468456268,293.2172546386719,297.1499938964844,293.1499938964844,0.5833408832550049,-9770.26953125,304.1278076171875,0.9990000128746032,0.6681907773017883,0.6199474334716797,293.1615600585937,297.1499938964844,293.1499938964844,0.0312852002680301,-5425.58447265625,304.1507568359375,0.4714665412902832,0.072052851319313,0.3436589539051056,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137531220912933,0.6104698777198792,0.6104698777198792,1.0,1.0,-1.8631881475448608,0.7507941126823425,1.112394094467163,0.3214211165904999,0.0,0.0,0.7871692776679993,125.44731903076172,132.0,-21.07354736328125,-22315.98046875,900.2112426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35504150390625,310.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,26390.84765625,25560.0,0.0,0.0,0.5005398988723755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552751302719116,1.2552906274795532,-1.5536796126980335e-05,0.0,0.0005079843103885,0.0,0.0,248.6385040283203,0.0,0.0,0.0,0.7005589604377747,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031940057873725,-2351.261474609375,304.1510314941406,0.6296476125717163,0.1606814712285995,0.1484858840703964,293.3734130859375,297.1499938964844,293.1499938964844,0.0175772160291671,-861.123291015625,304.1681823730469,0.4049389362335205,0.0516755208373069,0.0543110147118568,293.2266540527344,297.1499938964844,293.1499938964844,0.46311816573143,-6016.19287109375,304.15484619140625,0.9393598437309264,0.5406028628349304,0.3798211216926574,293.2392272949219,297.1499938964844,293.1499938964844,0.5931047201156616,-9903.2626953125,304.11920166015625,0.9990000128746032,0.6620339155197144,0.6269292831420898,293.162353515625,297.1499938964844,293.1499938964844,0.0311602968722581,-5417.6083984375,304.1507263183594,0.4676701426506042,0.0715980008244514,0.3421383202075958,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157516658306122,0.612408459186554,0.612408459186554,1.0,1.0,-1.862443447113037,0.7518094182014465,1.1106340885162354,0.3226743936538696,0.0,0.0,0.804099977016449,127.93854522705078,135.0,-35.519588470458984,-22228.54296875,908.7949829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14459228515625,309.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,25262.994140625,25560.0,0.0,0.0,0.4982376992702484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2659014463424685,1.2659168243408203,-1.5444418750121258e-05,0.0,0.0005056479130871,0.0,0.0,250.9153289794922,0.0,0.0,0.0,0.7177609801292419,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031940057873725,-2351.261474609375,304.1510314941406,0.6296476125717163,0.1606814712285995,0.1484858840703964,293.3734130859375,297.1499938964844,293.1499938964844,0.0175772160291671,-861.123291015625,304.1681823730469,0.4049389362335205,0.0516755208373069,0.0543110147118568,293.2266540527344,297.1499938964844,293.1499938964844,0.46311816573143,-6016.19287109375,304.15484619140625,0.9393598437309264,0.5406028628349304,0.3798211216926574,293.2392272949219,297.1499938964844,293.1499938964844,0.5931047201156616,-9903.2626953125,304.11920166015625,0.9990000128746032,0.6620339155197144,0.6269292831420898,293.162353515625,297.1499938964844,293.1499938964844,0.0311602968722581,-5417.6083984375,304.1507263183594,0.4676701426506042,0.0715980008244514,0.3421383202075958,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157516658306122,0.612408459186554,0.612408459186554,1.0,1.0,-1.862443447113037,0.7518094182014465,1.1106340885162354,0.3226743936538696,0.0,0.0,0.804099977016449,127.93854522705078,135.0,-35.519588470458984,-22228.54296875,908.7949829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14459228515625,309.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,25262.994140625,25560.0,0.0,0.0,0.4982376992702484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2659014463424685,1.2659168243408203,-1.5444418750121258e-05,0.0,0.0005056479130871,0.0,0.0,250.9153289794922,0.0,0.0,0.0,0.7177609801292419,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029188185930252,-2346.068603515625,304.1511535644531,0.625912606716156,0.1602773815393448,0.1482512652873993,293.3695678710937,297.1499938964844,293.1499938964844,0.01582583039999,-816.1702270507812,304.1208190917969,0.392855703830719,0.050000000745058,0.0517426952719688,293.226806640625,297.1499938964844,293.1499938964844,0.4609748721122741,-5993.5322265625,304.1568298339844,0.9318687319755554,0.5386322736740112,0.3785745501518249,293.254638671875,297.1499938964844,293.1499938964844,0.5903739929199219,-9856.9658203125,304.13433837890625,0.9943164587020874,0.6566193699836731,0.6236657500267029,293.16314697265625,297.1499938964844,293.1499938964844,0.0308675337582826,-5392.048828125,304.1509704589844,0.4621403217315674,0.0711236745119094,0.3407352268695831,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538330078125,1.0,0.4174855053424835,0.6148103475570679,0.6148103475570679,1.0,1.0,-1.851983428001404,0.7487125992774963,1.1032708883285522,0.3220883309841156,0.0,0.0,0.8168447017669678,131.43617248535156,138.0,1.2678749561309814,-22161.24609375,911.8433227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.3671875,25560.0,0.0,0.0,0.4969758689403534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298291563987732,1.2983075380325315,-1.5939580407575704e-05,0.0,0.000504367344547,0.0,0.0,267.07989501953125,0.0,0.0,0.0,0.7325088977813721,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029188185930252,-2346.068603515625,304.1511535644531,0.625912606716156,0.1602773815393448,0.1482512652873993,293.3695678710937,297.1499938964844,293.1499938964844,0.01582583039999,-816.1702270507812,304.1208190917969,0.392855703830719,0.050000000745058,0.0517426952719688,293.226806640625,297.1499938964844,293.1499938964844,0.4609748721122741,-5993.5322265625,304.1568298339844,0.9318687319755554,0.5386322736740112,0.3785745501518249,293.254638671875,297.1499938964844,293.1499938964844,0.5903739929199219,-9856.9658203125,304.13433837890625,0.9943164587020874,0.6566193699836731,0.6236657500267029,293.16314697265625,297.1499938964844,293.1499938964844,0.0308675337582826,-5392.048828125,304.1509704589844,0.4621403217315674,0.0711236745119094,0.3407352268695831,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538330078125,1.0,0.4174855053424835,0.6148103475570679,0.6148103475570679,1.0,1.0,-1.851983428001404,0.7487125992774963,1.1032708883285522,0.3220883309841156,0.0,0.0,0.8168447017669678,131.43617248535156,138.0,1.2678749561309814,-22161.24609375,911.8433227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.3671875,25560.0,0.0,0.0,0.4969758689403534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298291563987732,1.2983075380325315,-1.5939580407575704e-05,0.0,0.000504367344547,0.0,0.0,267.07989501953125,0.0,0.0,0.0,0.7325088977813721,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027673631906509,-2343.1904296875,304.1512145996094,0.6242740154266357,0.1600843369960785,0.1481364369392395,293.37017822265625,297.1499938964844,293.1499938964844,0.0157016515731811,-813.7672119140625,304.0784606933594,0.3914926946163177,0.050000000745058,0.0517880618572235,293.2269897460937,297.1499938964844,293.1499938964844,0.459782063961029,-5980.990234375,304.1577453613281,0.9285075068473816,0.5376237034797668,0.377928763628006,293.2577514648437,297.1499938964844,293.1499938964844,0.5883749127388,-9826.5263671875,304.1407775878906,0.9915885925292968,0.6546804308891296,0.6217221021652222,293.16357421875,297.1499938964844,293.1499938964844,0.0306961070746183,-5376.974609375,304.1510925292969,0.4594869017601013,0.0708722621202468,0.3399346768856048,291.0589904785156,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.27362060546875,291.0596618652344,1.0,0.4183281660079956,0.6159735321998596,0.6159735321998596,1.0,1.0,-1.847825646400452,0.747617244720459,1.1002085208892822,0.3219736218452453,0.0,0.0,0.8222823143005371,133.00521850585938,138.0,7.73646354675293,-22125.0390625,913.7012329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8112487792969,309.7794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,25249.759765625,24480.0,0.0,0.0,0.4966226816177368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119515180587769,1.3119677305221558,-1.6162293832167052e-05,0.0,0.0005040089017711,0.0,0.0,274.2379455566406,0.0,0.0,0.0,0.7238582968711853,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028074324131012,-2344.201171875,304.1509094238281,0.6227126121520996,0.1599068790674209,0.1480301320552826,293.3724670410156,297.1499938964844,293.1499938964844,0.0156102776527404,-812.7105102539062,304.03155517578125,0.3902351260185241,0.050000000745058,0.0518515482544899,293.22711181640625,297.1499938964844,293.1499938964844,0.4593857526779175,-5977.3642578125,304.15704345703125,0.9252769947052002,0.5366207957267761,0.3772784471511841,293.2594299316406,297.1499938964844,293.1499938964844,0.5876056551933289,-9814.455078125,304.143798828125,0.9889972805976868,0.6529877185821533,0.6200892925262451,293.1640014648437,297.1499938964844,293.1499938964844,0.0306028015911579,-5370.06201171875,304.15106201171875,0.4569298326969147,0.0706176832318306,0.3391008079051971,291.044921875,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.27545166015625,291.0428771972656,1.0,0.4191711843013763,0.6171264052391052,0.6171264052391052,1.0,1.0,-1.8440312147140503,0.7466691732406616,1.0973619222640991,0.3219261467456817,0.0,0.0,0.8305063843727112,134.52903747558594,141.0,-18.561485290527344,-22008.1953125,915.7228393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72265625,309.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,24410.689453125,24480.0,0.0,0.0,0.4962775409221649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30447518825531,1.3044910430908203,-1.5853753211558796e-05,0.0,0.0005036586080677,0.0,0.0,268.09979248046875,0.0,0.0,0.0,0.7330743074417114,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026246026158332,-2340.7734375,304.15093994140625,0.6197443008422852,0.1596032530069351,0.1478606313467025,293.380859375,297.1499938964844,293.1499938964844,0.0153436288237571,-807.7595825195312,303.9276123046875,0.387735903263092,0.050000000745058,0.0519760586321353,293.2273254394531,297.1499938964844,293.1499938964844,0.4573012888431549,-5955.60986328125,304.1582336425781,0.9190973043441772,0.5346271991729736,0.3759905695915222,293.2607421875,297.1499938964844,293.1499938964844,0.5847111940383911,-9771.994140625,304.15069580078125,0.9839578866958618,0.6499449610710144,0.6172789931297302,293.1648254394531,297.1499938964844,293.1499938964844,0.0302692800760269,-5341.1298828125,304.1512756347656,0.4520145356655121,0.070097766816616,0.3373760282993316,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208659529685974,0.6194268465042114,0.6194268465042114,1.0,1.0,-1.8369849920272827,0.7449871897697449,1.091997742652893,0.3219248056411743,0.0,0.0,0.8444076776504517,137.52320861816406,144.0,4.595067024230957,-21975.88671875,920.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,309.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24191.328125,24480.0,0.0,0.0,0.4959449470043182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320316076278689,1.3320478200912476,-1.6245327060460113e-05,0.0,0.0005033210618421,0.0,0.0,282.0069274902344,0.0,0.0,0.0,0.7455600500106812,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026246026158332,-2340.7734375,304.15093994140625,0.6197443008422852,0.1596032530069351,0.1478606313467025,293.380859375,297.1499938964844,293.1499938964844,0.0153436288237571,-807.7595825195312,303.9276123046875,0.387735903263092,0.050000000745058,0.0519760586321353,293.2273254394531,297.1499938964844,293.1499938964844,0.4573012888431549,-5955.60986328125,304.1582336425781,0.9190973043441772,0.5346271991729736,0.3759905695915222,293.2607421875,297.1499938964844,293.1499938964844,0.5847111940383911,-9771.994140625,304.15069580078125,0.9839578866958618,0.6499449610710144,0.6172789931297302,293.1648254394531,297.1499938964844,293.1499938964844,0.0302692800760269,-5341.1298828125,304.1512756347656,0.4520145356655121,0.070097766816616,0.3373760282993316,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208659529685974,0.6194268465042114,0.6194268465042114,1.0,1.0,-1.8369849920272827,0.7449871897697449,1.091997742652893,0.3219248056411743,0.0,0.0,0.8444076776504517,137.52320861816406,144.0,4.595067024230957,-21975.88671875,920.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,309.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24191.328125,24480.0,0.0,0.0,0.4959449470043182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320316076278689,1.3320478200912476,-1.6245327060460113e-05,0.0,0.0005033210618421,0.0,0.0,282.0069274902344,0.0,0.0,0.0,0.7455600500106812,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1023928001523017,-2336.272216796875,304.1510009765625,0.6168979406356812,0.1593664437532425,0.1477503776550293,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350406765937,-801.4174194335938,303.8131103515625,0.3852989971637726,0.050000000745058,0.0521000996232032,293.2275695800781,297.1499938964844,293.1499938964844,0.4547348618507385,-5928.7392578125,304.1597595214844,0.913191854953766,0.5326197147369385,0.3746939897537231,293.2611389160156,297.1499938964844,293.1499938964844,0.5812619924545288,-9723.3330078125,304.1561584472656,0.9788783192634584,0.6470593810081482,0.6146776676177979,293.1656494140625,297.1499938964844,293.1499938964844,0.0298768058419227,-5306.22119140625,304.1514892578125,0.4472629129886627,0.0695566982030868,0.3355623781681061,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0642395019531,1.0,0.4225682616233825,0.6217476725578308,0.6217476725578308,1.0,1.0,-1.8301433324813845,0.7433755397796631,1.0867677927017212,0.3219493627548218,0.0,0.0,0.8549606204032898,140.51087951660156,147.0,17.00458335876465,-21934.888671875,924.4976196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.411376953125,309.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,24217.857421875,23400.0,0.0,0.0,0.4960957467556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356194019317627,1.356210708618164,-1.6645759387756698e-05,0.0,0.0005034740897826,0.0,0.0,295.2452087402344,0.0,0.0,0.0,0.7418391108512878,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1023928001523017,-2336.272216796875,304.1510009765625,0.6168979406356812,0.1593664437532425,0.1477503776550293,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350406765937,-801.4174194335938,303.8131103515625,0.3852989971637726,0.050000000745058,0.0521000996232032,293.2275695800781,297.1499938964844,293.1499938964844,0.4547348618507385,-5928.7392578125,304.1597595214844,0.913191854953766,0.5326197147369385,0.3746939897537231,293.2611389160156,297.1499938964844,293.1499938964844,0.5812619924545288,-9723.3330078125,304.1561584472656,0.9788783192634584,0.6470593810081482,0.6146776676177979,293.1656494140625,297.1499938964844,293.1499938964844,0.0298768058419227,-5306.22119140625,304.1514892578125,0.4472629129886627,0.0695566982030868,0.3355623781681061,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0642395019531,1.0,0.4225682616233825,0.6217476725578308,0.6217476725578308,1.0,1.0,-1.8301433324813845,0.7433755397796631,1.0867677927017212,0.3219493627548218,0.0,0.0,0.8549606204032898,140.51087951660156,147.0,17.00458335876465,-21934.888671875,924.4976196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.411376953125,309.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,24217.857421875,23400.0,0.0,0.0,0.4960957467556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356194019317627,1.356210708618164,-1.6645759387756698e-05,0.0,0.0005034740897826,0.0,0.0,295.2452087402344,0.0,0.0,0.0,0.7418391108512878,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1024491041898727,-2337.53173828125,304.1506042480469,0.6141514778137207,0.1592048406600952,0.1477060168981552,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507078945636,-796.1713256835938,303.6894226074219,0.3829322159290313,0.050000000745058,0.0522242486476898,293.2276611328125,297.1499938964844,293.1499938964844,0.4531835615634918,-5913.2275390625,304.1591491699219,0.9076180458068848,0.5306335687637329,0.3734056055545807,293.260986328125,297.1499938964844,293.1499938964844,0.5790506601333618,-9693.373046875,304.1578369140625,0.973713219165802,0.6442712545394897,0.6121720671653748,293.1664733886719,297.1499938964844,293.1499938964844,0.0295700635761022,-5280.4716796875,304.1515197753906,0.4426487386226654,0.0689918473362922,0.333642840385437,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242737889289856,0.6240891814231873,0.6240891814231873,1.0,1.0,-1.823378562927246,0.7417774200439453,1.0816011428833008,0.3219691216945648,0.0,0.0,0.8690165281295776,143.5037078857422,150.0,0.3893513977527618,-21817.671875,928.9913330078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,309.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,23233.978515625,23400.0,0.0,0.0,0.4962222278118133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354555368423462,1.35457181930542,-1.639628317207098e-05,0.0,0.0005036024958826,0.0,0.0,291.606689453125,0.0,0.0,0.0,0.7535862326622009,4.0,0.0,1.0
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1024491041898727,-2337.53173828125,304.1506042480469,0.6141514778137207,0.1592048406600952,0.1477060168981552,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507078945636,-796.1713256835938,303.6894226074219,0.3829322159290313,0.050000000745058,0.0522242486476898,293.2276611328125,297.1499938964844,293.1499938964844,0.4531835615634918,-5913.2275390625,304.1591491699219,0.9076180458068848,0.5306335687637329,0.3734056055545807,293.260986328125,297.1499938964844,293.1499938964844,0.5790506601333618,-9693.373046875,304.1578369140625,0.973713219165802,0.6442712545394897,0.6121720671653748,293.1664733886719,297.1499938964844,293.1499938964844,0.0295700635761022,-5280.4716796875,304.1515197753906,0.4426487386226654,0.0689918473362922,0.333642840385437,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242737889289856,0.6240891814231873,0.6240891814231873,1.0,1.0,-1.823378562927246,0.7417774200439453,1.0816011428833008,0.3219691216945648,0.0,0.0,0.8690165281295776,143.5037078857422,150.0,0.3893513977527618,-21817.671875,928.9913330078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,309.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,23233.978515625,23400.0,0.0,0.0,0.4962222278118133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354555368423462,1.35457181930542,-1.639628317207098e-05,0.0,0.0005036024958826,0.0,0.0,291.606689453125,0.0,0.0,0.0,0.7535862326622009,4.0,0.0,1.0
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1022910252213478,-2334.32470703125,304.1506652832031,0.6114785075187683,0.1591057330369949,0.1477220207452774,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124636426568,-788.5950317382812,303.5599365234375,0.3806299865245819,0.050000000745058,0.0523486882448196,293.227783203125,297.1499938964844,293.1499938964844,0.4504715800285339,-5884.8095703125,304.1606140136719,0.902435302734375,0.5286416411399841,0.3721216917037964,293.2607116699219,297.1499938964844,293.1499938964844,0.5753549933433533,-9642.7568359375,304.161376953125,0.9684550166130066,0.641515851020813,0.6097167730331421,293.16729736328125,297.1499938964844,293.1499938964844,0.0291481707245111,-5240.8740234375,304.1517028808594,0.4381789267063141,0.0684064850211143,0.3316281735897064,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.07257080078125,1.0,0.4259791374206543,0.6264510750770569,0.6264510750770569,1.0,1.0,-1.816638469696045,0.740168571472168,1.076469898223877,0.3219721019268036,0.0,0.0,0.8783436417579651,146.50506591796875,153.0,20.48996353149414,-21795.978515625,933.4918823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353210449219,309.4418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,23200.16015625,23400.0,0.0,0.0,0.4965210855007171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734638690948486,1.3734805583953855,-1.6701869753887877e-05,0.0,0.000503905757796,0.0,0.0,302.0555419921875,0.0,0.0,0.0,0.7623401284217834,4.0,0.0,1.0
