time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1022910252213478,-2334.32470703125,304.1506652832031,0.6114785075187683,0.1591057330369949,0.1477220207452774,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124636426568,-788.5950317382812,303.5599365234375,0.3806299865245819,0.050000000745058,0.0523486882448196,293.227783203125,297.1499938964844,293.1499938964844,0.4504715800285339,-5884.8095703125,304.1606140136719,0.902435302734375,0.5286416411399841,0.3721216917037964,293.2607116699219,297.1499938964844,293.1499938964844,0.5753549933433533,-9642.7568359375,304.161376953125,0.9684550166130066,0.641515851020813,0.6097167730331421,293.16729736328125,297.1499938964844,293.1499938964844,0.0291481707245111,-5240.8740234375,304.1517028808594,0.4381789267063141,0.0684064850211143,0.3316281735897064,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.07257080078125,1.0,0.4259791374206543,0.6264510750770569,0.6264510750770569,1.0,1.0,-1.816638469696045,0.740168571472168,1.076469898223877,0.3219721019268036,0.0,0.0,0.8783436417579651,146.50506591796875,153.0,20.48996353149414,-21795.978515625,933.4918823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353210449219,309.4418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,23200.16015625,23400.0,0.0,0.0,0.4965210855007171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734638690948486,1.3734805583953855,-1.6701869753887877e-05,0.0,0.000503905757796,0.0,0.0,302.0555419921875,0.0,0.0,0.0,0.7623401284217834,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022141799330711,-2332.739990234375,304.1506652832031,0.6101641654968262,0.1590770483016967,0.1477492749691009,293.4276123046875,297.1499938964844,293.1499938964844,0.0142393950372934,-784.5618286132812,303.4930725097656,0.3795016705989837,0.050000000745058,0.0524110607802867,293.22784423828125,297.1499938964844,293.1499938964844,0.4490396380424499,-5869.8291015625,304.1612854003906,0.8999513387680054,0.5276424884796143,0.3714763820171356,293.26055908203125,297.1499938964844,293.1499938964844,0.5733980536460876,-9616.197265625,304.1628723144531,0.9657885432243348,0.6401447653770447,0.6084943413734436,293.167724609375,297.1499938964844,293.1499938964844,0.028735090047121,-5221.5625,304.15216064453125,0.4360010921955108,0.0681066736578941,0.3305895924568176,291.0823669433594,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2992858886719,291.0838928222656,1.0,0.4268299639225006,0.6276392936706543,0.6276392936706543,1.0,1.0,-1.8132563829422,0.7393503189086914,1.0739060640335083,0.3219618797302246,0.0,0.0,0.8817166686058044,148.00955200195312,153.0,25.696680068969727,-21781.0703125,935.7265014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,309.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,23223.3515625,22320.0,0.0,0.0,0.4967185854911804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811407089233398,1.3811575174331665,-1.6835527276271023e-05,0.0,0.0005041062249802,0.0,0.0,306.4781799316406,0.0,0.0,0.0,0.7509486079216003,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.102315105497837,-2334.76318359375,304.1503601074219,0.6088780164718628,0.1590623706579208,0.1477887779474258,293.4350891113281,297.1499938964844,293.1499938964844,0.0140904039144515,-781.5790405273438,303.42388916015625,0.3783898651599884,0.050000000745058,0.0524734407663345,293.2278747558594,297.1499938964844,293.1499938964844,0.4483280777931213,-5862.93994140625,304.1604919433594,0.8974974155426025,0.5266499519348145,0.3708320260047912,293.26031494140625,297.1499938964844,293.1499938964844,0.572333812713623,-9602.6416015625,304.16241455078125,0.9631053805351256,0.6387882232666016,0.6072794198989868,293.1681213378906,297.1499938964844,293.1499938964844,0.0286005940288305,-5211.49755859375,304.1522216796875,0.4338667690753937,0.0678036659955978,0.3295348882675171,291.0755615234375,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026123046875,291.07427978515625,1.0,0.4276794195175171,0.6288299560546875,0.6288299560546875,1.0,1.0,-1.8098797798156736,0.7385277152061462,1.0713520050048828,0.3219450414180755,0.0,0.0,0.8871702551841736,149.5145721435547,156.0,-0.3798762261867523,-21680.26953125,937.9563598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868896484375,309.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,22434.06640625,22320.0,0.0,0.0,0.496783435344696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364590048789978,1.364606499671936,-1.6381074601667933e-05,0.0,0.0005041720578446,0.0,0.0,294.9314880371094,0.0,0.0,0.0,0.7558621168136597,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1023009121417999,-2334.316162109375,304.1502685546875,0.6063957214355469,0.1590734869241714,0.1479054093360901,293.4501342773437,297.1499938964844,293.1499938964844,0.0137539990246295,-773.649169921875,303.2829284667969,0.3762161433696747,0.050000000745058,0.0525981523096561,293.2278747558594,297.1499938964844,293.1499938964844,0.4458721578121185,-5837.43212890625,304.1611633300781,0.892693281173706,0.5246797800064087,0.3695593476295471,293.2597351074219,297.1499938964844,293.1499938964844,0.5689157843589783,-9556.8173828125,304.1640319824219,0.9577150344848632,0.6361120343208313,0.60489422082901,293.1689147949219,297.1499938964844,293.1499938964844,0.027971738949418,-5166.5048828125,304.1524353027344,0.4297170639038086,0.0671833604574203,0.3273591995239258,291.08697509765625,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.08856201171875,1.0,0.4293748736381531,0.6312139630317688,0.6312139630317688,1.0,1.0,-1.8031649589538568,0.7368766665458679,1.0662883520126345,0.3218942880630493,0.0,0.0,0.8952412605285645,152.52455139160156,159.0,18.338279724121094,-21662.9140625,942.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723022460937,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22218.2265625,22320.0,0.0,0.0,0.4968131780624389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746575117111206,1.3746740818023682,-1.6499725461471826e-05,0.0,0.000504202209413,0.0,0.0,299.9630432128906,0.0,0.0,0.0,0.760316789150238,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1023009121417999,-2334.316162109375,304.1502685546875,0.6063957214355469,0.1590734869241714,0.1479054093360901,293.4501342773437,297.1499938964844,293.1499938964844,0.0137539990246295,-773.649169921875,303.2829284667969,0.3762161433696747,0.050000000745058,0.0525981523096561,293.2278747558594,297.1499938964844,293.1499938964844,0.4458721578121185,-5837.43212890625,304.1611633300781,0.892693281173706,0.5246797800064087,0.3695593476295471,293.2597351074219,297.1499938964844,293.1499938964844,0.5689157843589783,-9556.8173828125,304.1640319824219,0.9577150344848632,0.6361120343208313,0.60489422082901,293.1689147949219,297.1499938964844,293.1499938964844,0.027971738949418,-5166.5048828125,304.1524353027344,0.4297170639038086,0.0671833604574203,0.3273591995239258,291.08697509765625,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.08856201171875,1.0,0.4293748736381531,0.6312139630317688,0.6312139630317688,1.0,1.0,-1.8031649589538568,0.7368766665458679,1.0662883520126345,0.3218942880630493,0.0,0.0,0.8952412605285645,152.52455139160156,159.0,18.338279724121094,-21662.9140625,942.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723022460937,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22218.2265625,22320.0,0.0,0.0,0.4968131780624389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746575117111206,1.3746740818023682,-1.6499725461471826e-05,0.0,0.000504202209413,0.0,0.0,299.9630432128906,0.0,0.0,0.0,0.760316789150238,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022020354866981,-2332.105712890625,304.1503601074219,0.6039999127388,0.1591098457574844,0.1480534523725509,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005527943372,-764.6036987304688,303.13818359375,0.3741020560264587,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429120719432831,-5806.43408203125,304.162353515625,0.8879963159561157,0.5226986408233643,0.3682810962200165,293.2591857910156,297.1499938964844,293.1499938964844,0.5648555159568787,-9502.2392578125,304.1661071777344,0.9522745013237,0.6334418058395386,0.6025190949440002,293.1696472167969,297.1499938964844,293.1499938964844,0.0276254080235958,-5122.11083984375,304.1522216796875,0.4257401823997497,0.0665521547198295,0.3251311779022217,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3159484863281,291.1141662597656,1.0,0.4310627579689026,0.6335841417312622,0.6335841417312622,1.0,1.0,-1.7964309453964231,0.735176146030426,1.061254858970642,0.3217949867248535,0.0,0.0,0.898575484752655,155.54029846191406,162.0,30.882232666015625,-21641.10546875,946.8302001953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,309.4240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,22240.234375,21240.0,0.0,0.0,0.4968122243881225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826359510421753,1.3826525211334229,-1.663829061726574e-05,0.0,0.0005042012780904,0.0,0.0,304.5455627441406,0.0,0.0,0.0,0.7490325570106506,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022020354866981,-2332.105712890625,304.1503601074219,0.6039999127388,0.1591098457574844,0.1480534523725509,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005527943372,-764.6036987304688,303.13818359375,0.3741020560264587,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429120719432831,-5806.43408203125,304.162353515625,0.8879963159561157,0.5226986408233643,0.3682810962200165,293.2591857910156,297.1499938964844,293.1499938964844,0.5648555159568787,-9502.2392578125,304.1661071777344,0.9522745013237,0.6334418058395386,0.6025190949440002,293.1696472167969,297.1499938964844,293.1499938964844,0.0276254080235958,-5122.11083984375,304.1522216796875,0.4257401823997497,0.0665521547198295,0.3251311779022217,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3159484863281,291.1141662597656,1.0,0.4310627579689026,0.6335841417312622,0.6335841417312622,1.0,1.0,-1.7964309453964231,0.735176146030426,1.061254858970642,0.3217949867248535,0.0,0.0,0.898575484752655,155.54029846191406,162.0,30.882232666015625,-21641.10546875,946.8302001953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,309.4240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,22240.234375,21240.0,0.0,0.0,0.4968122243881225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826359510421753,1.3826525211334229,-1.663829061726574e-05,0.0,0.0005042012780904,0.0,0.0,304.5455627441406,0.0,0.0,0.0,0.7490325570106506,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1023817434906959,-2335.5322265625,304.14996337890625,0.6016792058944702,0.1591744720935821,0.148221805691719,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830407142639,-756.9827880859375,302.9864807128906,0.3720495700836181,0.050000000745058,0.0528480112552642,293.22784423828125,297.1499938964844,293.1499938964844,0.4410806894302368,-5788.07470703125,304.1613464355469,0.8834253549575806,0.5207418203353882,0.3670123517513275,293.25848388671875,297.1499938964844,293.1499938964844,0.5622027516365051,-9468.0791015625,304.16522216796875,0.9468280076980592,0.6308200359344482,0.6001769304275513,293.1703491210937,297.1499938964844,293.1499938964844,0.0273333992809057,-5088.02783203125,304.1519775390625,0.4219358563423157,0.0659108459949493,0.3228561282157898,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.10906982421875,1.0,0.4327425062656402,0.6358818411827087,0.6358818411827087,1.0,1.0,-1.7897156476974487,0.7334192395210266,1.056296467781067,0.321602463722229,0.0,0.0,0.9045858383178712,158.5558319091797,165.0,9.422183990478516,-21527.62109375,951.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,309.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21288.150390625,21240.0,0.0,0.0,0.4963744878768921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612478971481323,1.3612639904022217,-1.606660407560412e-05,0.0,0.0005037570372223,0.0,0.0,289.8783264160156,0.0,0.0,0.0,0.7514261603355408,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1023817434906959,-2335.5322265625,304.14996337890625,0.6016792058944702,0.1591744720935821,0.148221805691719,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830407142639,-756.9827880859375,302.9864807128906,0.3720495700836181,0.050000000745058,0.0528480112552642,293.22784423828125,297.1499938964844,293.1499938964844,0.4410806894302368,-5788.07470703125,304.1613464355469,0.8834253549575806,0.5207418203353882,0.3670123517513275,293.25848388671875,297.1499938964844,293.1499938964844,0.5622027516365051,-9468.0791015625,304.16522216796875,0.9468280076980592,0.6308200359344482,0.6001769304275513,293.1703491210937,297.1499938964844,293.1499938964844,0.0273333992809057,-5088.02783203125,304.1519775390625,0.4219358563423157,0.0659108459949493,0.3228561282157898,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.10906982421875,1.0,0.4327425062656402,0.6358818411827087,0.6358818411827087,1.0,1.0,-1.7897156476974487,0.7334192395210266,1.056296467781067,0.321602463722229,0.0,0.0,0.9045858383178712,158.5558319091797,165.0,9.422183990478516,-21527.62109375,951.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,309.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21288.150390625,21240.0,0.0,0.0,0.4963744878768921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612478971481323,1.3612639904022217,-1.606660407560412e-05,0.0,0.0005037570372223,0.0,0.0,289.8783264160156,0.0,0.0,0.0,0.7514261603355408,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023577973246574,-2334.746826171875,304.1499938964844,0.5994564294815063,0.1592798829078674,0.1484256088733673,293.494873046875,297.1499938964844,293.1499938964844,0.0127358846366405,-747.4683227539062,302.8327331542969,0.3700569570064544,0.050000000745058,0.0529728941619396,293.2277526855469,297.1499938964844,293.1499938964844,0.43827685713768,-5758.74365234375,304.1622314453125,0.8789805769920349,0.51878821849823,0.3657534718513489,293.2577514648437,297.1499938964844,293.1499938964844,0.5583457350730896,-9416.4951171875,304.1665954589844,0.9414022564888,0.6282193064689636,0.5978679656982422,293.1710205078125,297.1499938964844,293.1499938964844,0.0269581191241741,-5042.90673828125,304.1519470214844,0.4182955622673034,0.0652607232332229,0.3205406367778778,291.13006591796875,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.434415727853775,0.6380190253257751,0.6380190253257751,1.0,1.0,-1.7830461263656616,0.7315765619277954,1.0514695644378662,0.3212519288063049,0.0,0.0,0.9058519005775452,161.5701904296875,168.0,25.91652107238769,-21509.8515625,955.5867309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320251464844,309.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21226.83203125,21240.0,0.0,0.0,0.4957666397094726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632841110229492,1.3633002042770386,-1.608642742212396e-05,0.0,0.0005031400942243,0.0,0.0,290.8316650390625,0.0,0.0,0.0,0.7522285580635071,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023577973246574,-2334.746826171875,304.1499938964844,0.5994564294815063,0.1592798829078674,0.1484256088733673,293.494873046875,297.1499938964844,293.1499938964844,0.0127358846366405,-747.4683227539062,302.8327331542969,0.3700569570064544,0.050000000745058,0.0529728941619396,293.2277526855469,297.1499938964844,293.1499938964844,0.43827685713768,-5758.74365234375,304.1622314453125,0.8789805769920349,0.51878821849823,0.3657534718513489,293.2577514648437,297.1499938964844,293.1499938964844,0.5583457350730896,-9416.4951171875,304.1665954589844,0.9414022564888,0.6282193064689636,0.5978679656982422,293.1710205078125,297.1499938964844,293.1499938964844,0.0269581191241741,-5042.90673828125,304.1519470214844,0.4182955622673034,0.0652607232332229,0.3205406367778778,291.13006591796875,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.434415727853775,0.6380190253257751,0.6380190253257751,1.0,1.0,-1.7830461263656616,0.7315765619277954,1.0514695644378662,0.3212519288063049,0.0,0.0,0.9058519005775452,161.5701904296875,168.0,25.91652107238769,-21509.8515625,955.5867309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320251464844,309.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21226.83203125,21240.0,0.0,0.0,0.4957666397094726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632841110229492,1.3633002042770386,-1.608642742212396e-05,0.0,0.0005031400942243,0.0,0.0,290.8316650390625,0.0,0.0,0.0,0.7522285580635071,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023468822240829,-2334.357421875,304.1500244140625,0.5983818769454956,0.1593488007783889,0.1485417932271957,293.502197265625,297.1499938964844,293.1499938964844,0.0125622143968939,-742.5283203125,302.75445556640625,0.3690813183784485,0.050000000745058,0.0530353896319866,293.2276916503906,297.1499938964844,293.1499938964844,0.4368230402469635,-5743.53466796875,304.16265869140625,0.8767988085746765,0.5178105235099792,0.3651224970817566,293.2574157714844,297.1499938964844,293.1499938964844,0.5563524961471558,-9389.869140625,304.16717529296875,0.938697338104248,0.626923143863678,0.596716046333313,293.1713562011719,297.1499938964844,293.1499938964844,0.0267107728868722,-5019.7001953125,304.15203857421875,0.4165302515029907,0.0649321898818016,0.3193678259849548,291.1424560546875,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.3331298828125,291.1441345214844,1.0,0.4352492690086365,0.6390213966369629,0.6390213966369629,1.0,1.0,-1.7797117233276367,0.7306141257286072,1.0490975379943848,0.3210118412971496,0.0,0.0,0.9051108360290528,163.078369140625,168.0,29.79032325744629,-21496.130859375,957.7594604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484436035156,309.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,21240.44921875,22320.0,0.0,0.0,0.4954215884208679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632464408874512,1.3632625341415403,-1.6088881238829345e-05,0.0,0.0005027899169363,0.0,0.0,290.8488464355469,0.0,0.0,0.0,0.7671872973442078,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021759808063507,-2330.693115234375,304.1503295898437,0.5973322987556458,0.1594280898571014,0.1486676931381225,293.50946044921875,297.1499938964844,293.1499938964844,0.0123703861609101,-736.4386596679688,302.6772766113281,0.3681193590164184,0.050000000745058,0.0530979111790657,293.2276916503906,297.1499938964844,293.1499938964844,0.434660404920578,-5720.36767578125,304.164306640625,0.874644935131073,0.5168293118476868,0.3644912540912628,293.257080078125,297.1499938964844,293.1499938964844,0.5534756779670715,-9350.501953125,304.1693420410156,0.93600332736969,0.6256256103515625,0.5955667495727539,293.1716613769531,297.1499938964844,293.1499938964844,0.0263888128101825,-4988.98681640625,304.1522521972656,0.4147980511188507,0.0646013170480728,0.3181846737861633,291.1728210449219,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.3367004394531,291.1773986816406,1.0,0.4360806941986084,0.6399779319763184,0.6399779319763184,1.0,1.0,-1.7763793468475342,0.7296251058578491,1.0467543601989746,0.3207291662693023,0.0,0.0,0.9007455110549928,164.58694458007812,171.0,60.90130233764648,-21564.001953125,959.9234008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515869140625,309.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,22065.294921875,22320.0,0.0,0.0,0.4951883256435394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3860719203948977,1.3860886096954346,-1.665649688220583e-05,0.0,0.0005025531863793,0.0,0.0,306.0101928710937,0.0,0.0,0.0,0.7652667760848999,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021289899945259,-2329.365478515625,304.1502685546875,0.5953061580657959,0.1596195101737976,0.1489480435848236,293.5238647460937,297.1499938964844,293.1499938964844,0.012020387686789,-725.7584228515625,302.51715087890625,0.3662348389625549,0.050000000745058,0.053223080933094,293.2276611328125,297.1499938964844,293.1499938964844,0.4314395487308502,-5686.74267578125,304.1648254394531,0.8704146146774292,0.5148687958717346,0.3632226884365082,293.2564392089844,297.1499938964844,293.1499938964844,0.5490882992744446,-9292.150390625,304.1700744628906,0.930655002593994,0.6230412721633911,0.5932657718658447,293.1722412109375,297.1499938964844,293.1499938964844,0.0258733592927455,-4939.33251953125,304.15234375,0.4114193320274353,0.0639329254627227,0.3157878220081329,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.4377360641956329,0.641750156879425,0.641750156879425,1.0,1.0,-1.7697023153305054,0.7275597453117371,1.0421425104141235,0.3200344443321228,0.0,0.0,0.8905187845230103,167.60614013671875,174.0,41.7175407409668,-21495.3828125,964.2100830078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605895996094,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.13671875,22320.0,0.0,0.0,0.4946804940700531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37938392162323,1.3794004917144775,-1.662126487644855e-05,0.0,0.0005020378157496,0.0,0.0,303.1662902832031,0.0,0.0,0.0,0.7623612880706787,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021289899945259,-2329.365478515625,304.1502685546875,0.5953061580657959,0.1596195101737976,0.1489480435848236,293.5238647460937,297.1499938964844,293.1499938964844,0.012020387686789,-725.7584228515625,302.51715087890625,0.3662348389625549,0.050000000745058,0.053223080933094,293.2276611328125,297.1499938964844,293.1499938964844,0.4314395487308502,-5686.74267578125,304.1648254394531,0.8704146146774292,0.5148687958717346,0.3632226884365082,293.2564392089844,297.1499938964844,293.1499938964844,0.5490882992744446,-9292.150390625,304.1700744628906,0.930655002593994,0.6230412721633911,0.5932657718658447,293.1722412109375,297.1499938964844,293.1499938964844,0.0258733592927455,-4939.33251953125,304.15234375,0.4114193320274353,0.0639329254627227,0.3157878220081329,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.4377360641956329,0.641750156879425,0.641750156879425,1.0,1.0,-1.7697023153305054,0.7275597453117371,1.0421425104141235,0.3200344443321228,0.0,0.0,0.8905187845230103,167.60614013671875,174.0,41.7175407409668,-21495.3828125,964.2100830078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605895996094,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.13671875,22320.0,0.0,0.0,0.4946804940700531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37938392162323,1.3794004917144775,-1.662126487644855e-05,0.0,0.0005020378157496,0.0,0.0,303.1662902832031,0.0,0.0,0.0,0.7623612880706787,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023022979497909,-2332.444091796875,304.14990234375,0.5933926701545715,0.1598579883575439,0.1492699533700943,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964746266603,-716.0079956054688,302.35040283203125,0.3644091486930847,0.050000000745058,0.0533478744328022,293.2274169921875,297.1499938964844,293.1499938964844,0.4290425479412079,-5662.27685546875,304.16387939453125,0.8663254976272583,0.5129497051239014,0.3619790077209472,293.2555847167969,297.1499938964844,293.1499938964844,0.5457406640052795,-9248.673828125,304.1689453125,0.9254368543624878,0.6205218434333801,0.591018557548523,293.1727905273437,297.1499938964844,293.1499938964844,0.0254294071346521,-4897.3603515625,304.1523132324219,0.4081413149833679,0.0632586330175399,0.3133587539196014,291.21697998046875,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2173767089844,1.0,0.4393858313560486,0.6433248519897461,0.6433248519897461,1.0,1.0,-1.7631304264068604,0.7254321575164795,1.0376982688903809,0.3191983699798584,0.0,0.0,0.8807534575462341,170.61732482910156,177.0,20.65744400024414,-21410.42578125,968.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.84375,21240.0,0.0,0.0,0.4938770532608032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649063110351562,1.3649227619171145,-1.63987042469671e-05,0.0,0.0005012224428355,0.0,0.0,295.2607727050781,0.0,0.0,0.0,0.740566611289978,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023022979497909,-2332.444091796875,304.14990234375,0.5933926701545715,0.1598579883575439,0.1492699533700943,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964746266603,-716.0079956054688,302.35040283203125,0.3644091486930847,0.050000000745058,0.0533478744328022,293.2274169921875,297.1499938964844,293.1499938964844,0.4290425479412079,-5662.27685546875,304.16387939453125,0.8663254976272583,0.5129497051239014,0.3619790077209472,293.2555847167969,297.1499938964844,293.1499938964844,0.5457406640052795,-9248.673828125,304.1689453125,0.9254368543624878,0.6205218434333801,0.591018557548523,293.1727905273437,297.1499938964844,293.1499938964844,0.0254294071346521,-4897.3603515625,304.1523132324219,0.4081413149833679,0.0632586330175399,0.3133587539196014,291.21697998046875,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2173767089844,1.0,0.4393858313560486,0.6433248519897461,0.6433248519897461,1.0,1.0,-1.7631304264068604,0.7254321575164795,1.0376982688903809,0.3191983699798584,0.0,0.0,0.8807534575462341,170.61732482910156,177.0,20.65744400024414,-21410.42578125,968.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.84375,21240.0,0.0,0.0,0.4938770532608032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649063110351562,1.3649227619171145,-1.63987042469671e-05,0.0,0.0005012224428355,0.0,0.0,295.2607727050781,0.0,0.0,0.0,0.740566611289978,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028338372707367,-2342.7099609375,304.1490478515625,0.5915923714637756,0.1601433753967285,0.1496334373950958,293.5519104003906,297.1499938964844,293.1499938964844,0.0114071043208241,-707.9155883789062,302.1742248535156,0.3626411259174347,0.050000000745058,0.0534722097218036,293.2269592285156,297.1499938964844,293.1499938964844,0.4280605614185333,-5653.44482421875,304.16094970703125,0.8623802661895752,0.5110776424407959,0.360765665769577,293.25445556640625,297.1499938964844,293.1499938964844,0.5441845059394836,-9230.560546875,304.1653137207031,0.9203892946243286,0.6180753707885742,0.5888357162475586,293.1732788085937,297.1499938964844,293.1499938964844,0.0251046083867549,-4868.8603515625,304.152099609375,0.4049326479434967,0.0625812858343124,0.310910701751709,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410344660282135,0.6447039842605591,0.6447039842605591,1.0,1.0,-1.756698727607727,0.7232621908187866,1.0334365367889404,0.3182443380355835,0.0,0.0,0.8770700097084045,173.61936950683594,180.0,-15.11452865600586,-21251.5234375,972.8872680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.60546875,21240.0,0.0,0.0,0.4924058318138122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250395059585571,1.3250550031661987,-1.552129106130451e-05,0.0,0.0004997293581254,0.0,0.0,270.9360046386719,0.0,0.0,0.0,0.7342566847801208,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028338372707367,-2342.7099609375,304.1490478515625,0.5915923714637756,0.1601433753967285,0.1496334373950958,293.5519104003906,297.1499938964844,293.1499938964844,0.0114071043208241,-707.9155883789062,302.1742248535156,0.3626411259174347,0.050000000745058,0.0534722097218036,293.2269592285156,297.1499938964844,293.1499938964844,0.4280605614185333,-5653.44482421875,304.16094970703125,0.8623802661895752,0.5110776424407959,0.360765665769577,293.25445556640625,297.1499938964844,293.1499938964844,0.5441845059394836,-9230.560546875,304.1653137207031,0.9203892946243286,0.6180753707885742,0.5888357162475586,293.1732788085937,297.1499938964844,293.1499938964844,0.0251046083867549,-4868.8603515625,304.152099609375,0.4049326479434967,0.0625812858343124,0.310910701751709,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410344660282135,0.6447039842605591,0.6447039842605591,1.0,1.0,-1.756698727607727,0.7232621908187866,1.0334365367889404,0.3182443380355835,0.0,0.0,0.8770700097084045,173.61936950683594,180.0,-15.11452865600586,-21251.5234375,972.8872680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.60546875,21240.0,0.0,0.0,0.4924058318138122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250395059585571,1.3250550031661987,-1.552129106130451e-05,0.0,0.0004997293581254,0.0,0.0,270.9360046386719,0.0,0.0,0.0,0.7342566847801208,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031540483236312,-2348.57763671875,304.1488342285156,0.58989417552948,0.160470426082611,0.150035873055458,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957212746143,-697.9769287109375,301.9978942871094,0.3609241843223572,0.050000000745058,0.0535964034497737,293.2265625,297.1499938964844,293.1499938964844,0.4261262416839599,-5633.55126953125,304.1605529785156,0.858555018901825,0.5092130303382874,0.3595674633979797,293.2533569335937,297.1499938964844,293.1499938964844,0.5414724349975586,-9195.015625,304.1647644042969,0.9155193567276,0.6156511902809143,0.5866913199424744,293.1737365722656,297.1499938964844,293.1499938964844,0.0246900115162134,-4829.5380859375,304.1520690917969,0.4017442762851715,0.0619013793766498,0.3084515035152435,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1933898925781,1.0,0.4426835477352142,0.6459004282951355,0.6459004282951355,1.0,1.0,-1.7503647804260254,0.7210379838943481,1.0293267965316772,0.317187637090683,0.0,0.0,0.871321439743042,176.6198272705078,183.0,-0.9373117089271544,-21201.923828125,977.2943115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44268798828125,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.77734375,21240.0,0.0,0.0,0.4906282126903534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126858472824097,1.3127011060714722,-1.5299707229132764e-05,0.0,0.0004979252698831,0.0,0.0,264.219482421875,0.0,0.0,0.0,0.7282435297966003,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031540483236312,-2348.57763671875,304.1488342285156,0.58989417552948,0.160470426082611,0.150035873055458,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957212746143,-697.9769287109375,301.9978942871094,0.3609241843223572,0.050000000745058,0.0535964034497737,293.2265625,297.1499938964844,293.1499938964844,0.4261262416839599,-5633.55126953125,304.1605529785156,0.858555018901825,0.5092130303382874,0.3595674633979797,293.2533569335937,297.1499938964844,293.1499938964844,0.5414724349975586,-9195.015625,304.1647644042969,0.9155193567276,0.6156511902809143,0.5866913199424744,293.1737365722656,297.1499938964844,293.1499938964844,0.0246900115162134,-4829.5380859375,304.1520690917969,0.4017442762851715,0.0619013793766498,0.3084515035152435,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1933898925781,1.0,0.4426835477352142,0.6459004282951355,0.6459004282951355,1.0,1.0,-1.7503647804260254,0.7210379838943481,1.0293267965316772,0.317187637090683,0.0,0.0,0.871321439743042,176.6198272705078,183.0,-0.9373117089271544,-21201.923828125,977.2943115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44268798828125,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.77734375,21240.0,0.0,0.0,0.4906282126903534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126858472824097,1.3127011060714722,-1.5299707229132764e-05,0.0,0.0004979252698831,0.0,0.0,264.219482421875,0.0,0.0,0.0,0.7282435297966003,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033078953623771,-2351.3603515625,304.1487731933594,0.589078962802887,0.1606486588716507,0.1502504348754882,293.5722961425781,297.1499938964844,293.1499938964844,0.0109396846964955,-692.7846069335938,301.9085693359375,0.360082745552063,0.050000000745058,0.0536585636436939,293.22637939453125,297.1499938964844,293.1499938964844,0.4250879287719726,-5622.779296875,304.1605224609375,0.856677770614624,0.5082789659500122,0.358966588973999,293.2528381347656,297.1499938964844,293.1499938964844,0.5400331616401672,-9175.982421875,304.1646728515625,0.9131503701210022,0.6144406795501709,0.5856198668479919,293.1739196777344,297.1499938964844,293.1499938964844,0.0244770068675279,-4809.0400390625,304.152099609375,0.4001370668411255,0.0615598149597644,0.3072157502174377,291.19610595703125,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3706359863281,291.196533203125,1.0,0.4435072243213653,0.646436333656311,0.646436333656311,1.0,1.0,-1.747205376625061,0.7198953628540039,1.0273100137710571,0.3166230320930481,0.0,0.0,0.8679354190826416,178.1219024658203,183.0,3.4167227745056152,-21174.8984375,979.4935913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,21379.111328125,20160.0,0.0,0.0,0.4896731972694397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3066710233688354,1.306686282157898,-1.520298064860981e-05,0.0,0.0004969560541212,0.0,0.0,261.11529541015625,0.0,0.0,0.0,0.7103827595710754,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036514937877655,-2357.984619140625,304.1483764648437,0.5882866382598877,0.1608368903398513,0.1504735797643661,293.5789489746094,297.1499938964844,293.1499938964844,0.0107991266995668,-688.5515747070312,301.8148803710937,0.3592530190944671,0.050000000745058,0.0537207163870334,293.2261657714844,297.1499938964844,293.1499938964844,0.4247927963733673,-5620.41064453125,304.1591186523437,0.8548266291618347,0.5073519945144653,0.3583670258522033,293.2523193359375,297.1499938964844,293.1499938964844,0.539522111415863,-9170.4501953125,304.16290283203125,0.9108351469039916,0.6132411956787109,0.5845527052879333,293.17413330078125,297.1499938964844,293.1499938964844,0.0243279598653316,-4796.10009765625,304.1519775390625,0.3985103964805603,0.0612172707915306,0.305975079536438,291.1800231933594,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.37457275390625,291.1771545410156,1.0,0.4443302750587463,0.6469338536262512,0.6469338536262512,1.0,1.0,-1.7440569400787354,0.7187367677688599,1.0253201723098757,0.3160404562950134,0.0,0.0,0.8673277497291565,179.6242218017578,186.0,-25.79080581665039,-21055.37109375,981.6925048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52081298828125,309.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20568.814453125,20160.0,0.0,0.0,0.4885309040546417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277233004570007,1.277247667312622,-1.455782876291778e-05,0.0,0.0004957967903465,0.0,0.0,244.2339782714844,0.0,0.0,0.0,0.7091317176818848,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041133627295494,-2366.560546875,304.1481628417969,0.5867776870727539,0.1612447798252105,0.1509481519460678,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024464428424,-678.4957885742188,301.6286315917969,0.3576308786869049,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.4232437014579773,-5604.5126953125,304.1587219238281,0.8512159585952759,0.5055164694786072,0.3571857213973999,293.251220703125,297.1499938964844,293.1499938964844,0.5373300909996033,-9141.720703125,304.162353515625,0.9064046144485474,0.6108734607696533,0.5824558734893799,293.17449951171875,297.1499938964844,293.1499938964844,0.0239416938275098,-4759.39306640625,304.1519775390625,0.3951663970947265,0.06053027510643,0.3034827411174774,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724548339844,1.0,0.4459765255451202,0.6478188633918762,0.6478188633918762,1.0,1.0,-1.737847089767456,0.7163974642753601,1.0214495658874512,0.3148466944694519,0.0,0.0,0.865402102470398,182.62527465820312,189.0,-7.145699501037598,-21014.8671875,986.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,20284.181640625,20160.0,0.0,0.0,0.4860642254352569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666189670562744,1.2666332721710205,-1.4329498299048282e-05,0.0,0.0004932933952659,0.0,0.0,238.34039306640625,0.0,0.0,0.0,0.7037646174430847,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041133627295494,-2366.560546875,304.1481628417969,0.5867776870727539,0.1612447798252105,0.1509481519460678,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024464428424,-678.4957885742188,301.6286315917969,0.3576308786869049,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.4232437014579773,-5604.5126953125,304.1587219238281,0.8512159585952759,0.5055164694786072,0.3571857213973999,293.251220703125,297.1499938964844,293.1499938964844,0.5373300909996033,-9141.720703125,304.162353515625,0.9064046144485474,0.6108734607696533,0.5824558734893799,293.17449951171875,297.1499938964844,293.1499938964844,0.0239416938275098,-4759.39306640625,304.1519775390625,0.3951663970947265,0.06053027510643,0.3034827411174774,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724548339844,1.0,0.4459765255451202,0.6478188633918762,0.6478188633918762,1.0,1.0,-1.737847089767456,0.7163974642753601,1.0214495658874512,0.3148466944694519,0.0,0.0,0.865402102470398,182.62527465820312,189.0,-7.145699501037598,-21014.8671875,986.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,20284.181640625,20160.0,0.0,0.0,0.4860642254352569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666189670562744,1.2666332721710205,-1.4329498299048282e-05,0.0,0.0004932933952659,0.0,0.0,238.34039306640625,0.0,0.0,0.0,0.7037646174430847,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044801771640777,-2373.1533203125,304.1481628417969,0.5853599309921265,0.1616936922073364,0.1514592766761779,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969679817557,-667.3236694335938,301.4415283203125,0.3560519218444824,0.050000000745058,0.0539688915014267,293.225341796875,297.1499938964844,293.1499938964844,0.4211789667606354,-5582.81396484375,304.1592712402344,0.8476941585540771,0.5036730170249939,0.3560011982917785,293.250244140625,297.1499938964844,293.1499938964844,0.5345059037208557,-9103.82421875,304.1629333496094,0.9022336006164552,0.6085041761398315,0.58036208152771,293.1748352050781,297.1499938964844,293.1499938964844,0.0235145613551139,-4717.28271484375,304.15203857421875,0.3916243314743042,0.0598398074507713,0.3009763658046722,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476204514503479,0.6485801935195923,0.6485801935195923,1.0,1.0,-1.7316641807556152,0.7139976620674133,1.0176664590835571,0.3136217594146728,0.0,0.0,0.8609329462051392,185.63018798828125,177.0,5.740484237670898,-20968.201171875,990.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567687988281,309.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,20256.58203125,19080.0,0.0,0.0,0.4835907518863678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258400321006775,1.2584145069122314,-1.419723867002176e-05,0.0,0.0004907831316813,0.0,0.0,234.33653259277344,0.0,0.0,0.0,0.6848186254501343,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044801771640777,-2373.1533203125,304.1481628417969,0.5853599309921265,0.1616936922073364,0.1514592766761779,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969679817557,-667.3236694335938,301.4415283203125,0.3560519218444824,0.050000000745058,0.0539688915014267,293.225341796875,297.1499938964844,293.1499938964844,0.4211789667606354,-5582.81396484375,304.1592712402344,0.8476941585540771,0.5036730170249939,0.3560011982917785,293.250244140625,297.1499938964844,293.1499938964844,0.5345059037208557,-9103.82421875,304.1629333496094,0.9022336006164552,0.6085041761398315,0.58036208152771,293.1748352050781,297.1499938964844,293.1499938964844,0.0235145613551139,-4717.28271484375,304.15203857421875,0.3916243314743042,0.0598398074507713,0.3009763658046722,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476204514503479,0.6485801935195923,0.6485801935195923,1.0,1.0,-1.7316641807556152,0.7139976620674133,1.0176664590835571,0.3136217594146728,0.0,0.0,0.8609329462051392,185.63018798828125,177.0,5.740484237670898,-20968.201171875,990.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567687988281,309.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,20256.58203125,19080.0,0.0,0.0,0.4835907518863678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258400321006775,1.2584145069122314,-1.419723867002176e-05,0.0,0.0004907831316813,0.0,0.0,234.33653259277344,0.0,0.0,0.0,0.6848186254501343,4.0,0.0,1.0
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050194576382637,-2383.4169921875,304.1478881835937,0.587615966796875,0.1622426062822342,0.15182925760746,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619339987635,-654.8480834960938,301.24432373046875,0.3572742342948913,0.050000000745058,0.0538726560771465,293.22467041015625,297.1499938964844,293.1499938964844,0.4200912415981293,-5572.15234375,304.1580505371094,0.8486997485160828,0.5018969178199768,0.3546817600727081,293.2490234375,297.1499938964844,293.1499938964844,0.5329509377479553,-9084.2919921875,304.16131591796875,0.9033191204071044,0.6062120795249939,0.5780940651893616,293.1749572753906,297.1499938964844,293.1499938964844,0.0230358894914388,-4671.9384765625,304.15216064453125,0.3907592296600342,0.0591871924698352,0.2975152134895324,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.4444638788700104,0.6493447422981262,0.6493447422981262,1.0,1.0,-1.7235311269760132,0.7106902003288269,1.012840986251831,0.3119974136352539,0.0,0.0,0.8619940876960754,183.0162506103516,165.0,-15.893550872802734,-20806.86328125,973.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724853515625,309.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,19244.05859375,19080.0,0.0,0.0,0.4807464778423309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259658575057983,1.2259793281555176,-1.3478941582434343e-05,0.0,0.000487896555569,0.0,0.0,216.72561645507807,0.0,0.0,0.0,0.6818624138832092,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050194576382637,-2383.4169921875,304.1478881835937,0.587615966796875,0.1622426062822342,0.15182925760746,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619339987635,-654.8480834960938,301.24432373046875,0.3572742342948913,0.050000000745058,0.0538726560771465,293.22467041015625,297.1499938964844,293.1499938964844,0.4200912415981293,-5572.15234375,304.1580505371094,0.8486997485160828,0.5018969178199768,0.3546817600727081,293.2490234375,297.1499938964844,293.1499938964844,0.5329509377479553,-9084.2919921875,304.16131591796875,0.9033191204071044,0.6062120795249939,0.5780940651893616,293.1749572753906,297.1499938964844,293.1499938964844,0.0230358894914388,-4671.9384765625,304.15216064453125,0.3907592296600342,0.0591871924698352,0.2975152134895324,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.4444638788700104,0.6493447422981262,0.6493447422981262,1.0,1.0,-1.7235311269760132,0.7106902003288269,1.012840986251831,0.3119974136352539,0.0,0.0,0.8619940876960754,183.0162506103516,165.0,-15.893550872802734,-20806.86328125,973.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724853515625,309.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,19244.05859375,19080.0,0.0,0.0,0.4807464778423309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259658575057983,1.2259793281555176,-1.3478941582434343e-05,0.0,0.000487896555569,0.0,0.0,216.72561645507807,0.0,0.0,0.0,0.6818624138832092,4.0,0.0,1.0
