time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052429750561714,-2387.296142578125,304.1482238769531,0.5925264358520508,0.1629409790039062,0.1521929502487182,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797555357217,-638.77001953125,301.05206298828125,0.3604731559753418,0.050000000745058,0.0536300018429756,293.22369384765625,297.1499938964844,293.1499938964844,0.4177153408527374,-5546.8681640625,304.1593322753906,0.8529064059257507,0.5002012252807617,0.3533167541027069,293.24755859375,297.1499938964844,293.1499938964844,0.5298153162002563,-9041.5966796875,304.16278076171875,0.9081990718841552,0.6040000915527344,0.575766921043396,293.17462158203125,297.1499938964844,293.1499938964844,0.0224131494760513,-4608.8701171875,304.1524658203125,0.3920745253562927,0.0586213581264019,0.2937242388725281,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.4386549293994903,0.6500794887542725,0.6500794887542725,1.0,1.0,-1.714691996574402,0.7070364952087402,1.0076555013656616,0.3102268874645233,0.0,0.0,0.8594148755073547,176.68179321289062,153.0,7.086247444152832,-20746.013671875,943.3987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721862792969,309.7088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,19152.51171875,19080.0,0.0,0.0,0.4778707325458526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202742099761963,1.220287561416626,-1.3373690308071671e-05,0.0,0.0004849780525546,0.0,0.0,213.9380340576172,0.0,0.0,0.0,0.6789708733558655,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052429750561714,-2387.296142578125,304.1482238769531,0.5925264358520508,0.1629409790039062,0.1521929502487182,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797555357217,-638.77001953125,301.05206298828125,0.3604731559753418,0.050000000745058,0.0536300018429756,293.22369384765625,297.1499938964844,293.1499938964844,0.4177153408527374,-5546.8681640625,304.1593322753906,0.8529064059257507,0.5002012252807617,0.3533167541027069,293.24755859375,297.1499938964844,293.1499938964844,0.5298153162002563,-9041.5966796875,304.16278076171875,0.9081990718841552,0.6040000915527344,0.575766921043396,293.17462158203125,297.1499938964844,293.1499938964844,0.0224131494760513,-4608.8701171875,304.1524658203125,0.3920745253562927,0.0586213581264019,0.2937242388725281,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.4386549293994903,0.6500794887542725,0.6500794887542725,1.0,1.0,-1.714691996574402,0.7070364952087402,1.0076555013656616,0.3102268874645233,0.0,0.0,0.8594148755073547,176.68179321289062,153.0,7.086247444152832,-20746.013671875,943.3987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721862792969,309.7088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,19152.51171875,19080.0,0.0,0.0,0.4778707325458526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202742099761963,1.220287561416626,-1.3373690308071671e-05,0.0,0.0004849780525546,0.0,0.0,213.9380340576172,0.0,0.0,0.0,0.6789708733558655,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053499057888984,-2389.12744140625,304.1483459472656,0.5956819653511047,0.1633387506008148,0.1523880958557129,293.6348876953125,297.1499938964844,293.1499938964844,0.0092853158712387,-630.2349853515625,300.9555969238281,0.3626171350479126,0.050000000745058,0.0534744523465633,293.22314453125,297.1499938964844,293.1499938964844,0.4164465665817261,-5533.37744140625,304.1599426269531,0.8558905720710754,0.4993778765201568,0.352625697851181,293.2467956542969,297.1499938964844,293.1499938964844,0.5281463265419006,-9018.8984375,304.1634826660156,0.9117786288261414,0.6029185056686401,0.5745911002159119,293.17431640625,297.1499938964844,293.1499938964844,0.0220986362546682,-4576.46533203125,304.152587890625,0.393312007188797,0.0583692118525505,0.2918094098567962,291.1720886230469,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4101257324219,291.17303466796875,1.0,0.4350690245628357,0.6504303812980652,0.6504303812980652,1.0,1.0,-1.710198998451233,0.7051631808280945,1.0050357580184937,0.3093324303627014,0.0,0.0,0.8572509288787842,172.6474151611328,153.0,12.465645790100098,-20707.9296875,925.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7875671386719,309.7207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,19155.962890625,18000.0,0.0,0.0,0.476455807685852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2169640064239502,1.21697735786438,-1.3325478903425392e-05,0.0,0.0004835420986637,0.0,0.0,212.4691619873047,0.0,0.0,0.0,0.6623924970626831,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056752651929855,-2395.365478515625,304.1480407714844,0.5991998314857483,0.163764476776123,0.1525945961475372,293.640380859375,297.1499938964844,293.1499938964844,0.0091026807203888,-622.5440063476562,300.85321044921875,0.3650645315647125,0.050000000745058,0.0533033460378646,293.2225036621094,297.1499938964844,293.1499938964844,0.4159904420375824,-5529.16015625,304.158935546875,0.859371542930603,0.4985771775245666,0.3519356548786163,293.24591064453125,297.1499938964844,293.1499938964844,0.5274877548217773,-9011.0517578125,304.16217041015625,0.9160298109054564,0.601862370967865,0.5734175443649292,293.1739501953125,297.1499938964844,293.1499938964844,0.0218509081751108,-4552.38134765625,304.1525573730469,0.3948356807231903,0.0581347532570362,0.2899039089679718,291.1573791503906,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.4137878417969,291.15435791015625,1.0,0.4311578571796417,0.6507687568664551,0.6507687568664551,1.0,1.0,-1.7057161331176758,0.7032853960990906,1.0024306774139404,0.3084447979927063,0.0,0.0,0.8579883575439453,168.2200164794922,141.0,-20.70952606201172,-20565.17578125,906.0490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8144836425781,309.6821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18363.47265625,18000.0,0.0,0.0,0.4748865664005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189324975013733,1.1893377304077148,-1.2742391845677048e-05,0.0,0.0004819495079573,0.0,0.0,198.484115600586,0.0,0.0,0.0,0.6618847250938416,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1060970723628997,-2403.1103515625,304.14801025390625,0.6071498394012451,0.164688840508461,0.1530456393957138,293.6508483886719,297.1499938964844,293.1499938964844,0.0087314853444695,-605.658447265625,300.6528015136719,0.3707976639270782,0.050000000745058,0.0529270507395267,293.2210388183594,297.1499938964844,293.1499938964844,0.4141120612621307,-5509.4970703125,304.1591491699219,0.8677396178245544,0.4970365464687347,0.350579559803009,293.2439880371094,297.1499938964844,293.1499938964844,0.5249841213226318,-8977.513671875,304.1623840332031,0.9263831973075868,0.5998214483261108,0.5711140036582947,293.17303466796875,297.1499938964844,293.1499938964844,0.0212928224354982,-4494.83935546875,304.15264892578125,0.3985861837863922,0.0577138811349868,0.2861583530902862,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527099609375,1.0,0.4225787818431854,0.6514037847518921,0.6514037847518921,1.0,1.0,-1.6969146728515625,0.699575662612915,0.9973390102386476,0.3067176043987274,0.0,0.0,0.8586202263832092,158.50755310058594,129.0,-1.9136468172073364,-20499.60546875,864.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592224121094,309.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18076.541015625,18000.0,0.0,0.0,0.4716820120811462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830525398254397,1.1830651760101318,-1.2587141100084407e-05,0.0,0.0004786972713191,0.0,0.0,195.1329040527344,0.0,0.0,0.0,0.6585171818733215,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1060970723628997,-2403.1103515625,304.14801025390625,0.6071498394012451,0.164688840508461,0.1530456393957138,293.6508483886719,297.1499938964844,293.1499938964844,0.0087314853444695,-605.658447265625,300.6528015136719,0.3707976639270782,0.050000000745058,0.0529270507395267,293.2210388183594,297.1499938964844,293.1499938964844,0.4141120612621307,-5509.4970703125,304.1591491699219,0.8677396178245544,0.4970365464687347,0.350579559803009,293.2439880371094,297.1499938964844,293.1499938964844,0.5249841213226318,-8977.513671875,304.1623840332031,0.9263831973075868,0.5998214483261108,0.5711140036582947,293.17303466796875,297.1499938964844,293.1499938964844,0.0212928224354982,-4494.83935546875,304.15264892578125,0.3985861837863922,0.0577138811349868,0.2861583530902862,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527099609375,1.0,0.4225787818431854,0.6514037847518921,0.6514037847518921,1.0,1.0,-1.6969146728515625,0.699575662612915,0.9973390102386476,0.3067176043987274,0.0,0.0,0.8586202263832092,158.50755310058594,129.0,-1.9136468172073364,-20499.60546875,864.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592224121094,309.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18076.541015625,18000.0,0.0,0.0,0.4716820120811462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830525398254397,1.1830651760101318,-1.2587141100084407e-05,0.0,0.0004786972713191,0.0,0.0,195.1329040527344,0.0,0.0,0.0,0.6585171818733215,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064168512821197,-2408.741455078125,304.14813232421875,0.6159647107124329,0.1656877845525741,0.1535416096448898,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595188334584,-587.6608276367188,300.4545288085937,0.3775601983070373,0.050000000745058,0.0525219403207302,293.2196044921875,297.1499938964844,293.1499938964844,0.4116889238357544,-5483.751953125,304.1601257324219,0.877851665019989,0.4955299198627472,0.3492306172847748,293.2421264648437,297.1499938964844,293.1499938964844,0.5218020081520081,-8934.2529296875,304.1635437011719,0.9387583136558532,0.5978184342384338,0.5688248872756958,293.1719665527344,297.1499938964844,293.1499938964844,0.0207220576703548,-4433.72998046875,304.1527099609375,0.4031277596950531,0.0573436208069324,0.2825219333171844,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.413252592086792,0.651994526386261,0.651994526386261,1.0,1.0,-1.6882896423339844,0.6959152221679688,0.9923743605613708,0.3050426542758941,0.0,0.0,0.8560189604759216,148.07135009765625,117.0,11.09641933441162,-20427.892578125,821.9845581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765563964844,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.8984375,18000.0,0.0,0.0,0.4686294198036194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787056922912598,1.1787182092666626,-1.25196784210857e-05,0.0,0.0004755992849823,0.0,0.0,193.25555419921875,0.0,0.0,0.0,0.6563931107521057,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064168512821197,-2408.741455078125,304.14813232421875,0.6159647107124329,0.1656877845525741,0.1535416096448898,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595188334584,-587.6608276367188,300.4545288085937,0.3775601983070373,0.050000000745058,0.0525219403207302,293.2196044921875,297.1499938964844,293.1499938964844,0.4116889238357544,-5483.751953125,304.1601257324219,0.877851665019989,0.4955299198627472,0.3492306172847748,293.2421264648437,297.1499938964844,293.1499938964844,0.5218020081520081,-8934.2529296875,304.1635437011719,0.9387583136558532,0.5978184342384338,0.5688248872756958,293.1719665527344,297.1499938964844,293.1499938964844,0.0207220576703548,-4433.72998046875,304.1527099609375,0.4031277596950531,0.0573436208069324,0.2825219333171844,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.413252592086792,0.651994526386261,0.651994526386261,1.0,1.0,-1.6882896423339844,0.6959152221679688,0.9923743605613708,0.3050426542758941,0.0,0.0,0.8560189604759216,148.07135009765625,117.0,11.09641933441162,-20427.892578125,821.9845581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765563964844,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.8984375,18000.0,0.0,0.0,0.4686294198036194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787056922912598,1.1787182092666626,-1.25196784210857e-05,0.0,0.0004755992849823,0.0,0.0,193.25555419921875,0.0,0.0,0.0,0.6563931107521057,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.106787733733654,-2415.349365234375,304.14813232421875,0.6252391338348389,0.1667440682649612,0.1540771722793579,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004446208477,-569.6043090820312,300.2530517578125,0.3853217661380768,0.050000000745058,0.0521005950868129,293.2181396484375,297.1499938964844,293.1499938964844,0.4093429148197174,-5458.9697265625,304.16064453125,0.8897079229354858,0.4940641820430755,0.3478965163230896,293.2402648925781,297.1499938964844,293.1499938964844,0.51871258020401,-8892.53125,304.1641540527344,0.952630877494812,0.5958638787269592,0.5665618181228638,293.1708679199219,297.1499938964844,293.1499938964844,0.0201829019933938,-4375.01171875,304.1527099609375,0.4085049331188202,0.0570101626217365,0.2789874970912933,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.17401123046875,1.0,0.403372198343277,0.6525545120239258,0.6525545120239258,1.0,1.0,-1.6798641681671145,0.6923247575759888,0.9875394105911256,0.303418755531311,0.0,0.0,0.8521907925605774,137.2299346923828,105.0,11.978289604187012,-20339.705078125,778.2200317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87548828125,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.951171875,18000.0,0.0,0.0,0.4657318592071533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728650331497192,1.1728774309158323,-1.243967744812835e-05,0.0,0.0004726586339529,0.0,0.0,190.8621826171875,0.0,0.0,0.0,0.6536425352096558,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.106787733733654,-2415.349365234375,304.14813232421875,0.6252391338348389,0.1667440682649612,0.1540771722793579,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004446208477,-569.6043090820312,300.2530517578125,0.3853217661380768,0.050000000745058,0.0521005950868129,293.2181396484375,297.1499938964844,293.1499938964844,0.4093429148197174,-5458.9697265625,304.16064453125,0.8897079229354858,0.4940641820430755,0.3478965163230896,293.2402648925781,297.1499938964844,293.1499938964844,0.51871258020401,-8892.53125,304.1641540527344,0.952630877494812,0.5958638787269592,0.5665618181228638,293.1708679199219,297.1499938964844,293.1499938964844,0.0201829019933938,-4375.01171875,304.1527099609375,0.4085049331188202,0.0570101626217365,0.2789874970912933,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.17401123046875,1.0,0.403372198343277,0.6525545120239258,0.6525545120239258,1.0,1.0,-1.6798641681671145,0.6923247575759888,0.9875394105911256,0.303418755531311,0.0,0.0,0.8521907925605774,137.2299346923828,105.0,11.978289604187012,-20339.705078125,778.2200317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87548828125,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.951171875,18000.0,0.0,0.0,0.4657318592071533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728650331497192,1.1728774309158323,-1.243967744812835e-05,0.0,0.0004726586339529,0.0,0.0,190.8621826171875,0.0,0.0,0.0,0.6536425352096558,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072287485003471,-2423.314453125,304.14801025390625,0.6355066895484924,0.167843759059906,0.1546460837125778,293.6806640625,297.1499938964844,293.1499938964844,0.0076561775058507,-551.6930541992188,300.0472412109375,0.3938270211219787,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071838855743408,-5436.32666015625,304.16070556640625,0.9034143090248108,0.4926417469978332,0.3465856313705444,293.23834228515625,297.1499938964844,293.1499938964844,0.5158567428588867,-8854.265625,304.1641845703125,0.967463493347168,0.5939632654190063,0.5643394589424133,293.1697692871094,297.1499938964844,293.1499938964844,0.0196784846484661,-4319.34375,304.15264892578125,0.4150014221668243,0.0567048527300357,0.2755448520183563,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930422663688659,0.6530963182449341,0.6530963182449341,1.0,1.0,-1.6716549396514893,0.68882155418396,0.9828333854675292,0.3018413484096527,0.0,0.0,0.847986102104187,126.16232299804688,93.0,7.591803073883057,-20241.328125,734.2885131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.578125,18000.0,0.0,0.0,0.4629640579223633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658108234405518,1.165823221206665,-1.234212686540559e-05,0.0,0.0004698496777564,0.0,0.0,187.9846954345703,0.0,0.0,0.0,0.6503378748893738,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072287485003471,-2423.314453125,304.14801025390625,0.6355066895484924,0.167843759059906,0.1546460837125778,293.6806640625,297.1499938964844,293.1499938964844,0.0076561775058507,-551.6930541992188,300.0472412109375,0.3938270211219787,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071838855743408,-5436.32666015625,304.16070556640625,0.9034143090248108,0.4926417469978332,0.3465856313705444,293.23834228515625,297.1499938964844,293.1499938964844,0.5158567428588867,-8854.265625,304.1641845703125,0.967463493347168,0.5939632654190063,0.5643394589424133,293.1697692871094,297.1499938964844,293.1499938964844,0.0196784846484661,-4319.34375,304.15264892578125,0.4150014221668243,0.0567048527300357,0.2755448520183563,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930422663688659,0.6530963182449341,0.6530963182449341,1.0,1.0,-1.6716549396514893,0.68882155418396,0.9828333854675292,0.3018413484096527,0.0,0.0,0.847986102104187,126.16232299804688,93.0,7.591803073883057,-20241.328125,734.2885131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.578125,18000.0,0.0,0.0,0.4629640579223633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658108234405518,1.165823221206665,-1.234212686540559e-05,0.0,0.0004698496777564,0.0,0.0,187.9846954345703,0.0,0.0,0.0,0.6503378748893738,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074724718928337,-2427.743408203125,304.14794921875,0.641228973865509,0.1684060245752334,0.1549407988786697,293.6856384277344,297.1499938964844,293.1499938964844,0.0074885496869683,-542.7520141601562,299.9424743652344,0.398000955581665,0.050000000745058,0.0514528080821037,293.21588134765625,297.1499938964844,293.1499938964844,0.4061720967292785,-5425.76220703125,304.1605834960937,0.9114063382148744,0.4919458627700805,0.345939576625824,293.2373962402344,297.1499938964844,293.1499938964844,0.514514684677124,-8836.3662109375,304.1640625,0.9750621914863586,0.5930325388908386,0.5632449388504028,293.1692199707031,297.1499938964844,293.1499938964844,0.019437888637185,-4292.5283203125,304.152587890625,0.4188149571418762,0.0565605759620666,0.2738546431064605,291.1796264648437,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.44512939453125,291.1796569824219,1.0,0.3877266347408294,0.6533661484718323,0.6533661484718323,1.0,1.0,-1.6676287651062012,0.6871052384376526,0.9805235266685486,0.3010678291320801,0.0,0.0,0.8459075689315796,120.57894134521484,93.0,5.014153480529785,-20190.490234375,712.3736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85626220703125,309.70379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.896484375,18000.0,0.0,0.0,0.4616227746009826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1620969772338867,1.1621092557907104,-1.229015106218867e-05,0.0,0.0004684884333983,0.0,0.0,186.4733428955078,0.0,0.0,0.0,0.6485989093780518,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077282652258873,-2432.40283203125,304.1478576660156,0.6474579572677612,0.1689743846654892,0.1552409827709198,293.6906433105469,297.1499938964844,293.1499938964844,0.0073244087398052,-533.848388671875,299.83642578125,0.4022336900234222,0.050000000745058,0.0512347072362899,293.2151184082031,297.1499938964844,293.1499938964844,0.4051970541477203,-5415.599609375,304.1604309082031,0.9204736351966858,0.4912592768669128,0.3452996015548706,293.2364501953125,297.1499938964844,293.1499938964844,0.5132198333740234,-8819.1279296875,304.1638488769531,0.982682764530182,0.5921139121055603,0.5621612071990967,293.168701171875,297.1499938964844,293.1499938964844,0.0192037411034107,-4266.24951171875,304.1525573730469,0.4231063425540924,0.0564207062125206,0.2721821963787079,291.1798095703125,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4487609863281,291.1797790527344,1.0,0.3823162615299225,0.6536385416984558,0.6536385416984558,1.0,1.0,-1.6636497974395752,0.6854121685028076,0.9782375693321228,0.3003026843070984,0.0,0.0,0.8438973426818848,114.97601318359376,81.0,2.677929401397705,-20139.439453125,690.5317993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8473815917969,309.6921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.19140625,18000.0,0.0,0.0,0.4603079557418823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158388614654541,1.1584008932113647,-1.2237963346706238e-05,0.0,0.0004671540518756,0.0,0.0,184.9681854248047,0.0,0.0,0.0,0.6468625664710999,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1082653030753135,-2442.19873046875,304.1476745605469,0.6617608070373535,0.170123890042305,0.1558533906936645,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046763867139,-516.0610961914062,299.62066650390625,0.4115054309368133,0.050000000745058,0.0507972054183483,293.2136535644531,297.1499938964844,293.1499938964844,0.4033296704292297,-5396.15869140625,304.1600646972656,0.9411399960517884,0.4899113774299621,0.3440368771553039,293.2345275878906,297.1499938964844,293.1499938964844,0.5107266902923584,-8786.044921875,304.16339111328125,0.9976819157600404,0.590310275554657,0.5600247979164124,293.1676940917969,297.1499938964844,293.1499938964844,0.018751511350274,-4214.9130859375,304.1524658203125,0.4335007071495056,0.0561516359448432,0.2688832879066467,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712181448936462,0.6542002558708191,0.6542002558708191,1.0,1.0,-1.655803680419922,0.6820874214172363,0.9737162590026855,0.2987903952598572,0.0,0.0,0.8401437997817993,103.73966217041016,69.0,-0.7501307129859924,-20038.0859375,647.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82763671875,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.671875,18000.0,0.0,0.0,0.457755833864212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512240171432495,1.1512361764907837,-1.2136683835706208e-05,0.0,0.000464563985588,0.0,0.0,182.0752410888672,0.0,0.0,0.0,0.6435079574584961,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1082653030753135,-2442.19873046875,304.1476745605469,0.6617608070373535,0.170123890042305,0.1558533906936645,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046763867139,-516.0610961914062,299.62066650390625,0.4115054309368133,0.050000000745058,0.0507972054183483,293.2136535644531,297.1499938964844,293.1499938964844,0.4033296704292297,-5396.15869140625,304.1600646972656,0.9411399960517884,0.4899113774299621,0.3440368771553039,293.2345275878906,297.1499938964844,293.1499938964844,0.5107266902923584,-8786.044921875,304.16339111328125,0.9976819157600404,0.590310275554657,0.5600247979164124,293.1676940917969,297.1499938964844,293.1499938964844,0.018751511350274,-4214.9130859375,304.1524658203125,0.4335007071495056,0.0561516359448432,0.2688832879066467,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712181448936462,0.6542002558708191,0.6542002558708191,1.0,1.0,-1.655803680419922,0.6820874214172363,0.9737162590026855,0.2987903952598572,0.0,0.0,0.8401437997817993,103.73966217041016,69.0,-0.7501307129859924,-20038.0859375,647.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82763671875,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.671875,18000.0,0.0,0.0,0.457755833864212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512240171432495,1.1512361764907837,-1.2136683835706208e-05,0.0,0.000464563985588,0.0,0.0,182.0752410888672,0.0,0.0,0.0,0.6435079574584961,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.108663409948349,-2448.98779296875,304.1477966308594,0.6753097772598267,0.1713429987430572,0.1566062271595001,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045683972537,-498.3423156738281,299.4109191894531,0.4202350080013275,0.050000000745058,0.0504568591713905,293.2120666503906,297.1499938964844,293.1499938964844,0.4006739854812622,-5367.59423828125,304.1612548828125,0.9585624933242798,0.4886216223239898,0.3428869843482971,293.2167053222656,297.1499938964844,293.1499938964844,0.4854224026203155,-8420.9921875,304.20184326171875,0.9990000128746032,0.5917103290557861,0.5362452268600464,293.1663513183594,297.1499938964844,293.1499938964844,0.0183490086346864,-4166.302734375,304.1523132324219,0.4437056481838226,0.0559737496078014,0.2663319408893585,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.2073669433594,1.0,0.3588217794895172,0.6564134955406189,0.6564134955406189,1.0,1.0,-1.6233144998550415,0.6682832837104797,0.9550312757492064,0.2922164499759674,0.0,0.0,0.8321017026901245,94.47185516357422,72.0,39.03236389160156,-19758.119140625,592.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.736328125,18000.0,0.0,0.0,0.4549885988235473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418150663375854,1.14182710647583,-1.2017217159154823e-05,0.0,0.0004617555823642,0.0,0.0,178.45571899414062,0.0,0.0,0.0,0.6390045285224915,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.108663409948349,-2448.98779296875,304.1477966308594,0.6753097772598267,0.1713429987430572,0.1566062271595001,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045683972537,-498.3423156738281,299.4109191894531,0.4202350080013275,0.050000000745058,0.0504568591713905,293.2120666503906,297.1499938964844,293.1499938964844,0.4006739854812622,-5367.59423828125,304.1612548828125,0.9585624933242798,0.4886216223239898,0.3428869843482971,293.2167053222656,297.1499938964844,293.1499938964844,0.4854224026203155,-8420.9921875,304.20184326171875,0.9990000128746032,0.5917103290557861,0.5362452268600464,293.1663513183594,297.1499938964844,293.1499938964844,0.0183490086346864,-4166.302734375,304.1523132324219,0.4437056481838226,0.0559737496078014,0.2663319408893585,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.2073669433594,1.0,0.3588217794895172,0.6564134955406189,0.6564134955406189,1.0,1.0,-1.6233144998550415,0.6682832837104797,0.9550312757492064,0.2922164499759674,0.0,0.0,0.8321017026901245,94.47185516357422,72.0,39.03236389160156,-19758.119140625,592.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.736328125,18000.0,0.0,0.0,0.4549885988235473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418150663375854,1.14182710647583,-1.2017217159154823e-05,0.0,0.0004617555823642,0.0,0.0,178.45571899414062,0.0,0.0,0.0,0.6390045285224915,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1089899763464927,-2454.178466796875,304.1479797363281,0.6853561997413635,0.1725474298000335,0.1574971973896026,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223329536616,-480.8844604492188,299.2055969238281,0.426677942276001,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.3973897993564605,-5332.060546875,304.16290283203125,0.9692768454551696,0.4872332513332367,0.3417899012565613,293.1753234863281,297.1499938964844,293.1499938964844,0.4631733894348144,-8106.8662109375,304.2208251953125,0.9990000128746032,0.5983924865722656,0.5173318386077881,293.16485595703125,297.1499938964844,293.1499938964844,0.0180453695356845,-4127.13232421875,304.15203857421875,0.4511903822422027,0.0558621361851692,0.2647765278816223,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.3508328199386596,0.6592459082603455,0.6592459082603455,1.0,1.0,-1.5982520580291748,0.6582106947898865,0.9400414228439332,0.28737872838974,0.0,0.0,0.8152802586555481,88.65360260009766,75.0,50.45969772338867,-19498.2734375,556.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.68359375,18000.0,0.0,0.0,0.4514288008213043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172844171524048,1.1172960996627808,-1.1718224413925782e-05,0.0,0.0004581428365781,0.0,0.0,169.34439086914062,0.0,0.0,0.0,0.6276248693466187,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1089899763464927,-2454.178466796875,304.1479797363281,0.6853561997413635,0.1725474298000335,0.1574971973896026,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223329536616,-480.8844604492188,299.2055969238281,0.426677942276001,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.3973897993564605,-5332.060546875,304.16290283203125,0.9692768454551696,0.4872332513332367,0.3417899012565613,293.1753234863281,297.1499938964844,293.1499938964844,0.4631733894348144,-8106.8662109375,304.2208251953125,0.9990000128746032,0.5983924865722656,0.5173318386077881,293.16485595703125,297.1499938964844,293.1499938964844,0.0180453695356845,-4127.13232421875,304.15203857421875,0.4511903822422027,0.0558621361851692,0.2647765278816223,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.3508328199386596,0.6592459082603455,0.6592459082603455,1.0,1.0,-1.5982520580291748,0.6582106947898865,0.9400414228439332,0.28737872838974,0.0,0.0,0.8152802586555481,88.65360260009766,75.0,50.45969772338867,-19498.2734375,556.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.68359375,18000.0,0.0,0.0,0.4514288008213043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172844171524048,1.1172960996627808,-1.1718224413925782e-05,0.0,0.0004581428365781,0.0,0.0,169.34439086914062,0.0,0.0,0.0,0.6276248693466187,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096240952610969,-2465.4716796875,304.1475830078125,0.6923020482063293,0.1736867129802703,0.1584215313196182,293.7326965332031,297.1499938964844,293.1499938964844,0.0061686793342232,-465.2599182128906,298.9854431152344,0.4309621751308441,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951553106307983,-5308.599609375,304.1622619628906,0.9752696752548218,0.4858222901821136,0.3407212793827057,293.1336364746094,297.1499938964844,293.1499938964844,0.4492888152599334,-7916.591796875,304.2200012207031,0.9990000128746032,0.6062115430831909,0.5058488249778748,293.16314697265625,297.1499938964844,293.1499938964844,0.0179017595946788,-4108.93017578125,304.151611328125,0.4561738073825836,0.0558305792510509,0.2639424204826355,291.2671203613281,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459303975105285,0.6622942686080933,0.6622942686080933,1.0,1.0,-1.5831379890441897,0.6526836156845093,0.930454432964325,0.28499436378479,0.0,0.0,0.7982336282730103,85.22071075439453,93.0,24.80565452575684,-19286.732421875,535.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.37109375,18000.0,0.0,0.0,0.4472247362136841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084604024887085,1.0846152305603027,-1.1296564480289815e-05,0.0,0.000453876244137,0.0,0.0,157.41030883789062,0.0,0.0,0.0,0.6125774383544922,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096240952610969,-2465.4716796875,304.1475830078125,0.6923020482063293,0.1736867129802703,0.1584215313196182,293.7326965332031,297.1499938964844,293.1499938964844,0.0061686793342232,-465.2599182128906,298.9854431152344,0.4309621751308441,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951553106307983,-5308.599609375,304.1622619628906,0.9752696752548218,0.4858222901821136,0.3407212793827057,293.1336364746094,297.1499938964844,293.1499938964844,0.4492888152599334,-7916.591796875,304.2200012207031,0.9990000128746032,0.6062115430831909,0.5058488249778748,293.16314697265625,297.1499938964844,293.1499938964844,0.0179017595946788,-4108.93017578125,304.151611328125,0.4561738073825836,0.0558305792510509,0.2639424204826355,291.2671203613281,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459303975105285,0.6622942686080933,0.6622942686080933,1.0,1.0,-1.5831379890441897,0.6526836156845093,0.930454432964325,0.28499436378479,0.0,0.0,0.7982336282730103,85.22071075439453,93.0,24.80565452575684,-19286.732421875,535.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.37109375,18000.0,0.0,0.0,0.4472247362136841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084604024887085,1.0846152305603027,-1.1296564480289815e-05,0.0,0.000453876244137,0.0,0.0,157.41030883789062,0.0,0.0,0.0,0.6125774383544922,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1100869625806808,-2473.986572265625,304.1471862792969,0.692683219909668,0.174192726612091,0.1589084863662719,293.7382507324219,297.1499938964844,293.1499938964844,0.0060564894229173,-458.4572143554688,298.86871337890625,0.4306650161743164,0.050000000745058,0.050131294876337,293.2102355957031,297.1499938964844,293.1499938964844,0.3945541381835937,-5302.7255859375,304.1611328125,0.9743714332580566,0.4851045310497284,0.3402353823184967,293.1176452636719,297.1499938964844,293.1499938964844,0.449275940656662,-7923.77783203125,304.2071228027344,0.9990000128746032,0.6095664501190186,0.5066200494766235,293.162353515625,297.1499938964844,293.1499938964844,0.0179138220846653,-4110.81591796875,304.1512756347656,0.4557945728302002,0.0558196566998958,0.2639617323875427,291.26287841796875,291.1499938964844,258.6904602050781,257.27392578125,279.1750793457031,293.553955078125,291.2607727050781,1.0,0.3466862142086029,0.6633332967758179,0.6633332967758179,1.0,1.0,-1.584087610244751,0.6535892486572266,0.9304983615875244,0.2855660319328308,0.0,0.0,0.791050374507904,85.4444351196289,93.0,0.1935235857963562,-19241.22265625,536.4551391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05181884765625,309.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18360.27734375,18000.0,0.0,0.0,0.4449832439422607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681283473968506,1.0681394338607788,-1.1080261174356563e-05,0.0,0.0004516014305409,0.0,0.0,151.5486602783203,0.0,0.0,0.0,0.6050272583961487,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107120886445045,-2485.72314453125,304.14654541015625,0.6909537315368652,0.1746478527784347,0.159391388297081,293.743896484375,297.1499938964844,293.1499938964844,0.00595567189157,-452.58697509765625,298.7436218261719,0.4287276268005371,0.050000000745058,0.0501862503588199,293.21002197265625,297.1499938964844,293.1499938964844,0.3945801258087158,-5303.94775390625,304.1590576171875,0.9708406329154968,0.4843800961971283,0.3397752642631531,293.10955810546875,297.1499938964844,293.1499938964844,0.454387366771698,-8005.47900390625,304.1873779296875,0.9990000128746032,0.6115740537643433,0.5117383003234863,293.1618347167969,297.1499938964844,293.1499938964844,0.0179759431630373,-4119.96923828125,304.15093994140625,0.4533162415027618,0.0557689256966114,0.2640947103500366,291.2414855957031,291.1499938964844,258.6872863769531,257.27130126953125,279.1685485839844,293.5628356933594,291.237060546875,1.0,0.3491027653217315,0.6637818217277527,0.6637818217277527,1.0,1.0,-1.5904804468154907,0.6566932201385498,0.9337872266769408,0.28725066781044,0.0,0.0,0.7870158553123474,86.95885467529297,111.0,-34.04082489013672,-19240.33984375,545.6022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0860595703125,309.72674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18302.25390625,18000.0,0.0,0.0,0.4427998960018158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0545014142990112,1.0545122623443604,-1.0891492820519488e-05,0.0,0.000449385610409,0.0,0.0,146.70281982421875,0.0,0.0,0.0,0.598831832408905,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122642084956169,-2515.113525390625,304.1451110839844,0.6830105185508728,0.1754326075315475,0.1603423953056335,293.75537109375,297.1499938964844,293.1499938964844,0.005777446553111,-442.65380859375,298.47442626953125,0.4216944873332977,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.395857959985733,-5319.9443359375,304.1539001464844,0.9574645757675172,0.4829158782958984,0.33892622590065,293.1199645996094,297.1499938964844,293.1499938964844,0.4763883948326111,-8336.318359375,304.1380310058594,0.9990000128746032,0.6105658411979675,0.5317727327346802,293.162109375,297.1499938964844,293.1499938964844,0.0181151647120714,-4142.37109375,304.150390625,0.4435803294181824,0.0554150864481925,0.2639748752117157,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580285310745239,0.6628376841545105,0.6628376841545105,1.0,1.0,-1.6147687435150146,0.6673445105552673,0.947424292564392,0.2926656007766723,0.0,0.0,0.7895742058753967,93.01648712158205,114.0,-91.7550811767578,-19368.607421875,581.9293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0815124511719,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.37890625,18000.0,0.0,0.0,0.439072847366333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450401306152344,1.045050859451294,-1.071480983227957e-05,0.0,0.0004456031310837,0.0,0.0,142.95875549316406,0.0,0.0,0.0,0.5944633483886719,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122642084956169,-2515.113525390625,304.1451110839844,0.6830105185508728,0.1754326075315475,0.1603423953056335,293.75537109375,297.1499938964844,293.1499938964844,0.005777446553111,-442.65380859375,298.47442626953125,0.4216944873332977,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.395857959985733,-5319.9443359375,304.1539001464844,0.9574645757675172,0.4829158782958984,0.33892622590065,293.1199645996094,297.1499938964844,293.1499938964844,0.4763883948326111,-8336.318359375,304.1380310058594,0.9990000128746032,0.6105658411979675,0.5317727327346802,293.162109375,297.1499938964844,293.1499938964844,0.0181151647120714,-4142.37109375,304.150390625,0.4435803294181824,0.0554150864481925,0.2639748752117157,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580285310745239,0.6628376841545105,0.6628376841545105,1.0,1.0,-1.6147687435150146,0.6673445105552673,0.947424292564392,0.2926656007766723,0.0,0.0,0.7895742058753967,93.01648712158205,114.0,-91.7550811767578,-19368.607421875,581.9293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0815124511719,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.37890625,18000.0,0.0,0.0,0.439072847366333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450401306152344,1.045050859451294,-1.071480983227957e-05,0.0,0.0004456031310837,0.0,0.0,142.95875549316406,0.0,0.0,0.0,0.5944633483886719,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1137287095189094,-2542.7578125,304.14434814453125,0.6760266423225403,0.1760910600423813,0.1611597537994384,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969017557799,-432.2398681640625,298.1963806152344,0.4159161746501922,0.050000000745058,0.0506166256964206,293.20953369140625,297.1499938964844,293.1499938964844,0.3972374498844147,-5336.3857421875,304.150390625,0.944720447063446,0.4814488887786865,0.3380632698535919,293.1568603515625,297.1499938964844,293.1499938964844,0.4983731508255005,-8655.0087890625,304.10595703125,0.9990000128746032,0.6038779616355896,0.550183892250061,293.1642150878906,297.1499938964844,293.1499938964844,0.018022796139121,-4137.333984375,304.15045166015625,0.4339458346366882,0.0546882003545761,0.2621003687381744,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.3654256463050842,0.6609305739402771,0.6609305739402771,1.0,1.0,-1.6348270177841189,0.6756084561347961,0.9592185616493224,0.2967532575130462,0.0,0.0,0.8033746480941772,98.73873901367188,117.0,-96.07708740234376,-19530.03125,615.0149536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.810546875,18000.0,0.0,0.0,0.4367745816707611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061282992362976,1.0612938404083252,-1.0862960152735468e-05,0.0,0.0004432706627994,0.0,0.0,147.9250030517578,0.0,0.0,0.0,0.6017422676086426,4.0,0.0,1.0
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1137287095189094,-2542.7578125,304.14434814453125,0.6760266423225403,0.1760910600423813,0.1611597537994384,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969017557799,-432.2398681640625,298.1963806152344,0.4159161746501922,0.050000000745058,0.0506166256964206,293.20953369140625,297.1499938964844,293.1499938964844,0.3972374498844147,-5336.3857421875,304.150390625,0.944720447063446,0.4814488887786865,0.3380632698535919,293.1568603515625,297.1499938964844,293.1499938964844,0.4983731508255005,-8655.0087890625,304.10595703125,0.9990000128746032,0.6038779616355896,0.550183892250061,293.1642150878906,297.1499938964844,293.1499938964844,0.018022796139121,-4137.333984375,304.15045166015625,0.4339458346366882,0.0546882003545761,0.2621003687381744,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.3654256463050842,0.6609305739402771,0.6609305739402771,1.0,1.0,-1.6348270177841189,0.6756084561347961,0.9592185616493224,0.2967532575130462,0.0,0.0,0.8033746480941772,98.73873901367188,117.0,-96.07708740234376,-19530.03125,615.0149536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.810546875,18000.0,0.0,0.0,0.4367745816707611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061282992362976,1.0612938404083252,-1.0862960152735468e-05,0.0,0.0004432706627994,0.0,0.0,147.9250030517578,0.0,0.0,0.0,0.6017422676086426,4.0,0.0,1.0
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148168668150901,-2563.043701171875,304.1444396972656,0.66997891664505,0.1765871196985244,0.161827728152275,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035130888223,-420.2007141113281,297.9227600097656,0.4111757278442383,0.050000000745058,0.0508115589618682,293.2095031738281,297.1499938964844,293.1499938964844,0.3977194428443908,-5342.19873046875,304.1495056152344,0.9331021904945374,0.479946881532669,0.3371702432632446,293.2025146484375,297.1499938964844,293.1499938964844,0.5169258117675781,-8915.193359375,304.0902709960937,0.9990000128746032,0.5944548845291138,0.5652194619178772,293.1671447753906,297.1499938964844,293.1499938964844,0.0177024584263563,-4102.9248046875,304.1508178710937,0.4249293208122253,0.0537330023944377,0.2589268684387207,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0348205566406,1.0,0.3717884123325348,0.6591618657112122,0.6591618657112122,1.0,1.0,-1.6490566730499268,0.6812624335289001,0.9677942991256714,0.299470990896225,0.0,0.0,0.8219355344772339,103.96656799316406,120.0,-72.8742904663086,-19665.986328125,642.7770385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.9375,18000.0,0.0,0.0,0.4360471665859222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917189121246338,1.0917301177978516,-1.1228571565879976e-05,0.0,0.0004425324150361,0.0,0.0,158.38417053222656,0.0,0.0,0.0,0.6157034635543823,4.0,0.0,1.0
