time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148168668150901,-2563.043701171875,304.1444396972656,0.66997891664505,0.1765871196985244,0.161827728152275,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035130888223,-420.2007141113281,297.9227600097656,0.4111757278442383,0.050000000745058,0.0508115589618682,293.2095031738281,297.1499938964844,293.1499938964844,0.3977194428443908,-5342.19873046875,304.1495056152344,0.9331021904945374,0.479946881532669,0.3371702432632446,293.2025146484375,297.1499938964844,293.1499938964844,0.5169258117675781,-8915.193359375,304.0902709960937,0.9990000128746032,0.5944548845291138,0.5652194619178772,293.1671447753906,297.1499938964844,293.1499938964844,0.0177024584263563,-4102.9248046875,304.1508178710937,0.4249293208122253,0.0537330023944377,0.2589268684387207,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0348205566406,1.0,0.3717884123325348,0.6591618657112122,0.6591618657112122,1.0,1.0,-1.6490566730499268,0.6812624335289001,0.9677942991256714,0.299470990896225,0.0,0.0,0.8219355344772339,103.96656799316406,120.0,-72.8742904663086,-19665.986328125,642.7770385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.9375,18000.0,0.0,0.0,0.4360471665859222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917189121246338,1.0917301177978516,-1.1228571565879976e-05,0.0,0.0004425324150361,0.0,0.0,158.38417053222656,0.0,0.0,0.0,0.6157034635543823,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1153725162148475,-2572.826904296875,304.1453857421875,0.6621174216270447,0.1769757717847824,0.1624523103237152,293.792236328125,297.1499938964844,293.1499938964844,0.0052063479088246,-406.8143310546875,297.6670837402344,0.4053995013236999,0.050000000745058,0.0510777235031127,293.2094421386719,297.1499938964844,293.1499938964844,0.3965703547000885,-5329.2705078125,304.1517028808594,0.9186118245124816,0.4784532189369201,0.3363369405269623,293.23114013671875,297.1499938964844,293.1499938964844,0.5116037726402283,-8825.7138671875,304.118896484375,0.986678421497345,0.5872589349746704,0.5583862662315369,293.1698608398437,297.1499938964844,293.1499938964844,0.0172907579690217,-4052.881591796875,304.1512451171875,0.4151404500007629,0.052751000970602,0.2557908594608307,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763757646083832,0.6595363616943359,0.6595363616943359,1.0,1.0,-1.637148380279541,0.676000714302063,0.961147665977478,0.2967455685138702,0.0,0.0,0.8378086686134338,110.46514892578124,123.0,-8.467337608337402,-19608.732421875,655.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.666015625,18000.0,0.0,0.0,0.4364137947559356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252281665802002,1.1252398490905762,-1.168007747764932e-05,0.0,0.0004429045366123,0.0,0.0,170.8875274658203,0.0,0.0,0.0,0.6311615705490112,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1153725162148475,-2572.826904296875,304.1453857421875,0.6621174216270447,0.1769757717847824,0.1624523103237152,293.792236328125,297.1499938964844,293.1499938964844,0.0052063479088246,-406.8143310546875,297.6670837402344,0.4053995013236999,0.050000000745058,0.0510777235031127,293.2094421386719,297.1499938964844,293.1499938964844,0.3965703547000885,-5329.2705078125,304.1517028808594,0.9186118245124816,0.4784532189369201,0.3363369405269623,293.23114013671875,297.1499938964844,293.1499938964844,0.5116037726402283,-8825.7138671875,304.118896484375,0.986678421497345,0.5872589349746704,0.5583862662315369,293.1698608398437,297.1499938964844,293.1499938964844,0.0172907579690217,-4052.881591796875,304.1512451171875,0.4151404500007629,0.052751000970602,0.2557908594608307,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763757646083832,0.6595363616943359,0.6595363616943359,1.0,1.0,-1.637148380279541,0.676000714302063,0.961147665977478,0.2967455685138702,0.0,0.0,0.8378086686134338,110.46514892578124,123.0,-8.467337608337402,-19608.732421875,655.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.666015625,18000.0,0.0,0.0,0.4364137947559356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252281665802002,1.1252398490905762,-1.168007747764932e-05,0.0,0.0004429045366123,0.0,0.0,170.8875274658203,0.0,0.0,0.0,0.6311615705490112,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155034899711608,-2574.916259765625,304.14599609375,0.6591252088546753,0.1771429926156997,0.1627099364995956,293.7987060546875,297.1499938964844,293.1499938964844,0.0050993091426789,-399.2643127441406,297.542724609375,0.4031776487827301,0.050000000745058,0.0511874482035636,293.2095947265625,297.1499938964844,293.1499938964844,0.3955897986888885,-5318.3134765625,304.1531677246094,0.9129765629768372,0.4776711463928222,0.3358824551105499,293.2370300292969,297.1499938964844,293.1499938964844,0.5093215107917786,-8788.9560546875,304.128662109375,0.9813777804374696,0.5850732326507568,0.5561051368713379,293.1710510253906,297.1499938964844,293.1499938964844,0.017051912844181,-4022.662353515625,304.1514587402344,0.4112094342708587,0.0522607266902923,0.2540874779224396,291.0478515625,291.1499938964844,258.70050048828125,257.28338623046875,279.1521301269531,293.529296875,291.0494079589844,1.0,0.3782640397548675,0.6600139737129211,0.6600139737129211,1.0,1.0,-1.6322590112686155,0.6739981770515442,0.9582608938217164,0.2957322597503662,0.0,0.0,0.8435424566268921,113.14347839355467,123.0,9.299168586730955,-19575.01171875,660.2130737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,309.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17698.8203125,18000.0,0.0,0.0,0.4367853105068207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1382189989089966,1.1382309198379517,-1.186974986921996e-05,0.0,0.0004432815767358,0.0,0.0,176.03317260742188,0.0,0.0,0.0,0.6372545957565308,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156246960163116,-2576.848876953125,304.146484375,0.6565713882446289,0.1773137599229812,0.1629548519849777,293.80517578125,297.1499938964844,293.1499938964844,0.0049917227588593,-391.5986022949219,297.4172058105469,0.4012347161769867,0.050000000745058,0.0512859411537647,293.2097473144531,297.1499938964844,293.1499938964844,0.3945820927619934,-5307.1474609375,304.1544189453125,0.9081432819366456,0.4768825471401214,0.3354106843471527,293.2403564453125,297.1499938964844,293.1499938964844,0.5074535608291626,-8759.3193359375,304.1358947753906,0.9766608476638794,0.5833157300949097,0.554364800453186,293.172119140625,297.1499938964844,293.1499938964844,0.0168177410960197,-3992.728515625,304.151611328125,0.4077165424823761,0.0517891570925712,0.2523936331272125,291.0582275390625,291.1499938964844,258.7076416015625,257.28955078125,279.1560974121094,293.53436279296875,291.05975341796875,1.0,0.3799652755260467,0.6606201529502869,0.6606201529502869,1.0,1.0,-1.627981185913086,0.6723267436027527,0.9556544423103333,0.2949257493019104,0.0,0.0,0.8486166000366211,115.55015563964844,126.0,18.69453430175781,-19542.365234375,664.8102416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,309.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17740.318359375,18000.0,0.0,0.0,0.4372404515743255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149372100830078,1.1493841409683228,-1.2034065548505168e-05,0.0,0.000443743483629,0.0,0.0,180.53530883789065,0.0,0.0,0.0,0.6425038576126099,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.115858644247055,-2580.60302734375,304.14727783203125,0.6523639559745789,0.1776714026927948,0.1634366512298584,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742673195898,-375.8742370605469,297.1636047363281,0.3978700041770935,0.050000000745058,0.0514601096510887,293.2100524902344,297.1499938964844,293.1499938964844,0.3925171494483948,-5284.478515625,304.1563720703125,0.9002367854118347,0.4753093123435974,0.3344475924968719,293.2433166503906,297.1499938964844,293.1499938964844,0.50421541929245,-8709.5,304.1458740234375,0.9683159589767456,0.5804160833358765,0.5516514778137207,293.1737060546875,297.1499938964844,293.1499938964844,0.0163769721984863,-3935.43798828125,304.1517944335937,0.4015597105026245,0.0509025864303112,0.2491556704044342,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829624652862549,0.662148654460907,0.662148654460907,1.0,1.0,-1.620466709136963,0.6695830225944519,0.9508837461471558,0.2937042117118835,0.0,0.0,0.8567719459533691,119.80792999267578,129.0,26.071266174316406,-19481.693359375,672.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.8203125,18000.0,0.0,0.0,0.4383027553558349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672651767730713,1.1672775745391846,-1.2301047718210611e-05,0.0,0.0004448215768206,0.0,0.0,187.928451538086,0.0,0.0,0.0,0.6509313583374023,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.115858644247055,-2580.60302734375,304.14727783203125,0.6523639559745789,0.1776714026927948,0.1634366512298584,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742673195898,-375.8742370605469,297.1636047363281,0.3978700041770935,0.050000000745058,0.0514601096510887,293.2100524902344,297.1499938964844,293.1499938964844,0.3925171494483948,-5284.478515625,304.1563720703125,0.9002367854118347,0.4753093123435974,0.3344475924968719,293.2433166503906,297.1499938964844,293.1499938964844,0.50421541929245,-8709.5,304.1458740234375,0.9683159589767456,0.5804160833358765,0.5516514778137207,293.1737060546875,297.1499938964844,293.1499938964844,0.0163769721984863,-3935.43798828125,304.1517944335937,0.4015597105026245,0.0509025864303112,0.2491556704044342,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829624652862549,0.662148654460907,0.662148654460907,1.0,1.0,-1.620466709136963,0.6695830225944519,0.9508837461471558,0.2937042117118835,0.0,0.0,0.8567719459533691,119.80792999267578,129.0,26.071266174316406,-19481.693359375,672.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.8203125,18000.0,0.0,0.0,0.4383027553558349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672651767730713,1.1672775745391846,-1.2301047718210611e-05,0.0,0.0004448215768206,0.0,0.0,187.928451538086,0.0,0.0,0.0,0.6509313583374023,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160823628306388,-2584.212158203125,304.1477966308594,0.648923397064209,0.1780341863632202,0.1639097332954406,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552114024758,-359.7396240234375,296.90704345703125,0.3949033617973327,0.050000000745058,0.0516148470342159,293.2102355957031,297.1499938964844,293.1499938964844,0.39041867852211,-5261.64453125,304.15771484375,0.8935492038726807,0.4737492501735687,0.3334784805774688,293.24420166015625,297.1499938964844,293.1499938964844,0.501162052154541,-8664.326171875,304.1522827148437,0.9608210921287536,0.5778741240501404,0.5493648648262024,293.1748352050781,297.1499938964844,293.1499938964844,0.0159689970314502,-3881.235107421875,304.1518859863281,0.3958837687969208,0.0500700548291206,0.2460997551679611,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.10009765625,1.0,0.3855878710746765,0.6640478372573853,0.6640478372573853,1.0,1.0,-1.613642692565918,0.6672930121421814,0.9463496208190918,0.2928069829940796,0.0,0.0,0.8622768521308899,123.58871459960938,132.0,27.7509765625,-19426.431640625,679.9124145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787658691406,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.89453125,18000.0,0.0,0.0,0.4394265115261078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799098253250122,1.179922342300415,-1.2494407201302238e-05,0.0,0.0004459620686247,0.0,0.0,193.30441284179688,0.0,0.0,0.0,0.6568955779075623,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160823628306388,-2584.212158203125,304.1477966308594,0.648923397064209,0.1780341863632202,0.1639097332954406,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552114024758,-359.7396240234375,296.90704345703125,0.3949033617973327,0.050000000745058,0.0516148470342159,293.2102355957031,297.1499938964844,293.1499938964844,0.39041867852211,-5261.64453125,304.15771484375,0.8935492038726807,0.4737492501735687,0.3334784805774688,293.24420166015625,297.1499938964844,293.1499938964844,0.501162052154541,-8664.326171875,304.1522827148437,0.9608210921287536,0.5778741240501404,0.5493648648262024,293.1748352050781,297.1499938964844,293.1499938964844,0.0159689970314502,-3881.235107421875,304.1518859863281,0.3958837687969208,0.0500700548291206,0.2460997551679611,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.10009765625,1.0,0.3855878710746765,0.6640478372573853,0.6640478372573853,1.0,1.0,-1.613642692565918,0.6672930121421814,0.9463496208190918,0.2928069829940796,0.0,0.0,0.8622768521308899,123.58871459960938,132.0,27.7509765625,-19426.431640625,679.9124145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787658691406,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.89453125,18000.0,0.0,0.0,0.4394265115261078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799098253250122,1.179922342300415,-1.2494407201302238e-05,0.0,0.0004459620686247,0.0,0.0,193.30441284179688,0.0,0.0,0.0,0.6568955779075623,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1169490441679954,-2599.6357421875,304.1470642089844,0.6474670171737671,0.1793579459190368,0.1650489121675491,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489728122949,-344.3825378417969,296.65972900390625,0.3926437497138977,0.050000000745058,0.0517316944897174,293.20574951171875,297.1499938964844,293.1499938964844,0.3892407119274139,-5249.33544921875,304.15704345703125,0.888926088809967,0.4731421172618866,0.3330207169055938,293.239501953125,297.1499938964844,293.1499938964844,0.4991486370563507,-8635.5947265625,304.1547546386719,0.955292284488678,0.5764458775520325,0.5479416847229004,293.1703186035156,297.1499938964844,293.1499938964844,0.0160451792180538,-3890.333251953125,304.151123046875,0.3938763737678528,0.0503661260008811,0.2469191402196884,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.3882259726524353,0.6655833721160889,0.6655833721160889,1.0,1.0,-1.6138720512390137,0.6680511236190796,0.945820927619934,0.2934472560882568,0.0,0.0,0.8663887977600098,126.55012512207033,135.0,16.03716468811035,-19425.068359375,689.6600952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.482421875,18000.0,0.0,0.0,0.4405535757541656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883399486541748,1.1883525848388672,-1.262482055608416e-05,0.0,0.0004471058782655,0.0,0.0,196.95216369628903,0.0,0.0,0.0,0.6609060764312744,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1169490441679954,-2599.6357421875,304.1470642089844,0.6474670171737671,0.1793579459190368,0.1650489121675491,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489728122949,-344.3825378417969,296.65972900390625,0.3926437497138977,0.050000000745058,0.0517316944897174,293.20574951171875,297.1499938964844,293.1499938964844,0.3892407119274139,-5249.33544921875,304.15704345703125,0.888926088809967,0.4731421172618866,0.3330207169055938,293.239501953125,297.1499938964844,293.1499938964844,0.4991486370563507,-8635.5947265625,304.1547546386719,0.955292284488678,0.5764458775520325,0.5479416847229004,293.1703186035156,297.1499938964844,293.1499938964844,0.0160451792180538,-3890.333251953125,304.151123046875,0.3938763737678528,0.0503661260008811,0.2469191402196884,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.3882259726524353,0.6655833721160889,0.6655833721160889,1.0,1.0,-1.6138720512390137,0.6680511236190796,0.945820927619934,0.2934472560882568,0.0,0.0,0.8663887977600098,126.55012512207033,135.0,16.03716468811035,-19425.068359375,689.6600952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.482421875,18000.0,0.0,0.0,0.4405535757541656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883399486541748,1.1883525848388672,-1.262482055608416e-05,0.0,0.0004471058782655,0.0,0.0,196.95216369628903,0.0,0.0,0.0,0.6609060764312744,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176446601748466,-2611.977294921875,304.1469116210937,0.6455388069152832,0.1800691038370132,0.1659064888954162,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389386169612,-328.58856201171875,296.4008483886719,0.3901841640472412,0.050000000745058,0.0518566220998764,293.2045593261719,297.1499938964844,293.1499938964844,0.388044536113739,-5236.7314453125,304.15673828125,0.8840016722679138,0.4719775915145874,0.3323740065097809,293.2375793457031,297.1499938964844,293.1499938964844,0.4972099065780639,-8608.359375,304.1564025878906,0.9493439793586732,0.5745711922645569,0.5463827252388,293.16876220703125,297.1499938964844,293.1499938964844,0.0160571131855249,-3891.475341796875,304.1507263183594,0.3911409974098205,0.0501750633120536,0.2471049427986145,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.3908261954784393,0.6673083305358887,0.6673083305358887,1.0,1.0,-1.61262845993042,0.6681848764419556,0.9444435238838196,0.2938409149646759,0.0,0.0,0.8705286383628845,129.68902587890625,138.0,11.736734390258787,-19419.44921875,698.8303833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.822265625,18000.0,0.0,0.0,0.4417233169078827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19600510597229,1.196017861366272,-1.2737916222249623e-05,0.0,0.000448292994406,0.0,0.0,200.24273681640625,0.0,0.0,0.0,0.6645196080207825,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176446601748466,-2611.977294921875,304.1469116210937,0.6455388069152832,0.1800691038370132,0.1659064888954162,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389386169612,-328.58856201171875,296.4008483886719,0.3901841640472412,0.050000000745058,0.0518566220998764,293.2045593261719,297.1499938964844,293.1499938964844,0.388044536113739,-5236.7314453125,304.15673828125,0.8840016722679138,0.4719775915145874,0.3323740065097809,293.2375793457031,297.1499938964844,293.1499938964844,0.4972099065780639,-8608.359375,304.1564025878906,0.9493439793586732,0.5745711922645569,0.5463827252388,293.16876220703125,297.1499938964844,293.1499938964844,0.0160571131855249,-3891.475341796875,304.1507263183594,0.3911409974098205,0.0501750633120536,0.2471049427986145,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.3908261954784393,0.6673083305358887,0.6673083305358887,1.0,1.0,-1.61262845993042,0.6681848764419556,0.9444435238838196,0.2938409149646759,0.0,0.0,0.8705286383628845,129.68902587890625,138.0,11.736734390258787,-19419.44921875,698.8303833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.822265625,18000.0,0.0,0.0,0.4417233169078827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19600510597229,1.196017861366272,-1.2737916222249623e-05,0.0,0.000448292994406,0.0,0.0,200.24273681640625,0.0,0.0,0.0,0.6645196080207825,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178726479411125,-2615.934326171875,304.1470642089844,0.6443985104560852,0.1803272515535354,0.1662238985300064,293.8500061035156,297.1499938964844,293.1499938964844,0.0040326039306819,-320.478515625,296.2703552246094,0.3888672888278961,0.050000000745058,0.0519222095608711,293.2044372558594,297.1499938964844,293.1499938964844,0.3872693479061126,-5228.40576171875,304.15692138671875,0.881430447101593,0.471312403678894,0.3319765329360962,293.2370300292969,297.1499938964844,293.1499938964844,0.4960433542728424,-8591.982421875,304.1573486328125,0.9462013244628906,0.5735712647438049,0.5455267429351807,293.1685485839844,297.1499938964844,293.1499938964844,0.0159432608634233,-3878.28955078125,304.1505126953125,0.3892026543617248,0.050000000745058,0.2466734051704406,291.12188720703125,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5657043457031,291.122802734375,1.0,0.3920731842517853,0.6682928204536438,0.6682928204536438,1.0,1.0,-1.6110657453536987,0.6678716540336609,0.9431940317153932,0.2938484847545624,0.0,0.0,0.8718731999397278,131.31861877441406,138.0,13.61833953857422,-19411.583984375,702.8667602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437561035156,309.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.072265625,18000.0,0.0,0.0,0.4422783255577087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990997791290283,1.1991125345230105,-1.2785697435901966e-05,0.0,0.0004488562990445,0.0,0.0,201.6031036376953,0.0,0.0,0.0,0.6659737825393677,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180553957819938,-2619.060546875,304.1472473144531,0.6432876586914062,0.1805499047040939,0.1665001511573791,293.85504150390625,297.1499938964844,293.1499938964844,0.0039247274398803,-312.1880798339844,296.1390686035156,0.3875973522663116,0.050000000745058,0.0519854798913002,293.2044372558594,297.1499938964844,293.1499938964844,0.3864268660545349,-5219.32470703125,304.1571960449219,0.8789564371109009,0.4706189930438995,0.3315525949001312,293.2366027832031,297.1499938964844,293.1499938964844,0.4947993457317352,-8574.5634765625,304.1582946777344,0.9431406855583192,0.5725524425506592,0.5446446537971497,293.1686096191406,297.1499938964844,293.1499938964844,0.0159612894058227,-3878.743896484375,304.1469116210937,0.3876100480556488,0.050000000745058,0.246610939502716,291.1281433105469,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5693664550781,291.12908935546875,1.0,0.3933070600032806,0.6693166494369507,0.6693166494369507,1.0,1.0,-1.6098294258117676,0.6677226424217224,0.9421067833900452,0.2939372062683105,0.0,0.0,0.8727017641067505,132.89559936523438,141.0,15.37550926208496,-19406.443359375,706.9820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,309.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.150390625,18000.0,0.0,0.0,0.4427975118160248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014517784118652,1.2014645338058472,-1.2823618817492388e-05,0.0,0.0004493831947911,0.0,0.0,202.657943725586,0.0,0.0,0.0,0.6670815944671631,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183589026331901,-2624.21923828125,304.1476745605469,0.6411203742027283,0.1809243261814117,0.1669733673334121,293.86572265625,297.1499938964844,293.1499938964844,0.0037073292769491,-295.3465270996094,295.8720703125,0.3851823508739471,0.050000000745058,0.0521085485816001,293.2047119140625,297.1499938964844,293.1499938964844,0.384703129529953,-5200.7724609375,304.1576538085937,0.8742026090621948,0.4691862463951111,0.3306599259376526,293.2359313964844,297.1499938964844,293.1499938964844,0.4922754168510437,-8539.4619140625,304.15972900390625,0.9371684789657592,0.570493757724762,0.5428445339202881,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776303917169,-3881.229736328125,304.137451171875,0.3851819932460785,0.050000000745058,0.2471801340579986,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.3957578539848327,0.6715211272239685,0.6715211272239685,1.0,1.0,-1.6079957485198977,0.6677576303482056,0.9402381777763368,0.2943352162837982,0.0,0.0,0.8732424378395081,135.9750518798828,144.0,15.97018814086914,-19400.21484375,715.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.0786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.494140625,18000.0,0.0,0.0,0.4437184035778045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040153741836548,1.2040282487869265,-1.28681531350594e-05,0.0,0.0004503177769947,0.0,0.0,203.8461303710937,0.0,0.0,0.0,0.6682990193367004,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183589026331901,-2624.21923828125,304.1476745605469,0.6411203742027283,0.1809243261814117,0.1669733673334121,293.86572265625,297.1499938964844,293.1499938964844,0.0037073292769491,-295.3465270996094,295.8720703125,0.3851823508739471,0.050000000745058,0.0521085485816001,293.2047119140625,297.1499938964844,293.1499938964844,0.384703129529953,-5200.7724609375,304.1576538085937,0.8742026090621948,0.4691862463951111,0.3306599259376526,293.2359313964844,297.1499938964844,293.1499938964844,0.4922754168510437,-8539.4619140625,304.15972900390625,0.9371684789657592,0.570493757724762,0.5428445339202881,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776303917169,-3881.229736328125,304.137451171875,0.3851819932460785,0.050000000745058,0.2471801340579986,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.3957578539848327,0.6715211272239685,0.6715211272239685,1.0,1.0,-1.6079957485198977,0.6677576303482056,0.9402381777763368,0.2943352162837982,0.0,0.0,0.8732424378395081,135.9750518798828,144.0,15.97018814086914,-19400.21484375,715.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.0786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.494140625,18000.0,0.0,0.0,0.4437184035778045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040153741836548,1.2040282487869265,-1.28681531350594e-05,0.0,0.0004503177769947,0.0,0.0,203.8461303710937,0.0,0.0,0.0,0.6682990193367004,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.11860141903162,-2628.294677734375,304.1480407714844,0.6389645934104919,0.1812293529510498,0.1673783063888549,293.8769836425781,297.1499938964844,293.1499938964844,0.0034867597278207,-278.0902709960937,295.6001281738281,0.3828406631946563,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829355537891388,-5181.7646484375,304.1580505371094,0.8695815801620483,0.4677165448665619,0.3297376632690429,293.2353820800781,297.1499938964844,293.1499938964844,0.4897123277187347,-8504.03515625,304.1607360839844,0.9312743544578552,0.5684325098991394,0.5410358905792236,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876253455877,-3883.201416015625,304.1254272460937,0.3828406929969787,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.15252685546875,1.0,0.3981723189353943,0.6739721298217773,0.6739721298217773,1.0,1.0,-1.6060515642166138,0.6678191423416138,0.9382324814796448,0.2947840690612793,0.0,0.0,0.8722306489944458,139.0492706298828,147.0,16.22747230529785,-19392.193359375,723.8055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8046875,18000.0,0.0,0.0,0.4444481134414673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039960622787476,1.204008936882019,-1.2874500498583076e-05,0.0,0.0004510583530645,0.0,0.0,203.91012573242188,0.0,0.0,0.0,0.668292224407196,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.11860141903162,-2628.294677734375,304.1480407714844,0.6389645934104919,0.1812293529510498,0.1673783063888549,293.8769836425781,297.1499938964844,293.1499938964844,0.0034867597278207,-278.0902709960937,295.6001281738281,0.3828406631946563,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829355537891388,-5181.7646484375,304.1580505371094,0.8695815801620483,0.4677165448665619,0.3297376632690429,293.2353820800781,297.1499938964844,293.1499938964844,0.4897123277187347,-8504.03515625,304.1607360839844,0.9312743544578552,0.5684325098991394,0.5410358905792236,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876253455877,-3883.201416015625,304.1254272460937,0.3828406929969787,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.15252685546875,1.0,0.3981723189353943,0.6739721298217773,0.6739721298217773,1.0,1.0,-1.6060515642166138,0.6678191423416138,0.9382324814796448,0.2947840690612793,0.0,0.0,0.8722306489944458,139.0492706298828,147.0,16.22747230529785,-19392.193359375,723.8055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8046875,18000.0,0.0,0.0,0.4444481134414673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039960622787476,1.204008936882019,-1.2874500498583076e-05,0.0,0.0004510583530645,0.0,0.0,203.91012573242188,0.0,0.0,0.0,0.668292224407196,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188007518649101,-2631.61328125,304.1483459472656,0.6368370652198792,0.1814800649881363,0.1677316427230835,293.8886108398437,297.1499938964844,293.1499938964844,0.0032637703698128,-260.5074157714844,295.3236083984375,0.380570650100708,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811452388763428,-5162.52880859375,304.1583557128906,0.8650963306427002,0.4662134945392608,0.3287923038005829,293.2348327636719,297.1499938964844,293.1499938964844,0.487149029970169,-8468.7646484375,304.1614074707031,0.9255085587501526,0.5663796663284302,0.5392329692840576,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919615834951,-3884.693603515625,304.1115417480469,0.380570650100708,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005536735057831,0.6766561269760132,0.6766561269760132,1.0,1.0,-1.6040228605270386,0.6679083108901978,0.9361145496368408,0.2952790558338165,0.0,0.0,0.8697247505187988,142.11744689941406,150.0,15.760958671569824,-19381.130859375,732.0458374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.724609375,18000.0,0.0,0.0,0.4449523687362671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014153003692627,1.2014281749725342,-1.2843343029089738e-05,0.0,0.0004515700857155,0.0,0.0,202.86279296875,0.0,0.0,0.0,0.6670772433280945,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188007518649101,-2631.61328125,304.1483459472656,0.6368370652198792,0.1814800649881363,0.1677316427230835,293.8886108398437,297.1499938964844,293.1499938964844,0.0032637703698128,-260.5074157714844,295.3236083984375,0.380570650100708,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811452388763428,-5162.52880859375,304.1583557128906,0.8650963306427002,0.4662134945392608,0.3287923038005829,293.2348327636719,297.1499938964844,293.1499938964844,0.487149029970169,-8468.7646484375,304.1614074707031,0.9255085587501526,0.5663796663284302,0.5392329692840576,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919615834951,-3884.693603515625,304.1115417480469,0.380570650100708,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005536735057831,0.6766561269760132,0.6766561269760132,1.0,1.0,-1.6040228605270386,0.6679083108901978,0.9361145496368408,0.2952790558338165,0.0,0.0,0.8697247505187988,142.11744689941406,150.0,15.760958671569824,-19381.130859375,732.0458374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.724609375,18000.0,0.0,0.0,0.4449523687362671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014153003692627,1.2014281749725342,-1.2843343029089738e-05,0.0,0.0004515700857155,0.0,0.0,202.86279296875,0.0,0.0,0.0,0.6670772433280945,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189722940325737,-2634.462646484375,304.14862060546875,0.6347435712814331,0.1816852688789367,0.1680420935153961,293.90045166015625,297.1499938964844,293.1499938964844,0.0030379879754036,-242.60340881347656,295.042236328125,0.3783702850341797,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793548047542572,-5143.31494140625,304.1585388183594,0.8607406616210938,0.4646722078323364,0.327821284532547,293.2342834472656,297.1499938964844,293.1499938964844,0.4846305549144745,-8434.244140625,304.16180419921875,0.9199177622795104,0.5643405914306641,0.5374415516853333,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929823130369,-3886.02734375,304.0961608886719,0.3783702850341797,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6165771484375,291.17401123046875,1.0,0.4029050171375274,0.6795615553855896,0.6795615553855896,1.0,1.0,-1.601924180984497,0.6680218577384949,0.9339023232460022,0.2958139479160309,0.0,0.0,0.8659133315086365,145.17897033691406,153.0,14.394750595092772,-19366.1796875,740.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.42578125,18000.0,0.0,0.0,0.4452056288719177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964287757873535,1.1964415311813354,-1.277677347388817e-05,0.0,0.000451827130746,0.0,0.0,200.7791290283203,0.0,0.0,0.0,0.664729118347168,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189722940325737,-2634.462646484375,304.14862060546875,0.6347435712814331,0.1816852688789367,0.1680420935153961,293.90045166015625,297.1499938964844,293.1499938964844,0.0030379879754036,-242.60340881347656,295.042236328125,0.3783702850341797,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793548047542572,-5143.31494140625,304.1585388183594,0.8607406616210938,0.4646722078323364,0.327821284532547,293.2342834472656,297.1499938964844,293.1499938964844,0.4846305549144745,-8434.244140625,304.16180419921875,0.9199177622795104,0.5643405914306641,0.5374415516853333,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929823130369,-3886.02734375,304.0961608886719,0.3783702850341797,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6165771484375,291.17401123046875,1.0,0.4029050171375274,0.6795615553855896,0.6795615553855896,1.0,1.0,-1.601924180984497,0.6680218577384949,0.9339023232460022,0.2958139479160309,0.0,0.0,0.8659133315086365,145.17897033691406,153.0,14.394750595092772,-19366.1796875,740.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.42578125,18000.0,0.0,0.0,0.4452056288719177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964287757873535,1.1964415311813354,-1.277677347388817e-05,0.0,0.000451827130746,0.0,0.0,200.7791290283203,0.0,0.0,0.0,0.664729118347168,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.119051307439804,-2635.779541015625,304.1487121582031,0.6337097883224487,0.181772768497467,0.168183222413063,293.9064025878906,297.1499938964844,293.1499938964844,0.0029237333219498,-233.5157928466797,294.8996887207031,0.3772951662540436,0.050000000745058,0.0525380298495292,293.2066650390625,297.1499938964844,293.1499938964844,0.3784641921520233,-5133.76611328125,304.1585998535156,0.8586082458496094,0.4638851284980774,0.3273248076438904,293.2340087890625,297.1499938964844,293.1499938964844,0.4833988845348358,-8417.40625,304.1618957519531,0.9172017574310304,0.5633271336555481,0.536551296710968,293.1777038574219,297.1499938964844,293.1499938964844,0.0159927848726511,-3886.709716796875,304.0879821777344,0.3772951662540436,0.050000000745058,0.2492177784442901,291.1778259277344,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.62384033203125,291.1784973144531,1.0,0.4040702283382416,0.6810939311981201,0.6810939311981201,1.0,1.0,-1.6008508205413818,0.6680858135223389,0.932765007019043,0.2960940301418304,0.0,0.0,0.8635944128036499,146.7076416015625,153.0,13.40247917175293,-19357.06640625,744.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320739746094,309.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.5546875,18000.0,0.0,0.0,0.4452336728572845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193115472793579,1.193128228187561,-1.2731438800983597e-05,0.0,0.0004518555651884,0.0,0.0,199.38966369628903,0.0,0.0,0.0,0.6631693840026855,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.119127407670021,-2637.05419921875,304.1488037109375,0.6326844096183777,0.1818510144948959,0.1683156937360763,293.9123229980469,297.1499938964844,293.1499938964844,0.0028088563121855,-224.36526489257807,294.755859375,0.3762361705303192,0.050000000745058,0.0525992065668106,293.20709228515625,297.1499938964844,293.1499938964844,0.3775783479213714,-5124.2744140625,304.1586608886719,0.8565040230751038,0.463085800409317,0.3268200755119324,293.2337341308594,297.1499938964844,293.1499938964844,0.4821905791759491,-8400.912109375,304.16192626953125,0.9145460724830629,0.5623182058334351,0.535664975643158,293.1790771484375,297.1499938964844,293.1499938964844,0.0159923546016216,-3887.4365234375,304.0794982910156,0.3762361705303192,0.050000000745058,0.2495079934597015,291.1819152832031,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6312561035156,291.1824951171875,1.0,0.4052288234233856,0.6826781034469604,0.6826781034469604,1.0,1.0,-1.599761724472046,0.6681533455848694,0.9316084384918212,0.2963811755180359,0.0,0.0,0.8610483407974243,148.2351837158203,156.0,12.236165046691896,-19346.79296875,748.2345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,309.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.638671875,18000.0,0.0,0.0,0.4451943039894104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893121004104614,1.1893248558044434,-1.2678921848419122e-05,0.0,0.000451815634733,0.0,0.0,197.79641723632807,0.0,0.0,0.0,0.6613799333572388,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192745938897132,-2639.5439453125,304.1489562988281,0.6306582689285278,0.1819823980331421,0.1685574799776077,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769006460905,-205.8610382080078,294.46435546875,0.3741648495197296,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758228421211242,-5105.478515625,304.15869140625,0.8523750901222229,0.4614473879337311,0.3257840573787689,293.233154296875,297.1499938964844,293.1499938964844,0.479851633310318,-8369.0498046875,304.1618347167969,0.90943843126297,0.5603141784667969,0.5339050889015198,293.181884765625,297.1499938964844,293.1499938964844,0.0159912500530481,-3889.081787109375,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.18896484375,1.0,0.4075272977352142,0.6859960556030273,0.6859960556030273,1.0,1.0,-1.5975385904312134,0.6682952046394348,0.9292434453964232,0.2969727218151092,0.0,0.0,0.8554482460021973,151.2877655029297,159.0,9.534790992736816,-19322.83203125,756.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3203125,18000.0,0.0,0.0,0.4449198842048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180485486984253,1.1804980039596558,-1.2556125511764549e-05,0.0,0.0004515371401794,0.0,0.0,194.117416381836,0.0,0.0,0.0,0.6572306752204895,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192745938897132,-2639.5439453125,304.1489562988281,0.6306582689285278,0.1819823980331421,0.1685574799776077,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769006460905,-205.8610382080078,294.46435546875,0.3741648495197296,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758228421211242,-5105.478515625,304.15869140625,0.8523750901222229,0.4614473879337311,0.3257840573787689,293.233154296875,297.1499938964844,293.1499938964844,0.479851633310318,-8369.0498046875,304.1618347167969,0.90943843126297,0.5603141784667969,0.5339050889015198,293.181884765625,297.1499938964844,293.1499938964844,0.0159912500530481,-3889.081787109375,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.18896484375,1.0,0.4075272977352142,0.6859960556030273,0.6859960556030273,1.0,1.0,-1.5975385904312134,0.6682952046394348,0.9292434453964232,0.2969727218151092,0.0,0.0,0.8554482460021973,151.2877655029297,159.0,9.534790992736816,-19322.83203125,756.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3203125,18000.0,0.0,0.0,0.4449198842048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180485486984253,1.1804980039596558,-1.2556125511764549e-05,0.0,0.0004515371401794,0.0,0.0,194.117416381836,0.0,0.0,0.0,0.6572306752204895,4.0,0.0,1.0
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194183602929115,-2642.01318359375,304.1490783691406,0.6286612153053284,0.1820819526910781,0.1687699407339096,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415233008563,-187.0641021728516,294.1675109863281,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740873634815216,-5086.91064453125,304.15869140625,0.8483420014381409,0.4597484171390533,0.3247072994709015,293.2325439453125,297.1499938964844,293.1499938964844,0.4776266515254974,-8338.8115234375,304.1615905761719,0.9046428799629213,0.558329164981842,0.5321628451347351,293.1847229003906,297.1499938964844,293.1499938964844,0.0159902069717645,-3891.041259765625,304.0428466796875,0.3721535205841064,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.66229248046875,291.19317626953125,1.0,0.4098013341426849,0.6895130276679993,0.6895130276679993,1.0,1.0,-1.5952521562576294,0.6684401631355286,0.9268119931221008,0.2975819706916809,0.0,0.0,0.8494004011154175,154.33749389648438,147.0,6.5550713539123535,-19294.361328125,764.0772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,309.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.740234375,18000.0,0.0,0.0,0.4443858563899994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703628301620483,1.1703752279281616,-1.2414655429893172e-05,0.0,0.0004509951686486,0.0,0.0,189.9402770996093,0.0,0.0,0.0,0.6524786353111267,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194183602929115,-2642.01318359375,304.1490783691406,0.6286612153053284,0.1820819526910781,0.1687699407339096,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415233008563,-187.0641021728516,294.1675109863281,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740873634815216,-5086.91064453125,304.15869140625,0.8483420014381409,0.4597484171390533,0.3247072994709015,293.2325439453125,297.1499938964844,293.1499938964844,0.4776266515254974,-8338.8115234375,304.1615905761719,0.9046428799629213,0.558329164981842,0.5321628451347351,293.1847229003906,297.1499938964844,293.1499938964844,0.0159902069717645,-3891.041259765625,304.0428466796875,0.3721535205841064,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.66229248046875,291.19317626953125,1.0,0.4098013341426849,0.6895130276679993,0.6895130276679993,1.0,1.0,-1.5952521562576294,0.6684401631355286,0.9268119931221008,0.2975819706916809,0.0,0.0,0.8494004011154175,154.33749389648438,147.0,6.5550713539123535,-19294.361328125,764.0772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,309.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.740234375,18000.0,0.0,0.0,0.4443858563899994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703628301620483,1.1703752279281616,-1.2414655429893172e-05,0.0,0.0004509951686486,0.0,0.0,189.9402770996093,0.0,0.0,0.0,0.6524786353111267,4.0,0.0,1.0
