time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1193922013044357,-2641.41748046875,304.1494140625,0.6302417516708374,0.182202935218811,0.1687849760055542,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941083785146,-167.2859344482422,293.8672180175781,0.3735532760620117,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721112012863159,-5065.6005859375,304.1590881347656,0.84944748878479,0.4580202102661133,0.3234474658966064,293.2317810058594,297.1499938964844,293.1499938964844,0.4752359092235565,-8306.0498046875,304.1617431640625,0.9060347080230712,0.5563957691192627,0.5302482843399048,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728957176208,-3877.655517578125,304.0237731933594,0.3735532760620117,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6784973144531,291.19775390625,1.0,0.4071108102798462,0.6933473348617554,0.6933473348617554,1.0,1.0,-1.590872049331665,0.6676892638206482,0.9231827855110168,0.2977502942085266,0.0,0.0,0.842835009098053,152.08982849121094,135.0,6.922664642333984,-19247.076171875,753.3309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.037109375,18000.0,0.0,0.0,0.4435890018939972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592382192611694,1.1592504978179932,-1.2260062248969916e-05,0.0,0.0004501864605117,0.0,0.0,185.4189910888672,0.0,0.0,0.0,0.6472559571266174,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1193922013044357,-2641.41748046875,304.1494140625,0.6302417516708374,0.182202935218811,0.1687849760055542,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941083785146,-167.2859344482422,293.8672180175781,0.3735532760620117,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721112012863159,-5065.6005859375,304.1590881347656,0.84944748878479,0.4580202102661133,0.3234474658966064,293.2317810058594,297.1499938964844,293.1499938964844,0.4752359092235565,-8306.0498046875,304.1617431640625,0.9060347080230712,0.5563957691192627,0.5302482843399048,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728957176208,-3877.655517578125,304.0237731933594,0.3735532760620117,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6784973144531,291.19775390625,1.0,0.4071108102798462,0.6933473348617554,0.6933473348617554,1.0,1.0,-1.590872049331665,0.6676892638206482,0.9231827855110168,0.2977502942085266,0.0,0.0,0.842835009098053,152.08982849121094,135.0,6.922664642333984,-19247.076171875,753.3309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.037109375,18000.0,0.0,0.0,0.4435890018939972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592382192611694,1.1592504978179932,-1.2260062248969916e-05,0.0,0.0004501864605117,0.0,0.0,185.4189910888672,0.0,0.0,0.0,0.6472559571266174,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192841008305549,-2639.33935546875,304.1498107910156,0.6344922184944153,0.182398185133934,0.1687281280755996,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402668647468,-146.9790802001953,293.5651550292969,0.3774183690547943,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699336647987366,-5042.03173828125,304.1596984863281,0.8542798161506653,0.4562912285327911,0.3220816850662231,293.2305908203125,297.1499938964844,293.1499938964844,0.4727207720279693,-8271.453125,304.1620178222656,0.9120488166809082,0.5545658469200134,0.5282807946205139,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771931797266,-3853.478759765625,304.00506591796875,0.3774183690547943,0.050000000745058,0.249185025691986,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015384614467621,0.6974694728851318,0.6974694728851318,1.0,1.0,-1.5852357149124146,0.6664136648178101,0.9188220500946044,0.2976435124874115,0.0,0.0,0.8352881073951721,146.2255096435547,123.0,8.159790992736816,-19185.51953125,730.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18148.134765625,18000.0,0.0,0.0,0.4424828290939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463689804077148,1.1463810205459597,-1.208442699862644e-05,0.0,0.0004490638384595,0.0,0.0,180.2997894287109,0.0,0.0,0.0,0.641230583190918,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192841008305549,-2639.33935546875,304.1498107910156,0.6344922184944153,0.182398185133934,0.1687281280755996,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402668647468,-146.9790802001953,293.5651550292969,0.3774183690547943,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699336647987366,-5042.03173828125,304.1596984863281,0.8542798161506653,0.4562912285327911,0.3220816850662231,293.2305908203125,297.1499938964844,293.1499938964844,0.4727207720279693,-8271.453125,304.1620178222656,0.9120488166809082,0.5545658469200134,0.5282807946205139,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771931797266,-3853.478759765625,304.00506591796875,0.3774183690547943,0.050000000745058,0.249185025691986,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015384614467621,0.6974694728851318,0.6974694728851318,1.0,1.0,-1.5852357149124146,0.6664136648178101,0.9188220500946044,0.2976435124874115,0.0,0.0,0.8352881073951721,146.2255096435547,123.0,8.159790992736816,-19185.51953125,730.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18148.134765625,18000.0,0.0,0.0,0.4424828290939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463689804077148,1.1463810205459597,-1.208442699862644e-05,0.0,0.0004490638384595,0.0,0.0,180.2997894287109,0.0,0.0,0.0,0.641230583190918,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192213892936706,-2638.153076171875,304.1499328613281,0.637397289276123,0.1825190484523773,0.1686896979808807,293.9647216796875,297.1499938964844,293.1499938964844,0.0017120369011536,-136.7230224609375,293.4129333496094,0.3800466060638428,0.050000000745058,0.0523833334445953,293.2117614746094,297.1499938964844,293.1499938964844,0.3688078820705414,-5029.84521484375,304.15997314453125,0.8577672243118286,0.4554213881492615,0.3213711082935333,293.2298583984375,297.1499938964844,293.1499938964844,0.4714665412902832,-8254.2099609375,304.162109375,0.9164904356002808,0.5536860823631287,0.5272985696792603,293.19049072265625,297.1499938964844,293.1499938964844,0.0155624970793724,-3838.982421875,303.99591064453125,0.3800466060638428,0.050000000745058,0.2484839707612991,291.20654296875,291.1499938964844,259.199462890625,257.7061767578125,279.19110107421875,293.7024230957031,291.2069702148437,1.0,0.3979825377464294,0.6996224522590637,0.6996224522590637,1.0,1.0,-1.582138180732727,0.6656576991081238,0.9164804816246032,0.297529399394989,0.0,0.0,0.8312105536460876,142.4226837158203,123.0,8.196634292602539,-19150.404296875,715.6317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298034667969,309.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.53515625,18000.0,0.0,0.0,0.4418071508407593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392136812210083,1.1392256021499634,-1.1987469406449236e-05,0.0,0.0004483780940063,0.0,0.0,177.4963836669922,0.0,0.0,0.0,0.6378886103630066,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191583797335624,-2636.969970703125,304.15008544921875,0.640766441822052,0.1826520711183548,0.1686481237411499,293.97027587890625,297.1499938964844,293.1499938964844,0.0015834243968129,-126.43949127197266,293.2597961425781,0.3830669522285461,0.050000000745058,0.0522197186946868,293.2122497558594,297.1499938964844,293.1499938964844,0.3676687180995941,-5017.51904296875,304.1602478027344,0.8618762493133545,0.4545450806617737,0.3206449747085571,293.2290954589844,297.1499938964844,293.1499938964844,0.4702261388301849,-8237.171875,304.16217041015625,0.921777069568634,0.5528249740600586,0.5263192057609558,293.1913452148437,297.1499938964844,293.1499938964844,0.0154410200193524,-3823.462646484375,303.98681640625,0.3830669522285461,0.050000000745058,0.2477078586816787,291.2093200683594,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.71002197265625,291.2096862792969,1.0,0.3940462470054626,0.7018290758132935,0.7018290758132935,1.0,1.0,-1.578912615776062,0.6648459434509277,0.914066731929779,0.2973859310150146,0.0,0.0,0.8269771933555603,138.21673583984375,111.0,7.8099188804626465,-19112.8046875,699.7970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,309.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.328125,18000.0,0.0,0.0,0.4410494863986969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316176652908323,1.1316295862197876,-1.1884939340234268e-05,0.0,0.0004476091708056,0.0,0.0,174.55206298828125,0.0,0.0,0.0,0.634346067905426,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190408989787101,-2634.7880859375,304.1502380371094,0.6488915085792542,0.1829468160867691,0.1685606092214584,293.981201171875,297.1499938964844,293.1499938964844,0.0013256337260827,-105.83815002441406,292.9502258300781,0.3901691734790802,0.050000000745058,0.0518577694892883,293.2132568359375,297.1499938964844,293.1499938964844,0.3653710484504699,-4992.67919921875,304.16064453125,0.8718783855438232,0.4527645111083984,0.3191499412059784,293.2274780273437,297.1499938964844,293.1499938964844,0.4678120613098144,-8204.0703125,304.1621398925781,0.9346081018447876,0.5511510968208313,0.5243740081787109,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856560260057,-3790.40869140625,303.9689025878906,0.3901691734790802,0.050000000745058,0.2459909319877624,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852620124816894,0.7063892483711243,0.7063892483711243,1.0,1.0,-1.5721817016601562,0.6630955338478088,0.9090862274169922,0.2970299422740936,0.0,0.0,0.8181970715522766,128.92076110839844,99.0,5.950874328613281,-19031.0625,665.3161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,309.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.439453125,18000.0,0.0,0.0,0.4392869770526886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11529803276062,1.115309715270996,-1.1665911188174505e-05,0.0,0.0004458204202819,0.0,0.0,168.33477783203125,0.0,0.0,0.0,0.6267524361610413,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190408989787101,-2634.7880859375,304.1502380371094,0.6488915085792542,0.1829468160867691,0.1685606092214584,293.981201171875,297.1499938964844,293.1499938964844,0.0013256337260827,-105.83815002441406,292.9502258300781,0.3901691734790802,0.050000000745058,0.0518577694892883,293.2132568359375,297.1499938964844,293.1499938964844,0.3653710484504699,-4992.67919921875,304.16064453125,0.8718783855438232,0.4527645111083984,0.3191499412059784,293.2274780273437,297.1499938964844,293.1499938964844,0.4678120613098144,-8204.0703125,304.1621398925781,0.9346081018447876,0.5511510968208313,0.5243740081787109,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856560260057,-3790.40869140625,303.9689025878906,0.3901691734790802,0.050000000745058,0.2459909319877624,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852620124816894,0.7063892483711243,0.7063892483711243,1.0,1.0,-1.5721817016601562,0.6630955338478088,0.9090862274169922,0.2970299422740936,0.0,0.0,0.8181970715522766,128.92076110839844,99.0,5.950874328613281,-19031.0625,665.3161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,309.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.439453125,18000.0,0.0,0.0,0.4392869770526886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11529803276062,1.115309715270996,-1.1665911188174505e-05,0.0,0.0004458204202819,0.0,0.0,168.33477783203125,0.0,0.0,0.0,0.6267524361610413,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189437136054039,-2633.015380859375,304.1503295898437,0.6589473485946655,0.1832688152790069,0.1684718281030655,293.99188232421875,297.1499938964844,293.1499938964844,0.00106842815876,-85.29668426513672,292.6358337402344,0.3977724611759186,0.050000000745058,0.0514657460153102,293.21435546875,297.1499938964844,293.1499938964844,0.3630677759647369,-4967.8076171875,304.1609191894531,0.8842223882675171,0.4509356617927551,0.3176013827323913,293.22576904296875,297.1499938964844,293.1499938964844,0.4655137062072754,-8172.6337890625,304.16192626953125,0.949838399887085,0.549532413482666,0.5224528908729553,293.1938781738281,297.1499938964844,293.1499938964844,0.014923240058124,-3755.94921875,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755454421043396,0.7111271619796753,0.7111271619796753,1.0,1.0,-1.565206527709961,0.661225438117981,0.90398108959198,0.2966051697731018,0.0,0.0,0.8092851638793945,118.85910034179688,87.0,3.170147180557251,-18942.263671875,628.5364379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516845703125,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.115234375,18000.0,0.0,0.0,0.4372079074382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09795343875885,1.097964882850647,-1.1434989573899657e-05,0.0,0.0004437104507815,0.0,0.0,161.88754272460938,0.0,0.0,0.0,0.6187066435813904,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189437136054039,-2633.015380859375,304.1503295898437,0.6589473485946655,0.1832688152790069,0.1684718281030655,293.99188232421875,297.1499938964844,293.1499938964844,0.00106842815876,-85.29668426513672,292.6358337402344,0.3977724611759186,0.050000000745058,0.0514657460153102,293.21435546875,297.1499938964844,293.1499938964844,0.3630677759647369,-4967.8076171875,304.1609191894531,0.8842223882675171,0.4509356617927551,0.3176013827323913,293.22576904296875,297.1499938964844,293.1499938964844,0.4655137062072754,-8172.6337890625,304.16192626953125,0.949838399887085,0.549532413482666,0.5224528908729553,293.1938781738281,297.1499938964844,293.1499938964844,0.014923240058124,-3755.94921875,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755454421043396,0.7111271619796753,0.7111271619796753,1.0,1.0,-1.565206527709961,0.661225438117981,0.90398108959198,0.2966051697731018,0.0,0.0,0.8092851638793945,118.85910034179688,87.0,3.170147180557251,-18942.263671875,628.5364379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516845703125,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.115234375,18000.0,0.0,0.0,0.4372079074382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09795343875885,1.097964882850647,-1.1434989573899657e-05,0.0,0.0004437104507815,0.0,0.0,161.88754272460938,0.0,0.0,0.0,0.6187066435813904,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188700795173645,-2631.706787109375,304.1503295898437,0.671147346496582,0.1836082339286804,0.1683840304613113,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123050793074,-64.85010528564453,292.3163452148437,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607655167579651,-4942.96533203125,304.1611328125,0.8990134000778198,0.4490488469600677,0.3160012364387512,293.2240600585937,297.1499938964844,293.1499938964844,0.463341623544693,-8142.99072265625,304.1615600585937,0.9666367769241332,0.5479608178138733,0.520560085773468,293.19482421875,297.1499938964844,293.1499938964844,0.0146603137254714,-3720.97509765625,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651123940944671,0.7160303592681885,0.7160303592681885,1.0,1.0,-1.5580837726593018,0.6592724323272705,0.8988113403320312,0.2961285710334778,0.0,0.0,0.8005571365356445,108.35211181640624,75.0,0.1249582692980766,-18848.30078125,590.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.57421875,18000.0,0.0,0.0,0.4348416030406952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080229878425598,1.080241084098816,-1.1201115739822852e-05,0.0,0.0004413089482113,0.0,0.0,155.4692840576172,0.0,0.0,0.0,0.6105107665061951,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188700795173645,-2631.706787109375,304.1503295898437,0.671147346496582,0.1836082339286804,0.1683840304613113,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123050793074,-64.85010528564453,292.3163452148437,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607655167579651,-4942.96533203125,304.1611328125,0.8990134000778198,0.4490488469600677,0.3160012364387512,293.2240600585937,297.1499938964844,293.1499938964844,0.463341623544693,-8142.99072265625,304.1615600585937,0.9666367769241332,0.5479608178138733,0.520560085773468,293.19482421875,297.1499938964844,293.1499938964844,0.0146603137254714,-3720.97509765625,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651123940944671,0.7160303592681885,0.7160303592681885,1.0,1.0,-1.5580837726593018,0.6592724323272705,0.8988113403320312,0.2961285710334778,0.0,0.0,0.8005571365356445,108.35211181640624,75.0,0.1249582692980766,-18848.30078125,590.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.57421875,18000.0,0.0,0.0,0.4348416030406952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080229878425598,1.080241084098816,-1.1201115739822852e-05,0.0,0.0004413089482113,0.0,0.0,155.4692840576172,0.0,0.0,0.0,0.6105107665061951,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188181787729263,-2630.822509765625,304.1502990722656,0.6857804656028748,0.1839585453271865,0.1682978272438049,294.0126342773437,297.1499938964844,293.1499938964844,0.0005583349848166,-44.5749626159668,291.9918212890625,0.4154242277145386,0.050000000745058,0.0506366677582263,293.217041015625,297.1499938964844,293.1499938964844,0.3584573864936828,-4918.06005859375,304.1612548828125,0.9174846410751344,0.4470973610877991,0.3143498003482818,293.22235107421875,297.1499938964844,293.1499938964844,0.4612894654273987,-8115.02392578125,304.1611328125,0.9840967655181884,0.5464307069778442,0.5186973214149475,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000425934791,-3685.912841796875,303.91583251953125,0.4154242277145386,0.050000000745058,0.24019855260849,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540811240673065,0.7210943102836609,0.7210943102836609,1.0,1.0,-1.5508685111999512,0.657257080078125,0.8936113715171814,0.2956097424030304,0.0,0.0,0.792267382144928,97.59056091308594,63.0,-2.6670010089874268,-18750.859375,552.0936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66180419921875,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.232421875,18000.0,0.0,0.0,0.432227611541748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062752604484558,1.0627635717391968,-1.0972697964461986e-05,0.0,0.0004386560758575,0.0,0.0,149.30751037597656,0.0,0.0,0.0,0.6024539470672607,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188181787729263,-2630.822509765625,304.1502990722656,0.6857804656028748,0.1839585453271865,0.1682978272438049,294.0126342773437,297.1499938964844,293.1499938964844,0.0005583349848166,-44.5749626159668,291.9918212890625,0.4154242277145386,0.050000000745058,0.0506366677582263,293.217041015625,297.1499938964844,293.1499938964844,0.3584573864936828,-4918.06005859375,304.1612548828125,0.9174846410751344,0.4470973610877991,0.3143498003482818,293.22235107421875,297.1499938964844,293.1499938964844,0.4612894654273987,-8115.02392578125,304.1611328125,0.9840967655181884,0.5464307069778442,0.5186973214149475,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000425934791,-3685.912841796875,303.91583251953125,0.4154242277145386,0.050000000745058,0.24019855260849,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540811240673065,0.7210943102836609,0.7210943102836609,1.0,1.0,-1.5508685111999512,0.657257080078125,0.8936113715171814,0.2956097424030304,0.0,0.0,0.792267382144928,97.59056091308594,63.0,-2.6670010089874268,-18750.859375,552.0936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66180419921875,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.232421875,18000.0,0.0,0.0,0.432227611541748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062752604484558,1.0627635717391968,-1.0972697964461986e-05,0.0,0.0004386560758575,0.0,0.0,149.30751037597656,0.0,0.0,0.0,0.6024539470672607,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1187990978360176,-2630.513427734375,304.1502990722656,0.6941132545471191,0.1841363310813903,0.1682552844285965,294.0177307128906,297.1499938964844,293.1499938964844,0.0004894449957646,-34.780635833740234,291.8276062011719,0.4211874902248382,0.050000000745058,0.0504245534539222,293.21783447265625,297.1499938964844,293.1499938964844,0.3572968244552612,-4905.5322265625,304.16131591796875,0.9287554025650024,0.4460956752300262,0.3135045766830444,293.22149658203125,297.1499938964844,293.1499938964844,0.4603039622306824,-8101.60009765625,304.160888671875,0.9927802085876464,0.5456801056861877,0.5177775025367737,293.1960144042969,297.1499938964844,293.1499938964844,0.0142713198438286,-3668.402099609375,303.90692138671875,0.4211874902248382,0.050000000745058,0.2391923666000366,291.21142578125,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.7694396972656,291.2110900878906,1.0,0.3483596444129944,0.7236871123313904,0.7236871123313904,1.0,1.0,-1.5472358465194702,0.6562297344207764,0.8910061120986938,0.2953362166881561,0.0,0.0,0.7883503437042236,92.15033721923828,63.0,-3.858723402023315,-18701.2890625,532.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944580078125,309.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.822265625,18000.0,0.0,0.0,0.4308416843414306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054283618927002,1.054294466972351,-1.0862825547519606e-05,0.0,0.0004372495459392,0.0,0.0,146.3809814453125,0.0,0.0,0.0,0.5985589623451233,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1187889203429222,-2630.364501953125,304.1502685546875,0.7027152180671692,0.184321254491806,0.1682239919900894,294.02276611328125,297.1499938964844,293.1499938964844,0.0004382423649076,-24.38605308532715,291.66259765625,0.4275156557559967,0.050000000745058,0.0502222590148448,293.2185974121094,297.1499938964844,293.1499938964844,0.3561292886734009,-4892.91796875,304.161376953125,0.9403920769691468,0.4450830519199371,0.3126555383205414,293.2203369140625,297.1499938964844,293.1499938964844,0.4573469758033752,-8058.21875,304.16455078125,0.9990000128746032,0.5450052618980408,0.5147490501403809,293.19635009765625,297.1499938964844,293.1499938964844,0.0141490623354911,-3651.65625,303.8980407714844,0.4275156557559967,0.050000000745058,0.2382327616214752,291.2096252441406,291.1499938964844,259.4277038574219,257.898681640625,279.20318603515625,293.7760009765625,291.20947265625,1.0,0.3424481451511383,0.72651207447052,0.72651207447052,1.0,1.0,-1.5412040948867798,0.6540958881378174,0.8871081471443176,0.2946028113365173,0.0,0.0,0.784564197063446,86.91740417480469,51.0,-3.3475656509399414,-18633.29296875,512.6160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254333496094,309.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18182.474609375,18000.0,0.0,0.0,0.4294103384017944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460538864135742,1.0460646152496338,-1.0756651136034634e-05,0.0,0.0004357969155535,0.0,0.0,143.57473754882812,0.0,0.0,0.0,0.5947785377502441,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1183736324310302,-2622.115478515625,304.1509094238281,0.7171952128410339,0.1847608834505081,0.1683045774698257,294.03253173828125,297.1499938964844,293.1499938964844,0.0003139489272143,-4.976863384246826,291.378173828125,0.4393982887268066,0.050000000745058,0.0499091632664203,293.2202453613281,297.1499938964844,293.1499938964844,0.3523221313953399,-4850.3525390625,304.1640625,0.9592941999435424,0.4430126845836639,0.3110093176364898,293.1924133300781,297.1499938964844,293.1499938964844,0.4260137379169464,-7597.49658203125,304.2118835449219,0.9990000128746032,0.5487979650497437,0.485336422920227,293.1962890625,297.1499938964844,293.1499938964844,0.0138902617618441,-3611.283447265625,303.8831481933594,0.4393982887268066,0.050000000745058,0.2367475777864456,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.2606811523437,1.0,0.3291299343109131,0.7291073203086853,0.7291073203086853,1.0,1.0,-1.5018174648284912,0.6367199420928955,0.8650975227355957,0.285433828830719,0.0,0.0,0.7687742710113525,78.25639343261719,54.0,64.83808135986328,-18263.826171875,461.4534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.830078125,309.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.849609375,18000.0,0.0,0.0,0.4258815050125122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233312845230105,1.0233418941497805,-1.0497657058294864e-05,0.0,0.0004322155728004,0.0,0.0,136.30551147460938,0.0,0.0,0.0,0.5842347741127014,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183736324310302,-2622.115478515625,304.1509094238281,0.7171952128410339,0.1847608834505081,0.1683045774698257,294.03253173828125,297.1499938964844,293.1499938964844,0.0003139489272143,-4.976863384246826,291.378173828125,0.4393982887268066,0.050000000745058,0.0499091632664203,293.2202453613281,297.1499938964844,293.1499938964844,0.3523221313953399,-4850.3525390625,304.1640625,0.9592941999435424,0.4430126845836639,0.3110093176364898,293.1924133300781,297.1499938964844,293.1499938964844,0.4260137379169464,-7597.49658203125,304.2118835449219,0.9990000128746032,0.5487979650497437,0.485336422920227,293.1962890625,297.1499938964844,293.1499938964844,0.0138902617618441,-3611.283447265625,303.8831481933594,0.4393982887268066,0.050000000745058,0.2367475777864456,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.2606811523437,1.0,0.3291299343109131,0.7291073203086853,0.7291073203086853,1.0,1.0,-1.5018174648284912,0.6367199420928955,0.8650975227355957,0.285433828830719,0.0,0.0,0.7687742710113525,78.25639343261719,54.0,64.83808135986328,-18263.826171875,461.4534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.830078125,309.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.849609375,18000.0,0.0,0.0,0.4258815050125122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233312845230105,1.0233418941497805,-1.0497657058294864e-05,0.0,0.0004322155728004,0.0,0.0,136.30551147460938,0.0,0.0,0.0,0.5842347741127014,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1177984029054641,-2610.649658203125,304.1515197753906,0.7273845672607422,0.185174748301506,0.1684953570365905,294.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286071777344,0.4490803182125091,0.050000000745058,0.0497004725039005,293.22271728515625,297.1499938964844,293.1499938964844,0.3476725220680237,-4798.23876953125,304.1670227050781,0.9717609882354736,0.440735399723053,0.3093114197254181,293.14019775390625,297.1499938964844,293.1499938964844,0.4014388024806976,-7241.57763671875,304.2313537597656,0.9990000128746032,0.5582929253578186,0.4644867181777954,293.1946105957031,297.1499938964844,293.1499938964844,0.013666657730937,-3573.19580078125,303.8733215332031,0.4490803182125091,0.050000000745058,0.2357576489448547,291.3268127441406,291.1499938964844,259.5086364746094,257.9671936035156,279.35723876953125,293.9153137207031,291.3306884765625,1.0,0.3202543258666992,0.7283481955528259,0.7283481955528259,1.0,1.0,-1.4735289812088013,0.6236679553985596,0.8498610854148865,0.2781050503253937,0.0,0.0,0.7398720979690552,72.45439910888672,72.0,79.7403564453125,-17859.62890625,427.3595275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233154296875,309.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18589.775390625,18000.0,0.0,0.0,0.4208675026893616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722050428390504,0.9722149968147278,-9.943682016455568e-06,0.0,0.0004271270299796,0.0,0.0,121.01033782958984,0.0,0.0,0.0,0.5613238215446472,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1177984029054641,-2610.649658203125,304.1515197753906,0.7273845672607422,0.185174748301506,0.1684953570365905,294.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286071777344,0.4490803182125091,0.050000000745058,0.0497004725039005,293.22271728515625,297.1499938964844,293.1499938964844,0.3476725220680237,-4798.23876953125,304.1670227050781,0.9717609882354736,0.440735399723053,0.3093114197254181,293.14019775390625,297.1499938964844,293.1499938964844,0.4014388024806976,-7241.57763671875,304.2313537597656,0.9990000128746032,0.5582929253578186,0.4644867181777954,293.1946105957031,297.1499938964844,293.1499938964844,0.013666657730937,-3573.19580078125,303.8733215332031,0.4490803182125091,0.050000000745058,0.2357576489448547,291.3268127441406,291.1499938964844,259.5086364746094,257.9671936035156,279.35723876953125,293.9153137207031,291.3306884765625,1.0,0.3202543258666992,0.7283481955528259,0.7283481955528259,1.0,1.0,-1.4735289812088013,0.6236679553985596,0.8498610854148865,0.2781050503253937,0.0,0.0,0.7398720979690552,72.45439910888672,72.0,79.7403564453125,-17859.62890625,427.3595275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233154296875,309.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18589.775390625,18000.0,0.0,0.0,0.4208675026893616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722050428390504,0.9722149968147278,-9.943682016455568e-06,0.0,0.0004271270299796,0.0,0.0,121.01033782958984,0.0,0.0,0.0,0.5613238215446472,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1179568767547607,-2613.575927734375,304.15069580078125,0.7280573844909668,0.1853614300489425,0.1687173992395401,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.4494651556015014,0.050000000745058,0.049692902714014,293.22564697265625,297.1499938964844,293.1499938964844,0.3451322019100189,-4771.12939453125,304.1654357910156,0.970595121383667,0.4383029639720917,0.3076435625553131,293.0989685058594,297.1499938964844,293.1499938964844,0.398702472448349,-7214.85888671875,304.207763671875,0.9990000128746032,0.566960871219635,0.4637070298194885,293.192138671875,297.1499938964844,293.1499938964844,0.0136374887079,-3569.598876953125,303.8646545410156,0.4494651556015014,0.050000000745058,0.2357217222452163,291.33209228515625,291.1499938964844,259.5481262207031,258.000732421875,279.406982421875,293.9656677246094,291.3282775878906,1.0,0.320374459028244,0.7279384732246399,0.7279384732246399,1.0,1.0,-1.4707889556884766,0.6223641633987427,0.8484248518943787,0.2771929204463959,0.0,0.0,0.7141339182853699,72.20846557617188,90.0,2.7008347511291504,-17603.197265625,425.0525207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26080322265625,309.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18632.974609375,18000.0,0.0,0.0,0.4145233333110809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100330471992492,0.9100422859191896,-9.242833584721666e-06,0.0,0.0004206884768791,0.0,0.0,103.62178802490234,0.0,0.0,0.0,0.5339672565460205,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1179568767547607,-2613.575927734375,304.15069580078125,0.7280573844909668,0.1853614300489425,0.1687173992395401,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.4494651556015014,0.050000000745058,0.049692902714014,293.22564697265625,297.1499938964844,293.1499938964844,0.3451322019100189,-4771.12939453125,304.1654357910156,0.970595121383667,0.4383029639720917,0.3076435625553131,293.0989685058594,297.1499938964844,293.1499938964844,0.398702472448349,-7214.85888671875,304.207763671875,0.9990000128746032,0.566960871219635,0.4637070298194885,293.192138671875,297.1499938964844,293.1499938964844,0.0136374887079,-3569.598876953125,303.8646545410156,0.4494651556015014,0.050000000745058,0.2357217222452163,291.33209228515625,291.1499938964844,259.5481262207031,258.000732421875,279.406982421875,293.9656677246094,291.3282775878906,1.0,0.320374459028244,0.7279384732246399,0.7279384732246399,1.0,1.0,-1.4707889556884766,0.6223641633987427,0.8484248518943787,0.2771929204463959,0.0,0.0,0.7141339182853699,72.20846557617188,90.0,2.7008347511291504,-17603.197265625,425.0525207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26080322265625,309.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18632.974609375,18000.0,0.0,0.0,0.4145233333110809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100330471992492,0.9100422859191896,-9.242833584721666e-06,0.0,0.0004206884768791,0.0,0.0,103.62178802490234,0.0,0.0,0.0,0.5339672565460205,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189146935939788,-2632.123291015625,304.1488647460937,0.7210238575935364,0.1854167133569717,0.1689235866069793,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26806640625,0.4422121345996856,0.050000000745058,0.0498450472950935,293.2286071777344,297.1499938964844,293.1499938964844,0.3450440764427185,-4772.5791015625,304.160400390625,0.9582608938217164,0.4357809424400329,0.3060196042060852,293.0923767089844,297.1499938964844,293.1499938964844,0.4150225222110748,-7470.44580078125,304.16094970703125,0.9990000128746032,0.5696667432785034,0.4790152311325073,293.19122314453125,297.1499938964844,293.1499938964844,0.0137766879051923,-3598.16064453125,303.8505554199219,0.4422121345996856,0.050000000745058,0.2364434450864792,291.25701904296875,291.1499938964844,259.5867614746094,258.0336303710937,279.4076232910156,293.9583435058594,291.2490234375,1.0,0.3271779716014862,0.7275287508964539,0.7275287508964539,1.0,1.0,-1.4885042905807495,0.6303644776344299,0.8581398129463196,0.2814531922340393,0.0,0.0,0.7042876482009888,76.37841796875,108.0,-86.36727142333984,-17585.25,447.8170471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44451904296875,309.62115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18350.970703125,18000.0,0.0,0.0,0.4078401923179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708710074424744,0.8708797693252563,-8.755539965932257e-06,0.0,0.0004139059456065,0.0,0.0,93.10939025878906,0.0,0.0,0.0,0.516696035861969,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189146935939788,-2632.123291015625,304.1488647460937,0.7210238575935364,0.1854167133569717,0.1689235866069793,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26806640625,0.4422121345996856,0.050000000745058,0.0498450472950935,293.2286071777344,297.1499938964844,293.1499938964844,0.3450440764427185,-4772.5791015625,304.160400390625,0.9582608938217164,0.4357809424400329,0.3060196042060852,293.0923767089844,297.1499938964844,293.1499938964844,0.4150225222110748,-7470.44580078125,304.16094970703125,0.9990000128746032,0.5696667432785034,0.4790152311325073,293.19122314453125,297.1499938964844,293.1499938964844,0.0137766879051923,-3598.16064453125,303.8505554199219,0.4422121345996856,0.050000000745058,0.2364434450864792,291.25701904296875,291.1499938964844,259.5867614746094,258.0336303710937,279.4076232910156,293.9583435058594,291.2490234375,1.0,0.3271779716014862,0.7275287508964539,0.7275287508964539,1.0,1.0,-1.4885042905807495,0.6303644776344299,0.8581398129463196,0.2814531922340393,0.0,0.0,0.7042876482009888,76.37841796875,108.0,-86.36727142333984,-17585.25,447.8170471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44451904296875,309.62115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18350.970703125,18000.0,0.0,0.0,0.4078401923179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708710074424744,0.8708797693252563,-8.755539965932257e-06,0.0,0.0004139059456065,0.0,0.0,93.10939025878906,0.0,0.0,0.0,0.516696035861969,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1195718422532081,-2644.7734375,304.1478881835937,0.7154520153999329,0.1854496747255325,0.1690692901611328,294.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.436869204044342,0.050000000745058,0.0499699562788009,293.2301330566406,297.1499938964844,293.1499938964844,0.3454419374465942,-4778.27587890625,304.15777587890625,0.9486665725708008,0.434486985206604,0.305221676826477,293.10333251953125,297.1499938964844,293.1499938964844,0.4285899996757507,-7675.8134765625,304.1343078613281,0.9990000128746032,0.5682528018951416,0.4912275969982147,293.19195556640625,297.1499938964844,293.1499938964844,0.013879501260817,-3618.7763671875,303.8400573730469,0.436869204044342,0.050000000745058,0.2370359450578689,291.20556640625,291.1499938964844,259.6057434082031,258.0498046875,279.3946838378906,293.9396057128906,291.1968994140625,1.0,0.3325557708740234,0.7273238301277161,0.7273238301277161,1.0,1.0,-1.503239989280701,0.6370508074760437,0.866189181804657,0.2850633561611175,0.0,0.0,0.7057080268859863,79.8097915649414,108.0,-115.33294677734376,-17671.568359375,467.0080261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4848937988281,309.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.7578125,18000.0,0.0,0.0,0.4048004448413849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648251295089722,0.8648337721824646,-8.649930350657087e-06,0.0,0.0004108209977857,0.0,0.0,91.30540466308594,0.0,0.0,0.0,0.5138782858848572,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1202884018421173,-2658.5029296875,304.14697265625,0.7086717486381531,0.1854722946882248,0.1692414432764053,294.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4309596717357635,0.050000000745058,0.0501237660646438,293.231689453125,297.1499938964844,293.1499938964844,0.3459557294845581,-4785.17724609375,304.15545654296875,0.9372546076774596,0.4331673979759216,0.3044279515743255,293.12335205078125,297.1499938964844,293.1499938964844,0.4450777173042297,-7921.4609375,304.107177734375,0.9990000128746032,0.5649216771125793,0.5058613419532776,293.193603515625,297.1499938964844,293.1499938964844,0.0139939710497856,-3641.60888671875,303.8268127441406,0.4309596717357635,0.050000000745058,0.2377655655145645,291.1507873535156,291.1499938964844,259.6244506835937,258.0657653808594,279.37548828125,293.9124450683594,291.1419372558594,1.0,0.3389994204044342,0.7268930077552795,0.7268930077552795,1.0,1.0,-1.5211189985275269,0.6451329588890076,0.8759859800338745,0.2894209921360016,0.0,0.0,0.7111337780952454,84.03487396240234,111.0,-133.597412109375,-17813.330078125,490.9288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4778137207031,309.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.083984375,18000.0,0.0,0.0,0.4022006690502167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679282665252686,0.867936909198761,-8.63991317601176e-06,0.0,0.0004081825609318,0.0,0.0,91.7237548828125,0.0,0.0,0.0,0.5150203108787537,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214486807584762,-2680.631103515625,304.1460876464844,0.6976319551467896,0.1854249686002731,0.1694783270359039,294.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4224157631397247,0.050000000745058,0.050382986664772,293.23468017578125,297.1499938964844,293.1499938964844,0.3463772535324096,-4791.4404296875,304.1530456542969,0.9187558889389038,0.4304921627044678,0.3027698993682861,293.17926025390625,297.1499938964844,293.1499938964844,0.4716578722000122,-8305.6474609375,304.0781555175781,0.9990000128746032,0.5542896389961243,0.5278091430664062,293.19940185546875,297.1499938964844,293.1499938964844,0.0141564672812819,-3676.521484375,303.79296875,0.4224157631397247,0.050000000745058,0.2389952093362808,291.0583801269531,291.1499938964844,259.6610412597656,258.0971069335937,279.3412780761719,293.8526611328125,291.0531616210937,1.0,0.3486711680889129,0.7260313034057617,0.7260313034057617,1.0,1.0,-1.5476479530334473,0.6570351719856262,0.8906128406524658,0.2960284948348999,0.0,0.0,0.7300666570663452,91.1041259765625,114.0,-118.01541137695312,-18101.90625,529.7857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3162841796875,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17661.671875,18000.0,0.0,0.0,0.3987668752670288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974264860153198,0.8974353671073914,-8.884806447895244e-06,0.0,0.0004046976973768,0.0,0.0,98.53102111816406,0.0,0.0,0.0,0.5275335907936096,4.0,0.0,1.0
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1214486807584762,-2680.631103515625,304.1460876464844,0.6976319551467896,0.1854249686002731,0.1694783270359039,294.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4224157631397247,0.050000000745058,0.050382986664772,293.23468017578125,297.1499938964844,293.1499938964844,0.3463772535324096,-4791.4404296875,304.1530456542969,0.9187558889389038,0.4304921627044678,0.3027698993682861,293.17926025390625,297.1499938964844,293.1499938964844,0.4716578722000122,-8305.6474609375,304.0781555175781,0.9990000128746032,0.5542896389961243,0.5278091430664062,293.19940185546875,297.1499938964844,293.1499938964844,0.0141564672812819,-3676.521484375,303.79296875,0.4224157631397247,0.050000000745058,0.2389952093362808,291.0583801269531,291.1499938964844,259.6610412597656,258.0971069335937,279.3412780761719,293.8526611328125,291.0531616210937,1.0,0.3486711680889129,0.7260313034057617,0.7260313034057617,1.0,1.0,-1.5476479530334473,0.6570351719856262,0.8906128406524658,0.2960284948348999,0.0,0.0,0.7300666570663452,91.1041259765625,114.0,-118.01541137695312,-18101.90625,529.7857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3162841796875,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17661.671875,18000.0,0.0,0.0,0.3987668752670288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974264860153198,0.8974353671073914,-8.884806447895244e-06,0.0,0.0004046976973768,0.0,0.0,98.53102111816406,0.0,0.0,0.0,0.5275335907936096,4.0,0.0,1.0
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1216397434473037,-2683.883544921875,304.1471252441406,0.6846000552177429,0.1851853430271148,0.1696315109729766,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.4133709669113159,0.050000000745058,0.0507196187973022,293.2376708984375,297.1499938964844,293.1499938964844,0.3442665040493011,-4767.6259765625,304.1557006835937,0.8991534113883972,0.4277421832084656,0.3011348843574524,293.2154541015625,297.1499938964844,293.1499938964844,0.4654034674167633,-8200.35546875,304.1122741699219,0.9810012578964232,0.5461307764053345,0.5196643471717834,293.20660400390625,297.1499938964844,293.1499938964844,0.0142250750213861,-3691.01708984375,303.75543212890625,0.4133709669113159,0.050000000745058,0.2405920326709747,291.0519714355469,291.1499938964844,259.6964111328125,258.12750244140625,279.3619384765625,293.841552734375,291.0540771484375,1.0,0.3556672930717468,0.7251695394515991,0.7251695394515991,1.0,1.0,-1.5383365154266355,0.6525365114212036,0.8857999444007874,0.2935795485973358,0.0,0.0,0.7447903752326965,99.4554443359375,117.0,-19.88837432861328,-18109.96875,549.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0467834472656,309.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17639.576171875,18000.0,0.0,0.0,0.3973265290260315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349746704101562,0.9349839687347412,-9.297616998082958e-06,0.0,0.0004032358992844,0.0,0.0,108.48909759521484,0.0,0.0,0.0,0.5439324378967285,4.0,0.0,1.0
