time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1216397434473037,-2683.883544921875,304.1471252441406,0.6846000552177429,0.1851853430271148,0.1696315109729766,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.4133709669113159,0.050000000745058,0.0507196187973022,293.2376708984375,297.1499938964844,293.1499938964844,0.3442665040493011,-4767.6259765625,304.1557006835937,0.8991534113883972,0.4277421832084656,0.3011348843574524,293.2154541015625,297.1499938964844,293.1499938964844,0.4654034674167633,-8200.35546875,304.1122741699219,0.9810012578964232,0.5461307764053345,0.5196643471717834,293.20660400390625,297.1499938964844,293.1499938964844,0.0142250750213861,-3691.01708984375,303.75543212890625,0.4133709669113159,0.050000000745058,0.2405920326709747,291.0519714355469,291.1499938964844,259.6964111328125,258.12750244140625,279.3619384765625,293.841552734375,291.0540771484375,1.0,0.3556672930717468,0.7251695394515991,0.7251695394515991,1.0,1.0,-1.5383365154266355,0.6525365114212036,0.8857999444007874,0.2935795485973358,0.0,0.0,0.7447903752326965,99.4554443359375,117.0,-19.88837432861328,-18109.96875,549.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0467834472656,309.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17639.576171875,18000.0,0.0,0.0,0.3973265290260315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349746704101562,0.9349839687347412,-9.297616998082958e-06,0.0,0.0004032358992844,0.0,0.0,108.48909759521484,0.0,0.0,0.0,0.5439324378967285,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1213852912187576,-2678.83544921875,304.14849853515625,0.6754894852638245,0.184831440448761,0.1695642918348312,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.4075723886489868,0.050000000745058,0.050975177437067,293.2411804199219,297.1499938964844,293.1499938964844,0.3411522209644317,-4732.439453125,304.158935546875,0.8858624696731567,0.4248106777667999,0.299313485622406,293.2279968261719,297.1499938964844,293.1499938964844,0.4611323773860931,-8130.45947265625,304.1316223144531,0.9670074582099916,0.5419054627418518,0.5152986645698547,293.21337890625,297.1499938964844,293.1499938964844,0.0142173850908875,-3692.468017578125,303.717529296875,0.4075723886489868,0.050000000745058,0.241804301738739,291.0730895996094,291.1499938964844,259.7303771972656,258.1568603515625,279.3968811035156,293.8604431152344,291.0744934082031,1.0,0.3610596656799316,0.7242001891136169,0.7242001891136169,1.0,1.0,-1.5325899124145508,0.6496732234954834,0.8829166889190674,0.291912317276001,0.0,0.0,0.7535253167152405,105.81819152832033,120.0,13.856732368469238,-18043.255859375,565.0606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771911621094,309.2762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17754.0078125,18000.0,0.0,0.0,0.3969829082489013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585250616073608,0.9585346579551696,-9.594284165359568e-06,0.0,0.0004028871771879,0.0,0.0,115.35211944580078,0.0,0.0,0.0,0.5546534657478333,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1213852912187576,-2678.83544921875,304.14849853515625,0.6754894852638245,0.184831440448761,0.1695642918348312,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.4075723886489868,0.050000000745058,0.050975177437067,293.2411804199219,297.1499938964844,293.1499938964844,0.3411522209644317,-4732.439453125,304.158935546875,0.8858624696731567,0.4248106777667999,0.299313485622406,293.2279968261719,297.1499938964844,293.1499938964844,0.4611323773860931,-8130.45947265625,304.1316223144531,0.9670074582099916,0.5419054627418518,0.5152986645698547,293.21337890625,297.1499938964844,293.1499938964844,0.0142173850908875,-3692.468017578125,303.717529296875,0.4075723886489868,0.050000000745058,0.241804301738739,291.0730895996094,291.1499938964844,259.7303771972656,258.1568603515625,279.3968811035156,293.8604431152344,291.0744934082031,1.0,0.3610596656799316,0.7242001891136169,0.7242001891136169,1.0,1.0,-1.5325899124145508,0.6496732234954834,0.8829166889190674,0.291912317276001,0.0,0.0,0.7535253167152405,105.81819152832033,120.0,13.856732368469238,-18043.255859375,565.0606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771911621094,309.2762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17754.0078125,18000.0,0.0,0.0,0.3969829082489013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585250616073608,0.9585346579551696,-9.594284165359568e-06,0.0,0.0004028871771879,0.0,0.0,115.35211944580078,0.0,0.0,0.0,0.5546534657478333,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211405918002128,-2674.09814453125,304.1493835449219,0.6686475276947021,0.1845162808895111,0.1694671511650085,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.4032964706420898,0.050000000745058,0.0511825196444988,293.24462890625,297.1499938964844,293.1499938964844,0.3379814922809601,-4696.92041015625,304.1612243652344,0.8754276037216187,0.4218038320541382,0.2973909974098205,293.2323608398437,297.1499938964844,293.1499938964844,0.458217054605484,-8084.06103515625,304.1424560546875,0.9558268785476683,0.5390352010726929,0.5125845670700073,293.2190856933594,297.1499938964844,293.1499938964844,0.014193320646882,-3691.734619140625,303.6802062988281,0.4032964706420898,0.050000000745058,0.2427878379821777,291.0897216796875,291.1499938964844,259.76287841796875,258.18505859375,279.4341735839844,293.8863525390625,291.0909423828125,1.0,0.3654189109802246,0.7232308387756348,0.7232308387756348,1.0,1.0,-1.5283361673355105,0.647489607334137,0.8808466196060181,0.2906283140182495,0.0,0.0,0.7604352831840515,110.98884582519533,123.0,20.83978271484375,-17965.421875,577.9862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394592285156,309.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.20703125,18000.0,0.0,0.0,0.3973404169082641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763273596763612,0.976337194442749,-9.817064892558848e-06,0.0,0.0004032500146422,0.0,0.0,120.68778228759766,0.0,0.0,0.0,0.5627469420433044,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211405918002128,-2674.09814453125,304.1493835449219,0.6686475276947021,0.1845162808895111,0.1694671511650085,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.4032964706420898,0.050000000745058,0.0511825196444988,293.24462890625,297.1499938964844,293.1499938964844,0.3379814922809601,-4696.92041015625,304.1612243652344,0.8754276037216187,0.4218038320541382,0.2973909974098205,293.2323608398437,297.1499938964844,293.1499938964844,0.458217054605484,-8084.06103515625,304.1424560546875,0.9558268785476683,0.5390352010726929,0.5125845670700073,293.2190856933594,297.1499938964844,293.1499938964844,0.014193320646882,-3691.734619140625,303.6802062988281,0.4032964706420898,0.050000000745058,0.2427878379821777,291.0897216796875,291.1499938964844,259.76287841796875,258.18505859375,279.4341735839844,293.8863525390625,291.0909423828125,1.0,0.3654189109802246,0.7232308387756348,0.7232308387756348,1.0,1.0,-1.5283361673355105,0.647489607334137,0.8808466196060181,0.2906283140182495,0.0,0.0,0.7604352831840515,110.98884582519533,123.0,20.83978271484375,-17965.421875,577.9862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394592285156,309.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.20703125,18000.0,0.0,0.0,0.3973404169082641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763273596763612,0.976337194442749,-9.817064892558848e-06,0.0,0.0004032500146422,0.0,0.0,120.68778228759766,0.0,0.0,0.0,0.5627469420433044,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210274398326873,-2671.9228515625,304.14971923828125,0.6657819747924805,0.1843768507242202,0.1694241166114807,294.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.4014816284179687,0.050000000745058,0.0512743145227432,293.24627685546875,297.1499938964844,293.1499938964844,0.3363715410232544,-4678.95361328125,304.162109375,0.8708978295326233,0.4202805161476135,0.2964062094688415,293.2332763671875,297.1499938964844,293.1499938964844,0.4569283723831177,-8064.150390625,304.1461486816406,0.9509101510047911,0.5378120541572571,0.5114765167236328,293.2215576171875,297.1499938964844,293.1499938964844,0.0141768334433436,-3690.72216796875,303.66180419921875,0.4014816284179687,0.050000000745058,0.2432232797145843,291.09735107421875,291.1499938964844,259.77850341796875,258.1986999511719,279.45269775390625,293.8997802734375,291.0985717773437,1.0,0.3673248887062073,0.7227461934089661,0.7227461934089661,1.0,1.0,-1.5264049768447876,0.6464865803718567,0.8799183368682861,0.2900368869304657,0.0,0.0,0.7631749510765076,113.2773208618164,123.0,21.300338745117188,-17925.80859375,583.6484985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365539550781,309.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.208984375,18000.0,0.0,0.0,0.3976958394050598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834805130958556,0.9834904074668884,-9.907847925205717e-06,0.0,0.0004036107275169,0.0,0.0,122.8821792602539,0.0,0.0,0.0,0.5660049319267273,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209195479750633,-2669.85546875,304.14996337890625,0.663184642791748,0.1842468082904815,0.1693849712610244,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.3998083472251892,0.050000000745058,0.0513603501021862,293.2478942871094,297.1499938964844,293.1499938964844,0.334746778011322,-4660.8505859375,304.1628723144531,0.8667008876800537,0.4187446236610412,0.2954082489013672,293.2337646484375,297.1499938964844,293.1499938964844,0.4556844830513,-8045.2734375,304.14910888671875,0.9463183879852296,0.5366628766059875,0.5104511380195618,293.2238464355469,297.1499938964844,293.1499938964844,0.0141580943018198,-3689.379150390625,303.6434936523437,0.3998083472251892,0.050000000745058,0.2436313927173614,291.104736328125,291.1499938964844,259.7937316894531,258.2120361328125,279.47039794921875,293.9131164550781,291.1058654785156,1.0,0.3690926134586334,0.7223848700523376,0.7223848700523376,1.0,1.0,-1.524522066116333,0.6455334424972534,0.8789886832237244,0.2894861400127411,0.0,0.0,0.7654539942741394,115.4208755493164,126.0,21.06803321838379,-17887.11328125,588.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453674316406,309.0240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17862.60546875,18000.0,0.0,0.0,0.3981277048587799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9895709156990052,0.9895808696746826,-9.986109944293275e-06,0.0,0.0004040490020997,0.0,0.0,124.77715301513672,0.0,0.0,0.0,0.5687831044197083,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1207121536135673,-2665.89599609375,304.1502990722656,0.658597469329834,0.1840066164731979,0.1693150103092193,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.3967522382736206,0.050000000745058,0.0515193901956081,293.2510070800781,297.1499938964844,293.1499938964844,0.3314473032951355,-4624.134765625,304.1640625,0.8590658903121948,0.4156335890293121,0.2933758497238159,293.23394775390625,297.1499938964844,293.1499938964844,0.453243225812912,-8009.0263671875,304.1534118652344,0.9378904104232788,0.5344980359077454,0.5085420608520508,293.2279663085937,297.1499938964844,293.1499938964844,0.0141148185357451,-3685.812744140625,303.6070251464844,0.3967522382736206,0.050000000745058,0.2443858087062835,291.1190795898437,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,293.93914794921875,291.1202392578125,1.0,0.372307151556015,0.7216622233390808,0.7216622233390808,1.0,1.0,-1.5208029747009275,0.6436518430709839,0.8771510720252991,0.28840172290802,0.0,0.0,0.7686215043067932,119.3791961669922,129.0,20.606727600097656,-17813.041015625,598.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,308.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17907.240234375,18000.0,0.0,0.0,0.3991159200668335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986921548843384,0.9987022280693054,-1.0106330591952428e-05,0.0,0.0004050519200973,0.0,0.0,127.67354583740234,0.0,0.0,0.0,0.5729541182518005,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1207121536135673,-2665.89599609375,304.1502990722656,0.658597469329834,0.1840066164731979,0.1693150103092193,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.3967522382736206,0.050000000745058,0.0515193901956081,293.2510070800781,297.1499938964844,293.1499938964844,0.3314473032951355,-4624.134765625,304.1640625,0.8590658903121948,0.4156335890293121,0.2933758497238159,293.23394775390625,297.1499938964844,293.1499938964844,0.453243225812912,-8009.0263671875,304.1534118652344,0.9378904104232788,0.5344980359077454,0.5085420608520508,293.2279663085937,297.1499938964844,293.1499938964844,0.0141148185357451,-3685.812744140625,303.6070251464844,0.3967522382736206,0.050000000745058,0.2443858087062835,291.1190795898437,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,293.93914794921875,291.1202392578125,1.0,0.372307151556015,0.7216622233390808,0.7216622233390808,1.0,1.0,-1.5208029747009275,0.6436518430709839,0.8771510720252991,0.28840172290802,0.0,0.0,0.7686215043067932,119.3791961669922,129.0,20.606727600097656,-17813.041015625,598.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,308.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17907.240234375,18000.0,0.0,0.0,0.3991159200668335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986921548843384,0.9987022280693054,-1.0106330591952428e-05,0.0,0.0004050519200973,0.0,0.0,127.67354583740234,0.0,0.0,0.0,0.5729541182518005,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205011531710624,-2661.87890625,304.15057373046875,0.6545934677124023,0.1837827712297439,0.1692506372928619,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3939322531223297,0.050000000745058,0.0516661815345287,293.2539978027344,297.1499938964844,293.1499938964844,0.3280598521232605,-4586.4404296875,304.1650085449219,0.8521658778190613,0.4124672710895538,0.2912965714931488,293.2336120605469,297.1499938964844,293.1499938964844,0.4507821500301361,-7973.23974609375,304.1563415527344,0.9302335381507874,0.5324383974075317,0.5067368745803833,293.23162841796875,297.1499938964844,293.1499938964844,0.0140642374753952,-3681.065673828125,303.5704650878906,0.3939322531223297,0.050000000745058,0.2450821250677108,291.1340026855469,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,293.9642639160156,291.1352233886719,1.0,0.3752105236053467,0.720939576625824,0.720939576625824,1.0,1.0,-1.517074465751648,0.6417655348777771,0.8753088712692261,0.2873165905475616,0.0,0.0,0.7697668671607971,123.0273208618164,132.0,21.03447914123535,-17743.005859375,606.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100830078125,308.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.767578125,18000.0,0.0,0.0,0.4001152813434601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036015510559082,1.0036118030548096,-1.0176547220908104e-05,0.0,0.000406066130381,0.0,0.0,129.29833984375,0.0,0.0,0.0,0.5752134919166565,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205011531710624,-2661.87890625,304.15057373046875,0.6545934677124023,0.1837827712297439,0.1692506372928619,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3939322531223297,0.050000000745058,0.0516661815345287,293.2539978027344,297.1499938964844,293.1499938964844,0.3280598521232605,-4586.4404296875,304.1650085449219,0.8521658778190613,0.4124672710895538,0.2912965714931488,293.2336120605469,297.1499938964844,293.1499938964844,0.4507821500301361,-7973.23974609375,304.1563415527344,0.9302335381507874,0.5324383974075317,0.5067368745803833,293.23162841796875,297.1499938964844,293.1499938964844,0.0140642374753952,-3681.065673828125,303.5704650878906,0.3939322531223297,0.050000000745058,0.2450821250677108,291.1340026855469,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,293.9642639160156,291.1352233886719,1.0,0.3752105236053467,0.720939576625824,0.720939576625824,1.0,1.0,-1.517074465751648,0.6417655348777771,0.8753088712692261,0.2873165905475616,0.0,0.0,0.7697668671607971,123.0273208618164,132.0,21.03447914123535,-17743.005859375,606.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100830078125,308.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.767578125,18000.0,0.0,0.0,0.4001152813434601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036015510559082,1.0036118030548096,-1.0176547220908104e-05,0.0,0.000406066130381,0.0,0.0,129.29833984375,0.0,0.0,0.0,0.5752134919166565,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189887523651123,-2634.251220703125,304.1529235839844,0.6487631797790527,0.1815980225801468,0.1677721291780471,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3908885717391968,0.050000000745058,0.0518221445381641,293.2663269042969,297.1499938964844,293.1499938964844,0.3229677081108093,-4528.939453125,304.1685485839844,0.8442506194114685,0.4073097705841064,0.2880964577198028,293.2425537109375,297.1499938964844,293.1499938964844,0.4465237855911255,-7911.240234375,304.1614074707031,0.9214415550231934,0.5284863114356995,0.5035296082496643,293.24688720703125,297.1499938964844,293.1499938964844,0.0139056388288736,-3663.14892578125,303.5010070800781,0.3908885717391968,0.050000000745058,0.245821937918663,291.15740966796875,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,294.0126037597656,291.1600952148437,1.0,0.3777350187301636,0.7202175855636597,0.7202175855636597,1.0,1.0,-1.5086851119995115,0.6377456188201904,0.8709395527839661,0.2850931882858276,0.0,0.0,0.767463207244873,126.8225555419922,120.0,34.42169570922852,-17632.548828125,612.3670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,308.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.578125,18000.0,0.0,0.0,0.400895208120346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0031592845916748,1.0031695365905762,-1.0186492545471992e-05,0.0,0.000406857667258,0.0,0.0,129.2994384765625,0.0,0.0,0.0,0.5750119090080261,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189887523651123,-2634.251220703125,304.1529235839844,0.6487631797790527,0.1815980225801468,0.1677721291780471,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3908885717391968,0.050000000745058,0.0518221445381641,293.2663269042969,297.1499938964844,293.1499938964844,0.3229677081108093,-4528.939453125,304.1685485839844,0.8442506194114685,0.4073097705841064,0.2880964577198028,293.2425537109375,297.1499938964844,293.1499938964844,0.4465237855911255,-7911.240234375,304.1614074707031,0.9214415550231934,0.5284863114356995,0.5035296082496643,293.24688720703125,297.1499938964844,293.1499938964844,0.0139056388288736,-3663.14892578125,303.5010070800781,0.3908885717391968,0.050000000745058,0.245821937918663,291.15740966796875,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,294.0126037597656,291.1600952148437,1.0,0.3777350187301636,0.7202175855636597,0.7202175855636597,1.0,1.0,-1.5086851119995115,0.6377456188201904,0.8709395527839661,0.2850931882858276,0.0,0.0,0.767463207244873,126.8225555419922,120.0,34.42169570922852,-17632.548828125,612.3670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,308.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.578125,18000.0,0.0,0.0,0.400895208120346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0031592845916748,1.0031695365905762,-1.0186492545471992e-05,0.0,0.000406857667258,0.0,0.0,129.2994384765625,0.0,0.0,0.0,0.5750119090080261,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176695674657821,-2610.08056640625,304.15411376953125,0.6487146615982056,0.180620327591896,0.1666347235441208,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.392019510269165,0.050000000745058,0.0517647489905357,293.2716979980469,297.1499938964844,293.1499938964844,0.3178654313087463,-4471.4580078125,304.1708068847656,0.8432138562202454,0.4032662808895111,0.2851026356220245,293.24468994140625,297.1499938964844,293.1499938964844,0.4421505331993103,-7848.38623046875,304.164794921875,0.9217411875724792,0.5257008671760559,0.5006488561630249,293.2571716308594,297.1499938964844,293.1499938964844,0.0136788142845034,-3631.97021484375,303.4408264160156,0.392019510269165,0.050000000745058,0.2455496788024902,291.1900329589844,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0699462890625,291.1925048828125,1.0,0.3749727308750152,0.7194955348968506,0.7194955348968506,1.0,1.0,-1.4998714923858645,0.6335408091545105,0.8663307428359985,0.2827479541301727,0.0,0.0,0.7599138617515564,125.2075653076172,108.0,41.49069595336914,-17497.986328125,601.2808227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673217773437,308.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18133.826171875,18000.0,0.0,0.0,0.4011377394199371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923721551895142,0.9923822283744812,-1.0081160326080862e-05,0.0,0.0004071037983521,0.0,0.0,126.18553924560548,0.0,0.0,0.0,0.5701872110366821,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176695674657821,-2610.08056640625,304.15411376953125,0.6487146615982056,0.180620327591896,0.1666347235441208,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.392019510269165,0.050000000745058,0.0517647489905357,293.2716979980469,297.1499938964844,293.1499938964844,0.3178654313087463,-4471.4580078125,304.1708068847656,0.8432138562202454,0.4032662808895111,0.2851026356220245,293.24468994140625,297.1499938964844,293.1499938964844,0.4421505331993103,-7848.38623046875,304.164794921875,0.9217411875724792,0.5257008671760559,0.5006488561630249,293.2571716308594,297.1499938964844,293.1499938964844,0.0136788142845034,-3631.97021484375,303.4408264160156,0.392019510269165,0.050000000745058,0.2455496788024902,291.1900329589844,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0699462890625,291.1925048828125,1.0,0.3749727308750152,0.7194955348968506,0.7194955348968506,1.0,1.0,-1.4998714923858645,0.6335408091545105,0.8663307428359985,0.2827479541301727,0.0,0.0,0.7599138617515564,125.2075653076172,108.0,41.49069595336914,-17497.986328125,601.2808227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673217773437,308.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18133.826171875,18000.0,0.0,0.0,0.4011377394199371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923721551895142,0.9923822283744812,-1.0081160326080862e-05,0.0,0.0004071037983521,0.0,0.0,126.18553924560548,0.0,0.0,0.0,0.5701872110366821,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1171789020299911,-2601.0869140625,304.1542663574219,0.650445818901062,0.1803306937217712,0.1662420183420181,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.3937585353851318,0.050000000745058,0.0516753643751144,293.2732849121094,297.1499938964844,293.1499938964844,0.3155137598514557,-4445.0673828125,304.1712951660156,0.8447022438049316,0.4014165103435516,0.2837216556072235,293.24462890625,297.1499938964844,293.1499938964844,0.44019615650177,-7820.619140625,304.1656494140625,0.9245759844779968,0.5245161056518555,0.4993947744369507,293.2608337402344,297.1499938964844,293.1499938964844,0.0135494340211153,-3613.4873046875,303.4134216308594,0.3937585353851318,0.050000000745058,0.2451256662607193,291.2044982910156,291.1499938964844,259.9171447753906,258.32183837890625,279.6693420410156,294.0962219238281,291.2066650390625,1.0,0.3723467588424682,0.7191345691680908,0.7191345691680908,1.0,1.0,-1.4956203699111938,0.6315105557441711,0.8641098141670227,0.2816154360771179,0.0,0.0,0.7548247575759888,122.86668395996094,108.0,40.19287490844727,-17426.197265625,591.2933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095458984375,308.8612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.84765625,18000.0,0.0,0.0,0.4009952545166015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834471940994264,0.9834572076797484,-9.98516316030873e-06,0.0,0.0004069591814186,0.0,0.0,123.56491088867188,0.0,0.0,0.0,0.5661931037902832,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167536154389381,-2593.30322265625,304.1542358398437,0.6530330181121826,0.1801130026578903,0.1659039705991745,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.3960063457489013,0.050000000745058,0.051558569073677,293.27447509765625,297.1499938964844,293.1499938964844,0.3132519721984863,-4419.72412109375,304.1715393066406,0.8471737504005432,0.3996191322803497,0.2823698222637176,293.244140625,297.1499938964844,293.1499938964844,0.4383662939071655,-7794.7783203125,304.1661376953125,0.9287450909614564,0.5234105587005615,0.49820476770401,293.2637634277344,297.1499938964844,293.1499938964844,0.0134152667596936,-3594.038818359375,303.3873291015625,0.3960063457489013,0.050000000745058,0.2445716559886932,291.21710205078125,291.1499938964844,259.93084716796875,258.3341064453125,279.69415283203125,294.1201477050781,291.2189636230469,1.0,0.3690869510173797,0.7188136577606201,0.7188136577606201,1.0,1.0,-1.4913578033447266,0.6294849514961243,0.8618728518486023,0.2804910838603973,0.0,0.0,0.7490789294242859,119.83189392089844,96.0,37.00576019287109,-17351.91015625,579.2766723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363830566406,308.87353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18224.798828125,18000.0,0.0,0.0,0.4006554186344147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9726234674453736,0.9726333618164062,-9.866083928500302e-06,0.0,0.0004066143301315,0.0,0.0,120.40704345703124,0.0,0.0,0.0,0.5613513588905334,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160432547330856,-2580.352783203125,304.1540222167969,0.6604402661323547,0.1798174530267715,0.1653208881616592,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016627967357635,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089376091957092,-4371.4482421875,304.1715393066406,0.8546600341796875,0.3961010575294494,0.279695063829422,293.2425231933594,297.1499938964844,293.1499938964844,0.4350329339504242,-7748.0537109375,304.1662902832031,0.9403913021087646,0.5213561654090881,0.4959389269351959,293.2679138183594,297.1499938964844,293.1499938964844,0.01314084418118,-3553.6435546875,303.33795166015625,0.4016627967357635,0.050000000745058,0.2431813031435012,291.2364196777344,291.1499938964844,259.95849609375,258.3587951660156,279.739990234375,294.16119384765625,291.2376403808594,1.0,0.3610918819904327,0.7181718349456787,0.7181718349456787,1.0,1.0,-1.48270583152771,0.625379204750061,0.8573266267776489,0.2782163619995117,0.0,0.0,0.7361868023872375,112.25375366210938,84.0,27.79871940612793,-17196.5546875,550.8682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18287.4765625,18000.0,0.0,0.0,0.3993421792984009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946530818939209,0.9465404152870178,-9.576173397363164e-06,0.0,0.0004052815202157,0.0,0.0,112.96761322021484,0.0,0.0,0.0,0.5497159361839294,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160432547330856,-2580.352783203125,304.1540222167969,0.6604402661323547,0.1798174530267715,0.1653208881616592,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016627967357635,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089376091957092,-4371.4482421875,304.1715393066406,0.8546600341796875,0.3961010575294494,0.279695063829422,293.2425231933594,297.1499938964844,293.1499938964844,0.4350329339504242,-7748.0537109375,304.1662902832031,0.9403913021087646,0.5213561654090881,0.4959389269351959,293.2679138183594,297.1499938964844,293.1499938964844,0.01314084418118,-3553.6435546875,303.33795166015625,0.4016627967357635,0.050000000745058,0.2431813031435012,291.2364196777344,291.1499938964844,259.95849609375,258.3587951660156,279.739990234375,294.16119384765625,291.2376403808594,1.0,0.3610918819904327,0.7181718349456787,0.7181718349456787,1.0,1.0,-1.48270583152771,0.625379204750061,0.8573266267776489,0.2782163619995117,0.0,0.0,0.7361868023872375,112.25375366210938,84.0,27.79871940612793,-17196.5546875,550.8682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18287.4765625,18000.0,0.0,0.0,0.3993421792984009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946530818939209,0.9465404152870178,-9.576173397363164e-06,0.0,0.0004052815202157,0.0,0.0,112.96761322021484,0.0,0.0,0.0,0.5497159361839294,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1154752895236015,-2570.075927734375,304.15362548828125,0.6706425547599792,0.1796436905860901,0.1648123860359192,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922871112823,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048464059829712,-4325.701171875,304.1711730957031,0.8653125762939453,0.3926211595535278,0.2770191729068756,293.2403869628906,297.1499938964844,293.1499938964844,0.4320848882198334,-7707.06005859375,304.165771484375,0.9554696083068848,0.5194426774978638,0.4937691390514374,293.2706298828125,297.1499938964844,293.1499938964844,0.0128662725910544,-3512.613037109375,303.2907409667969,0.4087922871112823,0.050000000745058,0.2415394634008407,291.2480773925781,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1950988769531,291.24871826171875,1.0,0.351621001958847,0.7175300121307373,0.7175300121307373,1.0,1.0,-1.4738917350769043,0.6212026476860046,0.8526890277862549,0.2759067714214325,0.0,0.0,0.7222543954849243,103.33136749267578,72.0,17.594892501831055,-17033.9609375,518.6958618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004211425781,308.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18323.271484375,18000.0,0.0,0.0,0.3971541225910187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164993762969972,0.916508674621582,-9.244517059414648e-06,0.0,0.0004030609561596,0.0,0.0,104.76530456542967,0.0,0.0,0.0,0.5364120602607727,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1154752895236015,-2570.075927734375,304.15362548828125,0.6706425547599792,0.1796436905860901,0.1648123860359192,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922871112823,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048464059829712,-4325.701171875,304.1711730957031,0.8653125762939453,0.3926211595535278,0.2770191729068756,293.2403869628906,297.1499938964844,293.1499938964844,0.4320848882198334,-7707.06005859375,304.165771484375,0.9554696083068848,0.5194426774978638,0.4937691390514374,293.2706298828125,297.1499938964844,293.1499938964844,0.0128662725910544,-3512.613037109375,303.2907409667969,0.4087922871112823,0.050000000745058,0.2415394634008407,291.2480773925781,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1950988769531,291.24871826171875,1.0,0.351621001958847,0.7175300121307373,0.7175300121307373,1.0,1.0,-1.4738917350769043,0.6212026476860046,0.8526890277862549,0.2759067714214325,0.0,0.0,0.7222543954849243,103.33136749267578,72.0,17.594892501831055,-17033.9609375,518.6958618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004211425781,308.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18323.271484375,18000.0,0.0,0.0,0.3971541225910187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164993762969972,0.916508674621582,-9.244517059414648e-06,0.0,0.0004030609561596,0.0,0.0,104.76530456542967,0.0,0.0,0.0,0.5364120602607727,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1150195598602294,-2561.91162109375,304.1531677246094,0.6837007403373718,0.179549902677536,0.1643530130386352,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4179417788982391,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.3009341657161712,-4281.9423828125,304.1706237792969,0.8792629241943359,0.3891433775424957,0.2743257880210876,293.238037109375,297.1499938964844,293.1499938964844,0.4294760823249817,-7671.00830078125,304.16485595703125,0.9727860689163208,0.5176296234130859,0.4916690587997436,293.2724914550781,297.1499938964844,293.1499938964844,0.0125966602936387,-3471.828857421875,303.2445373535156,0.4179417788982391,0.050000000745058,0.2397456616163253,291.2529602050781,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.22418212890625,291.2530517578125,1.0,0.3410578072071075,0.7169170379638672,0.7169170379638672,1.0,1.0,-1.4649783372879028,0.6169911623001099,0.8479872345924377,0.2735850214958191,0.0,0.0,0.7081361413002014,93.59725952148438,60.0,8.125636100769043,-16866.62109375,484.4424133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709533691406,309.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18334.845703125,18000.0,0.0,0.0,0.3941071629524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847522735595703,0.8847611546516418,-8.89988132257713e-06,0.0,0.0003999686741735,0.0,0.0,96.53438568115234,0.0,0.0,0.0,0.5224672555923462,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1150195598602294,-2561.91162109375,304.1531677246094,0.6837007403373718,0.179549902677536,0.1643530130386352,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4179417788982391,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.3009341657161712,-4281.9423828125,304.1706237792969,0.8792629241943359,0.3891433775424957,0.2743257880210876,293.238037109375,297.1499938964844,293.1499938964844,0.4294760823249817,-7671.00830078125,304.16485595703125,0.9727860689163208,0.5176296234130859,0.4916690587997436,293.2724914550781,297.1499938964844,293.1499938964844,0.0125966602936387,-3471.828857421875,303.2445373535156,0.4179417788982391,0.050000000745058,0.2397456616163253,291.2529602050781,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.22418212890625,291.2530517578125,1.0,0.3410578072071075,0.7169170379638672,0.7169170379638672,1.0,1.0,-1.4649783372879028,0.6169911623001099,0.8479872345924377,0.2735850214958191,0.0,0.0,0.7081361413002014,93.59725952148438,60.0,8.125636100769043,-16866.62109375,484.4424133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709533691406,309.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18334.845703125,18000.0,0.0,0.0,0.3941071629524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847522735595703,0.8847611546516418,-8.89988132257713e-06,0.0,0.0003999686741735,0.0,0.0,96.53438568115234,0.0,0.0,0.0,0.5224672555923462,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1146522164344787,-2555.407470703125,304.1527404785156,0.6998458504676819,0.1795128434896469,0.1639310419559478,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.4302476048469543,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971559464931488,-4239.6298828125,304.1700439453125,0.8969563245773315,0.3856501281261444,0.2716100811958313,293.235595703125,297.1499938964844,293.1499938964844,0.4271517097949981,-7639.02392578125,304.1637878417969,0.9910480976104736,0.5158964395523071,0.4896290004253387,293.2738037109375,297.1499938964844,293.1499938964844,0.0123340394347906,-3431.614013671875,303.1987609863281,0.4302476048469543,0.050000000745058,0.2378620207309723,291.2523498535156,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.25018310546875,291.2520751953125,1.0,0.3296305537223816,0.7163040637969971,0.7163040637969971,1.0,1.0,-1.4560246467590332,0.6127647161483765,0.843259871006012,0.2712593972682953,0.0,0.0,0.694482147693634,83.38410949707031,48.0,0.3610247075557709,-16696.958984375,449.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498779296875,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18326.955078125,18000.0,0.0,0.0,0.3902709782123565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531967401504517,0.8532053232192993,-8.565069947508164e-06,0.0,0.0003960754256695,0.0,0.0,88.8022232055664,0.0,0.0,0.0,0.5087394714355469,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1146522164344787,-2555.407470703125,304.1527404785156,0.6998458504676819,0.1795128434896469,0.1639310419559478,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.4302476048469543,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971559464931488,-4239.6298828125,304.1700439453125,0.8969563245773315,0.3856501281261444,0.2716100811958313,293.235595703125,297.1499938964844,293.1499938964844,0.4271517097949981,-7639.02392578125,304.1637878417969,0.9910480976104736,0.5158964395523071,0.4896290004253387,293.2738037109375,297.1499938964844,293.1499938964844,0.0123340394347906,-3431.614013671875,303.1987609863281,0.4302476048469543,0.050000000745058,0.2378620207309723,291.2523498535156,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.25018310546875,291.2520751953125,1.0,0.3296305537223816,0.7163040637969971,0.7163040637969971,1.0,1.0,-1.4560246467590332,0.6127647161483765,0.843259871006012,0.2712593972682953,0.0,0.0,0.694482147693634,83.38410949707031,48.0,0.3610247075557709,-16696.958984375,449.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498779296875,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18326.955078125,18000.0,0.0,0.0,0.3902709782123565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531967401504517,0.8532053232192993,-8.565069947508164e-06,0.0,0.0003960754256695,0.0,0.0,88.8022232055664,0.0,0.0,0.0,0.5087394714355469,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1144968494772911,-2552.681640625,304.15252685546875,0.7089804410934448,0.1795130223035812,0.1637360006570816,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.4379050135612488,0.050000000745058,0.0499451421201229,293.280517578125,297.1499938964844,293.1499938964844,0.2953028678894043,-4218.84375,304.1697692871094,0.9072927832603456,0.3838965594768524,0.2702464759349823,293.23419189453125,297.1499938964844,293.1499938964844,0.4252912104129791,-7612.3486328125,304.16473388671875,0.9990000128746032,0.5150845646858215,0.4878076910972595,293.2743225097656,297.1499938964844,293.1499938964844,0.012207075022161,-3411.984619140625,303.1759338378906,0.4379050135612488,0.050000000745058,0.2369182407855987,291.2505798339844,291.1499938964844,260.05535888671875,258.4453125,279.8778991699219,294.2630310058594,291.250244140625,1.0,0.3236120939254761,0.715997576713562,0.715997576713562,1.0,1.0,-1.4505926370620728,0.610206127166748,0.8403865098953247,0.2699098587036133,0.0,0.0,0.6879547238349915,78.25212097167969,48.0,-2.080612897872925,-16605.060546875,431.0528259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8387145996094,309.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18317.669921875,18000.0,0.0,0.0,0.3880905508995056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8379403948783875,0.8379487991333008,-8.406296728935558e-06,0.0,0.0003938625741284,0.0,0.0,85.22296905517578,0.0,0.0,0.0,0.5021531581878662,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1142940893769264,-2548.907470703125,304.1524353027344,0.7160851955413818,0.1795497834682464,0.163611814379692,294.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.4444851875305176,0.050000000745058,0.049795739352703,293.28094482421875,297.1499938964844,293.1499938964844,0.2932321727275848,-4195.29833984375,304.1699523925781,0.9160224795341492,0.3821588158607483,0.2689259052276611,293.2264099121094,297.1499938964844,293.1499938964844,0.4114705324172973,-7405.92724609375,304.1872863769531,0.9990000128746032,0.5155320167541504,0.4740767478942871,293.2745361328125,297.1499938964844,293.1499938964844,0.0120930224657058,-3393.310791015625,303.1545715332031,0.4444851875305176,0.050000000745058,0.2362095564603805,291.2579650878906,291.1499938964844,260.0690002441406,258.45751953125,279.9208984375,294.2975158691406,291.2618713378906,1.0,0.3170089423656463,0.7157096862792969,0.7157096862792969,1.0,1.0,-1.431342363357544,0.6013789176940918,0.8299634456634521,0.2652254998683929,0.0,0.0,0.6801536083221436,74.13644409179688,36.0,23.342504501342773,-16413.48828125,408.2329406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93463134765625,309.16668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18322.8046875,18000.0,0.0,0.0,0.3856605589389801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225318193435669,0.8225401043891907,-8.252090083260555e-06,0.0,0.0003913964610546,0.0,0.0,81.74158477783203,0.0,0.0,0.0,0.4954940974712372,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.1125315874814987,-2515.960693359375,304.1546936035156,0.7297344207763672,0.1774377673864364,0.1622143685817718,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.4605639576911926,0.050000000745058,0.0494908802211284,293.2821960449219,297.1499938964844,293.1499938964844,0.2880137264728546,-4134.9912109375,304.1719665527344,0.9371689558029176,0.3785923719406128,0.266244888305664,293.1812744140625,297.1499938964844,293.1499938964844,0.3777752816677093,-6904.40771484375,304.230712890625,0.9990000128746032,0.5226739645004272,0.4425183832645416,293.27325439453125,297.1499938964844,293.1499938964844,0.0118342787027359,-3346.182373046875,303.1199951171875,0.4605639576911926,0.050000000745058,0.23476342856884,291.3171081542969,291.1499938964844,260.09600830078125,258.4815979003906,279.9823913574219,294.3186340332031,291.32135009765625,1.0,0.3025325834751129,0.7151339054107666,0.7151339054107666,1.0,1.0,-1.3864843845367432,0.5809637308120728,0.8055206537246704,0.2541863620281219,0.0,0.0,0.6538427472114563,65.65408325195312,39.0,62.44220733642578,-15919.064453125,360.1784973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18731689453125,309.2772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18523.126953125,18000.0,0.0,0.0,0.3795203268527984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742496728897095,0.774257481098175,-7.829227797628846e-06,0.0,0.0003851648943964,0.0,0.0,71.80721282958984,0.0,0.0,0.0,0.4753064215183258,4.0,0.0,1.0
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.1125315874814987,-2515.960693359375,304.1546936035156,0.7297344207763672,0.1774377673864364,0.1622143685817718,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.4605639576911926,0.050000000745058,0.0494908802211284,293.2821960449219,297.1499938964844,293.1499938964844,0.2880137264728546,-4134.9912109375,304.1719665527344,0.9371689558029176,0.3785923719406128,0.266244888305664,293.1812744140625,297.1499938964844,293.1499938964844,0.3777752816677093,-6904.40771484375,304.230712890625,0.9990000128746032,0.5226739645004272,0.4425183832645416,293.27325439453125,297.1499938964844,293.1499938964844,0.0118342787027359,-3346.182373046875,303.1199951171875,0.4605639576911926,0.050000000745058,0.23476342856884,291.3171081542969,291.1499938964844,260.09600830078125,258.4815979003906,279.9823913574219,294.3186340332031,291.32135009765625,1.0,0.3025325834751129,0.7151339054107666,0.7151339054107666,1.0,1.0,-1.3864843845367432,0.5809637308120728,0.8055206537246704,0.2541863620281219,0.0,0.0,0.6538427472114563,65.65408325195312,39.0,62.44220733642578,-15919.064453125,360.1784973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18731689453125,309.2772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18523.126953125,18000.0,0.0,0.0,0.3795203268527984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742496728897095,0.774257481098175,-7.829227797628846e-06,0.0,0.0003851648943964,0.0,0.0,71.80721282958984,0.0,0.0,0.0,0.4753064215183258,4.0,0.0,1.0
566340,293.1860046386719,297.1499938964844,293.1499938964844,0.1092237904667854,-2455.283203125,304.1585693359375,0.7362408638000488,0.1735610216856002,0.1586022973060608,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.4721874594688415,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835834324359894,-4084.3427734375,304.1719665527344,0.9518000483512878,0.3749118745326996,0.2635611593723297,293.11865234375,297.1499938964844,293.1499938964844,0.35372194647789,-6550.9453125,304.2431030273437,0.9990000128746032,0.5345789194107056,0.4203962683677673,293.2704467773437,297.1499938964844,293.1499938964844,0.0116591770201921,-3315.508056640625,303.0878295898437,0.4721874594688415,0.050000000745058,0.2338093966245651,291.3470153808594,291.1499938964844,260.1224975585937,258.5052490234375,280.0307922363281,294.3288879394531,291.3471984863281,1.0,0.2924200594425201,0.7145581245422363,0.7145581245422363,1.0,1.0,-1.350974678993225,0.5648680925369263,0.7861066460609436,0.2454100847244262,0.0,0.0,0.6250234842300415,59.97444534301758,57.0,34.28296661376953,-15414.931640625,326.8226013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52618408203125,309.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18601.994140625,18000.0,0.0,0.0,0.3713253736495971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119532227516174,0.71196049451828,-7.284840648935642e-06,0.0,0.0003768480382859,0.0,0.0,60.12179183959961,0.0,0.0,0.0,0.4500719010829925,4.0,0.0,1.0
