time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566400,293.1860046386719,297.1499938964844,293.1499938964844,0.1092237904667854,-2455.283203125,304.1585693359375,0.7362408638000488,0.1735610216856002,0.1586022973060608,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.4721874594688415,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835834324359894,-4084.3427734375,304.1719665527344,0.9518000483512878,0.3749118745326996,0.2635611593723297,293.11865234375,297.1499938964844,293.1499938964844,0.35372194647789,-6550.9453125,304.2431030273437,0.9990000128746032,0.5345789194107056,0.4203962683677673,293.2704467773437,297.1499938964844,293.1499938964844,0.0116591770201921,-3315.508056640625,303.0878295898437,0.4721874594688415,0.050000000745058,0.2338093966245651,291.3470153808594,291.1499938964844,260.1224975585937,258.5052490234375,280.0307922363281,294.3288879394531,291.3471984863281,1.0,0.2924200594425201,0.7145581245422363,0.7145581245422363,1.0,1.0,-1.350974678993225,0.5648680925369263,0.7861066460609436,0.2454100847244262,0.0,0.0,0.6250234842300415,59.97444534301758,57.0,34.28296661376953,-15414.931640625,326.8226013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52618408203125,309.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18601.994140625,18000.0,0.0,0.0,0.3713253736495971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119532227516174,0.71196049451828,-7.284840648935642e-06,0.0,0.0003768480382859,0.0,0.0,60.12179183959961,0.0,0.0,0.0,0.4500719010829925,4.0,0.0,1.0
566460,293.193359375,297.1499938964844,293.1499938964844,0.1073149368166923,-2421.156005859375,304.1587829589844,0.7335662841796875,0.1711353510618209,0.1560115069150924,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.47312131524086,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807128727436065,-4052.718017578125,304.1693420410156,0.9499363303184508,0.3711089491844177,0.2609293758869171,293.07275390625,297.1499938964844,293.1499938964844,0.3508681654930115,-6522.142578125,304.2159118652344,0.9990000128746032,0.5447438359260559,0.4184266030788421,293.2677307128906,297.1499938964844,293.1499938964844,0.0116124348714947,-3312.660888671875,303.0513610839844,0.47312131524086,0.050000000745058,0.2337272018194198,291.3181457519531,291.1499938964844,260.1483459472656,258.5283203125,280.0552978515625,294.3382873535156,291.3121643066406,1.0,0.2914573550224304,0.7144376039505005,0.7144376039505005,1.0,1.0,-1.3422060012817385,0.5609255433082581,0.7812803983688354,0.2431873083114624,0.0,0.0,0.6036906242370605,59.390724182128906,75.0,-39.058692932128906,-15113.6943359375,321.0193176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.881591796875,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.84375,18000.0,0.0,0.0,0.3615411520004272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581060886383057,0.6581129431724548,-6.807869340264006e-06,0.0,0.0003669183060992,0.0,0.0,50.96554565429688,0.0,0.0,0.0,0.4286941289901733,4.0,0.0,1.0
566520,293.193359375,297.1499938964844,293.1499938964844,0.1073149368166923,-2421.156005859375,304.1587829589844,0.7335662841796875,0.1711353510618209,0.1560115069150924,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.47312131524086,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807128727436065,-4052.718017578125,304.1693420410156,0.9499363303184508,0.3711089491844177,0.2609293758869171,293.07275390625,297.1499938964844,293.1499938964844,0.3508681654930115,-6522.142578125,304.2159118652344,0.9990000128746032,0.5447438359260559,0.4184266030788421,293.2677307128906,297.1499938964844,293.1499938964844,0.0116124348714947,-3312.660888671875,303.0513610839844,0.47312131524086,0.050000000745058,0.2337272018194198,291.3181457519531,291.1499938964844,260.1483459472656,258.5283203125,280.0552978515625,294.3382873535156,291.3121643066406,1.0,0.2914573550224304,0.7144376039505005,0.7144376039505005,1.0,1.0,-1.3422060012817385,0.5609255433082581,0.7812803983688354,0.2431873083114624,0.0,0.0,0.6036906242370605,59.390724182128906,75.0,-39.058692932128906,-15113.6943359375,321.0193176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.881591796875,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.84375,18000.0,0.0,0.0,0.3615411520004272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581060886383057,0.6581129431724548,-6.807869340264006e-06,0.0,0.0003669183060992,0.0,0.0,50.96554565429688,0.0,0.0,0.0,0.4286941289901733,4.0,0.0,1.0
566580,293.19158935546875,297.1499938964844,293.1499938964844,0.1072481721639633,-2421.587646484375,304.1559143066406,0.7246576547622681,0.1703825443983078,0.1551065444946289,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.4659411311149597,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790935039520263,-4036.166748046875,304.1656188964844,0.9342801570892334,0.367200642824173,0.2583271861076355,293.06317138671875,297.1499938964844,293.1499938964844,0.3658788800239563,-6763.33447265625,304.16864013671875,0.9990000128746032,0.5487208962440491,0.43280228972435,293.2665100097656,297.1499938964844,293.1499938964844,0.0116597972810268,-3331.15966796875,303.007080078125,0.4659411311149597,0.050000000745058,0.2343392670154571,291.23895263671875,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,294.3471374511719,291.2310485839844,1.0,0.2975152134895324,0.7143170237541199,0.7143170237541199,1.0,1.0,-1.356132984161377,0.5671528577804565,0.7889801263809204,0.2464949190616607,0.0,0.0,0.5968716740608215,62.88249206542969,93.0,-95.9972915649414,-15091.7451171875,337.2367858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1336975097656,309.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.630859375,18000.0,0.0,0.0,0.3515363037586212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319055557250977,0.631912112236023,-6.542873506987235e-06,0.0,0.0003567646490409,0.0,0.0,46.64276123046875,0.0,0.0,0.0,0.4180635511875152,4.0,0.0,1.0
566640,293.19158935546875,297.1499938964844,293.1499938964844,0.1072481721639633,-2421.587646484375,304.1559143066406,0.7246576547622681,0.1703825443983078,0.1551065444946289,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.4659411311149597,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790935039520263,-4036.166748046875,304.1656188964844,0.9342801570892334,0.367200642824173,0.2583271861076355,293.06317138671875,297.1499938964844,293.1499938964844,0.3658788800239563,-6763.33447265625,304.16864013671875,0.9990000128746032,0.5487208962440491,0.43280228972435,293.2665100097656,297.1499938964844,293.1499938964844,0.0116597972810268,-3331.15966796875,303.007080078125,0.4659411311149597,0.050000000745058,0.2343392670154571,291.23895263671875,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,294.3471374511719,291.2310485839844,1.0,0.2975152134895324,0.7143170237541199,0.7143170237541199,1.0,1.0,-1.356132984161377,0.5671528577804565,0.7889801263809204,0.2464949190616607,0.0,0.0,0.5968716740608215,62.88249206542969,93.0,-95.9972915649414,-15091.7451171875,337.2367858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1336975097656,309.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.630859375,18000.0,0.0,0.0,0.3515363037586212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319055557250977,0.631912112236023,-6.542873506987235e-06,0.0,0.0003567646490409,0.0,0.0,46.64276123046875,0.0,0.0,0.0,0.4180635511875152,4.0,0.0,1.0
566700,293.1883544921875,297.1499938964844,293.1499938964844,0.1076926887035369,-2430.62255859375,304.1540222167969,0.7185803055763245,0.1704866737127304,0.1551675498485565,294.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.4593320786952972,0.050000000745058,0.0495120845735073,293.2894287109375,297.1499938964844,293.1499938964844,0.2784189879894256,-4029.41064453125,304.1640014648437,0.9226177930831908,0.3652047514915466,0.2570318281650543,293.0723571777344,297.1499938964844,293.1499938964844,0.3785769343376159,-6960.14794921875,304.14215087890625,0.9990000128746032,0.5480255484580994,0.444759726524353,293.266845703125,297.1499938964844,293.1499938964844,0.0117002204060554,-3344.0751953125,302.9819641113281,0.4593320786952972,0.050000000745058,0.2348640114068985,291.194091796875,291.1499938964844,260.1856384277344,258.5616455078125,280.0589904785156,294.3515625,291.1860046386719,1.0,0.30267533659935,0.714256763458252,0.714256763458252,1.0,1.0,-1.3697640895843506,0.5732667446136475,0.7964973449707031,0.2497665733098983,0.0,0.0,0.5984183549880981,65.9065933227539,93.0,-110.71724700927734,-15172.8984375,352.3203430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18798828125,309.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.4765625,18000.0,0.0,0.0,0.3469629287719726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294296979904175,0.629436194896698,-6.494928129541222e-06,0.0,0.0003521232574712,0.0,0.0,46.11505508422852,0.0,0.0,0.0,0.4168273210525512,4.0,0.0,1.0
566760,293.1839599609375,297.1499938964844,293.1499938964844,0.1083868667483329,-2444.207763671875,304.15203857421875,0.7115830779075623,0.1708630621433258,0.1555113643407821,294.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4516745209693908,0.050000000745058,0.0496506467461586,293.2907409667969,297.1499938964844,293.1499938964844,0.2777627408504486,-4022.795654296875,304.16265869140625,0.9096331596374512,0.3631791472434997,0.2557366192340851,293.0902099609375,297.1499938964844,293.1499938964844,0.3941780626773834,-7198.07177734375,304.115234375,0.9990000128746032,0.5455095767974854,0.4592989981174469,293.2679138183594,297.1499938964844,293.1499938964844,0.0117471786215901,-3358.4208984375,302.95458984375,0.4516745209693908,0.050000000745058,0.2355212867259979,291.1484375,291.1499938964844,260.1976318359375,258.57232666015625,280.0550842285156,294.3561706542969,291.1405334472656,1.0,0.3090075850486755,0.7139391303062439,0.7139391303062439,1.0,1.0,-1.387027382850647,0.5809669494628906,0.8060603737831116,0.2538684010505676,0.0,0.0,0.6030922532081604,69.70140838623047,111.0,-118.38634490966795,-15304.2197265625,371.7092895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18328857421875,309.4093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.794921875,18000.0,0.0,0.0,0.3429292440414428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335278153419495,0.63353431224823,-6.498612947325455e-06,0.0,0.0003480295999906,0.0,0.0,46.55557632446289,0.0,0.0,0.0,0.4181221425533294,4.0,0.0,1.0
566820,293.1712646484375,297.1499938964844,293.1499938964844,0.1104911863803863,-2484.27587890625,304.1478271484375,0.6957603693008423,0.1725627779960632,0.1570476293563842,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.43550905585289,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.2763662040233612,-4008.33056640625,304.1607971191406,0.8835216760635376,0.3590359985828399,0.2531391680240631,293.14959716796875,297.1499938964844,293.1499938964844,0.4325840473175049,-7771.0478515625,304.0628967285156,0.9990000128746032,0.5350504517555237,0.4944897592067718,293.27252197265625,297.1499938964844,293.1499938964844,0.0118506951257586,-3389.28271484375,302.89227294921875,0.43550905585289,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.0406799316406,294.3661193847656,291.05291748046875,1.0,0.3245266675949096,0.7133039832115173,0.7133039832115173,1.0,1.0,-1.4304314851760864,0.6004135608673096,0.8300179243087769,0.2642582356929779,0.0,0.0,0.6210235953330994,79.39850616455078,114.0,-120.34219360351562,-15687.33984375,422.80181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9819030761719,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17725.9453125,18000.0,0.0,0.0,0.3371327817440033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.660143256187439,0.6601499319076538,-6.655040124314837e-06,0.0,0.0003421469300519,0.0,0.0,50.2732048034668,0.0,0.0,0.0,0.4279632270336151,4.0,0.0,1.0
566880,293.1712646484375,297.1499938964844,293.1499938964844,0.1104911863803863,-2484.27587890625,304.1478271484375,0.6957603693008423,0.1725627779960632,0.1570476293563842,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.43550905585289,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.2763662040233612,-4008.33056640625,304.1607971191406,0.8835216760635376,0.3590359985828399,0.2531391680240631,293.14959716796875,297.1499938964844,293.1499938964844,0.4325840473175049,-7771.0478515625,304.0628967285156,0.9990000128746032,0.5350504517555237,0.4944897592067718,293.27252197265625,297.1499938964844,293.1499938964844,0.0118506951257586,-3389.28271484375,302.89227294921875,0.43550905585289,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.0406799316406,294.3661193847656,291.05291748046875,1.0,0.3245266675949096,0.7133039832115173,0.7133039832115173,1.0,1.0,-1.4304314851760864,0.6004135608673096,0.8300179243087769,0.2642582356929779,0.0,0.0,0.6210235953330994,79.39850616455078,114.0,-120.34219360351562,-15687.33984375,422.80181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9819030761719,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17725.9453125,18000.0,0.0,0.0,0.3371327817440033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.660143256187439,0.6601499319076538,-6.655040124314837e-06,0.0,0.0003421469300519,0.0,0.0,50.2732048034668,0.0,0.0,0.0,0.4279632270336151,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1134066805243492,-2537.97998046875,304.143798828125,0.681807279586792,0.1754449158906936,0.1600435674190521,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.4211586713790893,0.050000000745058,0.0504265129566192,293.2962341308594,297.1499938964844,293.1499938964844,0.2737742066383362,-3978.772216796875,304.16168212890625,0.8583677411079407,0.3548628687858581,0.2505542337894439,293.2138061523437,297.1499938964844,293.1499938964844,0.4401231706142425,-7861.75830078125,304.0824584960937,0.982050895690918,0.5219573974609375,0.4977684020996094,293.2797546386719,297.1499938964844,293.1499938964844,0.0119153410196304,-3409.417236328125,302.8251342773437,0.4211586713790893,0.050000000745058,0.2392016649246215,291.01873779296875,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,294.3622131347656,291.02215576171875,1.0,0.3361985683441162,0.7126688361167908,0.7126688361167908,1.0,1.0,-1.4384005069732666,0.6037503480911255,0.8346501588821411,0.2664227187633514,0.0,0.0,0.6428852081298828,90.23645782470705,117.0,-37.60602569580078,-15897.638671875,458.3670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.562255859375,309.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17576.94921875,18000.0,0.0,0.0,0.3347977697849273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057498693466187,0.7057569026947021,-6.999622655712301e-06,0.0,0.0003397771797608,0.0,0.0,57.54785919189453,0.0,0.0,0.0,0.4456568658351898,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1134066805243492,-2537.97998046875,304.143798828125,0.681807279586792,0.1754449158906936,0.1600435674190521,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.4211586713790893,0.050000000745058,0.0504265129566192,293.2962341308594,297.1499938964844,293.1499938964844,0.2737742066383362,-3978.772216796875,304.16168212890625,0.8583677411079407,0.3548628687858581,0.2505542337894439,293.2138061523437,297.1499938964844,293.1499938964844,0.4401231706142425,-7861.75830078125,304.0824584960937,0.982050895690918,0.5219573974609375,0.4977684020996094,293.2797546386719,297.1499938964844,293.1499938964844,0.0119153410196304,-3409.417236328125,302.8251342773437,0.4211586713790893,0.050000000745058,0.2392016649246215,291.01873779296875,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,294.3622131347656,291.02215576171875,1.0,0.3361985683441162,0.7126688361167908,0.7126688361167908,1.0,1.0,-1.4384005069732666,0.6037503480911255,0.8346501588821411,0.2664227187633514,0.0,0.0,0.6428852081298828,90.23645782470705,117.0,-37.60602569580078,-15897.638671875,458.3670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.562255859375,309.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17576.94921875,18000.0,0.0,0.0,0.3347977697849273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057498693466187,0.7057569026947021,-6.999622655712301e-06,0.0,0.0003397771797608,0.0,0.0,57.54785919189453,0.0,0.0,0.0,0.4456568658351898,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.1142160594463348,-2551.894775390625,304.14459228515625,0.6696115732192993,0.1758860945701599,0.1612944304943084,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.4114533960819244,0.050000000745058,0.0508015602827072,293.2992858886719,297.1499938964844,293.1499938964844,0.2694204449653625,-3927.500732421875,304.1649780273437,0.8393658995628357,0.3505388796329498,0.2478549480438232,293.2373046875,297.1499938964844,293.1499938964844,0.4329996705055237,-7747.97509765625,304.1159973144531,0.9592430591583252,0.5155201554298401,0.4907776713371277,293.287109375,297.1499938964844,293.1499938964844,0.0118864057585597,-3407.283203125,302.76251220703125,0.4114533960819244,0.050000000745058,0.2409807294607162,291.0508728027344,291.1499938964844,260.2636413574219,258.6311950683594,280.0732727050781,294.37335205078125,291.0523986816406,1.0,0.3445771038532257,0.711693525314331,0.711693525314331,1.0,1.0,-1.4302531480789185,0.5998340249061584,0.8304190635681152,0.2641357481479645,0.0,0.0,0.6536327004432678,99.58995819091795,105.0,14.475467681884766,-15836.115234375,480.5127258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09942626953125,308.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.939453125,18000.0,0.0,0.0,0.3347113728523254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350997924804688,0.7351070642471313,-7.289662789844442e-06,0.0,0.0003396894899196,0.0,0.0,63.00301742553711,0.0,0.0,0.0,0.4578977525234222,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.1142160594463348,-2551.894775390625,304.14459228515625,0.6696115732192993,0.1758860945701599,0.1612944304943084,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.4114533960819244,0.050000000745058,0.0508015602827072,293.2992858886719,297.1499938964844,293.1499938964844,0.2694204449653625,-3927.500732421875,304.1649780273437,0.8393658995628357,0.3505388796329498,0.2478549480438232,293.2373046875,297.1499938964844,293.1499938964844,0.4329996705055237,-7747.97509765625,304.1159973144531,0.9592430591583252,0.5155201554298401,0.4907776713371277,293.287109375,297.1499938964844,293.1499938964844,0.0118864057585597,-3407.283203125,302.76251220703125,0.4114533960819244,0.050000000745058,0.2409807294607162,291.0508728027344,291.1499938964844,260.2636413574219,258.6311950683594,280.0732727050781,294.37335205078125,291.0523986816406,1.0,0.3445771038532257,0.711693525314331,0.711693525314331,1.0,1.0,-1.4302531480789185,0.5998340249061584,0.8304190635681152,0.2641357481479645,0.0,0.0,0.6536327004432678,99.58995819091795,105.0,14.475467681884766,-15836.115234375,480.5127258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09942626953125,308.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.939453125,18000.0,0.0,0.0,0.3347113728523254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350997924804688,0.7351070642471313,-7.289662789844442e-06,0.0,0.0003396894899196,0.0,0.0,63.00301742553711,0.0,0.0,0.0,0.4578977525234222,4.0,0.0,1.0
567180,293.1531677246094,297.1499938964844,293.1499938964844,0.1140030473470687,-2547.43994140625,304.1467590332031,0.6659620404243469,0.1755760610103607,0.1612207293510437,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990424156189,0.050000000745058,0.0509058311581611,293.3021850585937,297.1499938964844,293.1499938964844,0.2649984359741211,-3875.6435546875,304.1673583984375,0.8322519659996033,0.3461695611476898,0.244894340634346,293.2447509765625,297.1499938964844,293.1499938964844,0.4292405843734741,-7685.9453125,304.13336181640625,0.9513293504714966,0.5117822289466858,0.4869177639484405,293.2929382324219,297.1499938964844,293.1499938964844,0.0117746265605092,-3390.77734375,302.7005920410156,0.4090990424156189,0.050000000745058,0.2414753437042236,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0716247558594,1.0,0.34572234749794,0.7107182741165161,0.7107182741165161,1.0,1.0,-1.422696590423584,0.596153199672699,0.826543390750885,0.2621006667613983,0.0,0.0,0.6631056070327759,102.10115814208984,93.0,24.935441970825195,-15737.345703125,483.0773315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,308.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.435546875,18000.0,0.0,0.0,0.3359300494194031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581747770309448,0.7581822872161865,-7.51077595850802e-06,0.0,0.0003409262862987,0.0,0.0,67.4493408203125,0.0,0.0,0.0,0.4675592482089996,4.0,0.0,1.0
567240,293.1531677246094,297.1499938964844,293.1499938964844,0.1140030473470687,-2547.43994140625,304.1467590332031,0.6659620404243469,0.1755760610103607,0.1612207293510437,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990424156189,0.050000000745058,0.0509058311581611,293.3021850585937,297.1499938964844,293.1499938964844,0.2649984359741211,-3875.6435546875,304.1673583984375,0.8322519659996033,0.3461695611476898,0.244894340634346,293.2447509765625,297.1499938964844,293.1499938964844,0.4292405843734741,-7685.9453125,304.13336181640625,0.9513293504714966,0.5117822289466858,0.4869177639484405,293.2929382324219,297.1499938964844,293.1499938964844,0.0117746265605092,-3390.77734375,302.7005920410156,0.4090990424156189,0.050000000745058,0.2414753437042236,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0716247558594,1.0,0.34572234749794,0.7107182741165161,0.7107182741165161,1.0,1.0,-1.422696590423584,0.596153199672699,0.826543390750885,0.2621006667613983,0.0,0.0,0.6631056070327759,102.10115814208984,93.0,24.935441970825195,-15737.345703125,483.0773315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,308.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.435546875,18000.0,0.0,0.0,0.3359300494194031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581747770309448,0.7581822872161865,-7.51077595850802e-06,0.0,0.0003409262862987,0.0,0.0,67.4493408203125,0.0,0.0,0.0,0.4675592482089996,4.0,0.0,1.0
567300,293.1551208496094,297.1499938964844,293.1499938964844,0.1136708632111549,-2541.15087890625,304.14794921875,0.6663638949394226,0.175154373049736,0.1609182655811309,294.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769958496094,0.4096545875072479,0.050000000745058,0.050880804657936,293.30340576171875,297.1499938964844,293.1499938964844,0.2627316415309906,-3849.06689453125,304.1683349609375,0.8315642476081848,0.3440005779266357,0.2433640658855438,293.2460021972656,297.1499938964844,293.1499938964844,0.4276575744152069,-7660.56982421875,304.1392517089844,0.9515191912651062,0.5103338956832886,0.4854269027709961,293.2951965332031,297.1499938964844,293.1499938964844,0.0116942347958683,-3377.85302734375,302.67071533203125,0.4096545875072479,0.050000000745058,0.2413566261529922,291.0790100097656,291.1499938964844,260.2921447753906,258.6566162109375,280.12408447265625,294.4081115722656,291.0804138183594,1.0,0.3444692492485046,0.7102306485176086,0.7102306485176086,1.0,1.0,-1.4185346364974976,0.5941399335861206,0.824394702911377,0.2609921395778656,0.0,0.0,0.6669118404388428,101.396728515625,93.0,24.88088035583496,-15682.708984375,478.5425415039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50152587890625,308.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17803.142578125,18000.0,0.0,0.0,0.3368659317493438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676307559013367,0.7676383852958679,-7.604430265928386e-06,0.0,0.0003418760898057,0.0,0.0,69.34457397460938,0.0,0.0,0.0,0.4715563654899597,4.0,0.0,1.0
567360,293.1574401855469,297.1499938964844,293.1499938964844,0.1131846830248832,-2532.093017578125,304.1492004394531,0.6677655577659607,0.1746334284543991,0.1604322344064712,294.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.4110580384731293,0.050000000745058,0.0508188270032405,293.30450439453125,297.1499938964844,293.1499938964844,0.2604530155658722,-3822.348388671875,304.16912841796875,0.8322543501853943,0.3418437838554382,0.2418147474527359,293.2464294433594,297.1499938964844,293.1499938964844,0.4261644184589386,-7637.09765625,304.1438903808594,0.9536937475204468,0.5090370774269104,0.4840788841247558,293.297119140625,297.1499938964844,293.1499938964844,0.0116028683260083,-3362.778076171875,302.641357421875,0.4110580384731293,0.050000000745058,0.2410626262426376,291.08740234375,291.1499938964844,260.30084228515625,258.6643981933594,280.1368408203125,294.4140930175781,291.0888671875,1.0,0.3422742784023285,0.7099581360816956,0.7099581360816956,1.0,1.0,-1.414046049118042,0.5920313596725464,0.8220146298408508,0.2598567903041839,0.0,0.0,0.6702491641044617,99.75123596191406,81.0,24.77461624145508,-15627.83984375,471.1682739257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,308.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.1796875,18000.0,0.0,0.0,0.3379401862621307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776039719581604,0.77604740858078,-7.688238838454708e-06,0.0,0.0003429663192946,0.0,0.0,71.05970001220703,0.0,0.0,0.0,0.4751193523406982,4.0,0.0,1.0
567420,293.1617736816406,297.1499938964844,293.1499938964844,0.1120273619890213,-2510.650634765625,304.1513977050781,0.673518180847168,0.173562154173851,0.1592754423618316,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161262512207031,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.2558045983314514,-3767.736083984375,304.1705017089844,0.8371046781539917,0.3375597298145294,0.2386762350797653,293.24578857421875,297.1499938964844,293.1499938964844,0.4231798648834228,-7591.37841796875,304.1508483886719,0.9626774191856384,0.5067201256752014,0.4816163778305053,293.30010986328125,297.1499938964844,293.1499938964844,0.0113945761695504,-3327.0595703125,302.58416748046875,0.4161262512207031,0.050000000745058,0.2400745898485183,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.42547607421875,291.1076965332031,1.0,0.3356823325157165,0.7094130516052246,0.7094130516052246,1.0,1.0,-1.4044978618621826,0.5875664949417114,0.8169313669204712,0.2574597895145416,0.0,0.0,0.6749037504196167,94.31600952148438,69.0,26.68422508239746,-15518.0048828125,450.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,308.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.478515625,18000.0,0.0,0.0,0.3402992784976959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890470027923584,0.789054811000824,-7.823460691724904e-06,0.0,0.0003453604876995,0.0,0.0,73.8014144897461,0.0,0.0,0.0,0.4806647300720215,4.0,0.0,1.0
567480,293.1617736816406,297.1499938964844,293.1499938964844,0.1120273619890213,-2510.650634765625,304.1513977050781,0.673518180847168,0.173562154173851,0.1592754423618316,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161262512207031,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.2558045983314514,-3767.736083984375,304.1705017089844,0.8371046781539917,0.3375597298145294,0.2386762350797653,293.24578857421875,297.1499938964844,293.1499938964844,0.4231798648834228,-7591.37841796875,304.1508483886719,0.9626774191856384,0.5067201256752014,0.4816163778305053,293.30010986328125,297.1499938964844,293.1499938964844,0.0113945761695504,-3327.0595703125,302.58416748046875,0.4161262512207031,0.050000000745058,0.2400745898485183,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.42547607421875,291.1076965332031,1.0,0.3356823325157165,0.7094130516052246,0.7094130516052246,1.0,1.0,-1.4044978618621826,0.5875664949417114,0.8169313669204712,0.2574597895145416,0.0,0.0,0.6749037504196167,94.31600952148438,69.0,26.68422508239746,-15518.0048828125,450.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,308.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.478515625,18000.0,0.0,0.0,0.3402992784976959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890470027923584,0.789054811000824,-7.823460691724904e-06,0.0,0.0003453604876995,0.0,0.0,73.8014144897461,0.0,0.0,0.0,0.4806647300720215,4.0,0.0,1.0
567540,293.16522216796875,297.1499938964844,293.1499938964844,0.1108130514621734,-2488.198486328125,304.1529235839844,0.683061957359314,0.1725640594959259,0.1580875366926193,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242666661739349,0.050000000745058,0.0503237843513488,293.30780029296875,297.1499938964844,293.1499938964844,0.251068115234375,-3711.922119140625,304.1715393066406,0.8460912108421326,0.3333025574684143,0.2355007976293563,293.2441101074219,297.1499938964844,293.1499938964844,0.4201288223266601,-7545.794921875,304.1556091308594,0.9760870933532716,0.5046303868293762,0.4793234169483185,293.3022766113281,297.1499938964844,293.1499938964844,0.0111651103943586,-3286.1865234375,302.5286865234375,0.4242666661739349,0.050000000745058,0.2387143671512603,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.1288452148437,1.0,0.3268945813179016,0.7088679671287537,0.7088679671287537,1.0,1.0,-1.3945304155349731,0.5829163193702698,0.8116140961647034,0.2549703121185303,0.0,0.0,0.6765928864479065,86.88838195800781,57.0,29.1712646484375,-15407.603515625,423.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.19140625,18000.0,0.0,0.0,0.3426327407360077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959153056144714,0.7959232330322266,-7.903749065008014e-06,0.0,0.0003477286663837,0.0,0.0,75.33782958984375,0.0,0.0,0.0,0.4836533963680267,4.0,0.0,1.0
567600,293.16522216796875,297.1499938964844,293.1499938964844,0.1108130514621734,-2488.198486328125,304.1529235839844,0.683061957359314,0.1725640594959259,0.1580875366926193,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242666661739349,0.050000000745058,0.0503237843513488,293.30780029296875,297.1499938964844,293.1499938964844,0.251068115234375,-3711.922119140625,304.1715393066406,0.8460912108421326,0.3333025574684143,0.2355007976293563,293.2441101074219,297.1499938964844,293.1499938964844,0.4201288223266601,-7545.794921875,304.1556091308594,0.9760870933532716,0.5046303868293762,0.4793234169483185,293.3022766113281,297.1499938964844,293.1499938964844,0.0111651103943586,-3286.1865234375,302.5286865234375,0.4242666661739349,0.050000000745058,0.2387143671512603,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.1288452148437,1.0,0.3268945813179016,0.7088679671287537,0.7088679671287537,1.0,1.0,-1.3945304155349731,0.5829163193702698,0.8116140961647034,0.2549703121185303,0.0,0.0,0.6765928864479065,86.88838195800781,57.0,29.1712646484375,-15407.603515625,423.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.19140625,18000.0,0.0,0.0,0.3426327407360077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959153056144714,0.7959232330322266,-7.903749065008014e-06,0.0,0.0003477286663837,0.0,0.0,75.33782958984375,0.0,0.0,0.0,0.4836533963680267,4.0,0.0,1.0
567660,293.1678161621094,297.1499938964844,293.1499938964844,0.109611727297306,-2465.994873046875,304.1539306640625,0.6963960528373718,0.1716539412736892,0.1569326221942901,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361880123615265,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.2462920993566513,-3655.463623046875,304.1723327636719,0.8593385815620422,0.3290602564811706,0.2323009967803955,293.2419128417969,297.1499938964844,293.1499938964844,0.4170401394367218,-7500.3955078125,304.1588439941406,0.9920488595962524,0.5026901364326477,0.4771351516246795,293.3038635253906,297.1499938964844,293.1499938964844,0.0109261004254221,-3242.339599609375,302.474365234375,0.4361880123615265,0.050000000745058,0.2371203452348709,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2086181640625,294.4464416503906,291.1510925292969,1.0,0.3165105283260345,0.7083693146705627,0.7083693146705627,1.0,1.0,-1.3843591213226318,0.5781897306442261,0.8061694502830505,0.2524531781673431,0.0,0.0,0.6752263903617859,78.21087646484375,45.0,30.68933868408203,-15296.1357421875,393.8907775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8278503417969,308.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.078125,18000.0,0.0,0.0,0.3446268439292907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961195707321167,0.7961274981498718,-7.92107584857149e-06,0.0,0.0003497524303384,0.0,0.0,75.4916000366211,0.0,0.0,0.0,0.4838328957557678,4.0,0.0,1.0
567720,293.1678161621094,297.1499938964844,293.1499938964844,0.109611727297306,-2465.994873046875,304.1539306640625,0.6963960528373718,0.1716539412736892,0.1569326221942901,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361880123615265,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.2462920993566513,-3655.463623046875,304.1723327636719,0.8593385815620422,0.3290602564811706,0.2323009967803955,293.2419128417969,297.1499938964844,293.1499938964844,0.4170401394367218,-7500.3955078125,304.1588439941406,0.9920488595962524,0.5026901364326477,0.4771351516246795,293.3038635253906,297.1499938964844,293.1499938964844,0.0109261004254221,-3242.339599609375,302.474365234375,0.4361880123615265,0.050000000745058,0.2371203452348709,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2086181640625,294.4464416503906,291.1510925292969,1.0,0.3165105283260345,0.7083693146705627,0.7083693146705627,1.0,1.0,-1.3843591213226318,0.5781897306442261,0.8061694502830505,0.2524531781673431,0.0,0.0,0.6752263903617859,78.21087646484375,45.0,30.68933868408203,-15296.1357421875,393.8907775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8278503417969,308.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.078125,18000.0,0.0,0.0,0.3446268439292907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961195707321167,0.7961274981498718,-7.92107584857149e-06,0.0,0.0003497524303384,0.0,0.0,75.4916000366211,0.0,0.0,0.0,0.4838328957557678,4.0,0.0,1.0
567780,293.1713256835937,297.1499938964844,293.1499938964844,0.1083152368664741,-2441.877685546875,304.1548156738281,0.7106125950813293,0.1705030351877212,0.1557718813419342,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554701805115,0.050000000745058,0.0496762581169605,293.3099060058594,297.1499938964844,293.1499938964844,0.2413764297962188,-3596.977783203125,304.173095703125,0.8741171956062317,0.3248493075370788,0.2291357070207595,293.2327880859375,297.1499938964844,293.1499938964844,0.4009470045566559,-7258.576171875,304.1844787597656,0.9990000128746032,0.5021589994430542,0.461923599243164,293.30474853515625,297.1499938964844,293.1499938964844,0.0106978761032223,-3198.605712890625,302.4226379394531,0.4503554701805115,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427673339844,294.4560546875,291.1852722167969,1.0,0.3044571876525879,0.7078706622123718,0.7078706622123718,1.0,1.0,-1.3588452339172363,0.566527247428894,0.7923179864883423,0.2464298009872436,0.0,0.0,0.6696053147315979,69.90971374511719,33.0,54.30738067626953,-15081.701171875,357.6719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,308.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.99609375,18000.0,0.0,0.0,0.3459391295909881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890166640281677,0.7890245318412781,-7.871230081946123e-06,0.0,0.0003510842507239,0.0,0.0,74.13885498046875,0.0,0.0,0.0,0.4808960258960724,4.0,0.0,1.0
567840,293.1713256835937,297.1499938964844,293.1499938964844,0.1083152368664741,-2441.877685546875,304.1548156738281,0.7106125950813293,0.1705030351877212,0.1557718813419342,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554701805115,0.050000000745058,0.0496762581169605,293.3099060058594,297.1499938964844,293.1499938964844,0.2413764297962188,-3596.977783203125,304.173095703125,0.8741171956062317,0.3248493075370788,0.2291357070207595,293.2327880859375,297.1499938964844,293.1499938964844,0.4009470045566559,-7258.576171875,304.1844787597656,0.9990000128746032,0.5021589994430542,0.461923599243164,293.30474853515625,297.1499938964844,293.1499938964844,0.0106978761032223,-3198.605712890625,302.4226379394531,0.4503554701805115,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427673339844,294.4560546875,291.1852722167969,1.0,0.3044571876525879,0.7078706622123718,0.7078706622123718,1.0,1.0,-1.3588452339172363,0.566527247428894,0.7923179864883423,0.2464298009872436,0.0,0.0,0.6696053147315979,69.90971374511719,33.0,54.30738067626953,-15081.701171875,357.6719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,308.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.99609375,18000.0,0.0,0.0,0.3459391295909881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890166640281677,0.7890245318412781,-7.871230081946123e-06,0.0,0.0003510842507239,0.0,0.0,74.13885498046875,0.0,0.0,0.0,0.4808960258960724,4.0,0.0,1.0
567900,293.17730712890625,297.1499938964844,293.1499938964844,0.1070260405540466,-2417.6357421875,304.1562805175781,0.7165120244026184,0.1690623015165329,0.1546764522790908,294.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.4579206109046936,0.050000000745058,0.0495366938412189,293.3103332519531,297.1499938964844,293.1499938964844,0.2384690046310424,-3561.86376953125,304.1741943359375,0.881618857383728,0.3227357566356659,0.2275697886943817,293.2152099609375,297.1499938964844,293.1499938964844,0.3849978446960449,-7020.17919921875,304.2071838378906,0.9990000128746032,0.5045565366744995,0.4473602175712585,293.3045654296875,297.1499938964844,293.1499938964844,0.0105761941522359,-3172.732666015625,302.4015808105469,0.4579206109046936,0.050000000745058,0.2349807471036911,291.218017578125,291.1499938964844,260.3589172363281,258.7161865234375,280.266845703125,294.46063232421875,291.22564697265625,1.0,0.2976025938987732,0.7076213359832764,0.7076213359832764,1.0,1.0,-1.3371355533599854,0.5567065477371216,0.7804290056228638,0.2412655353546142,0.0,0.0,0.6612836718559265,66.02693176269531,33.0,83.32005310058594,-14895.390625,336.3542785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,308.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18204.626953125,18000.0,0.0,0.0,0.346034824848175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780289649963379,0.7780367732048035,-7.792823453200981e-06,0.0,0.0003511813411023,0.0,0.0,72.0667953491211,0.0,0.0,0.0,0.4763363897800445,4.0,0.0,1.0
567960,293.1859436035156,297.1499938964844,293.1499938964844,0.1052127107977867,-2383.656494140625,304.158447265625,0.7220314145088196,0.167022556066513,0.1529723107814788,294.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.4664458036422729,0.050000000745058,0.0493930168449878,293.31085205078125,297.1499938964844,293.1499938964844,0.2355016320943832,-3525.939697265625,304.1751708984375,0.8901951313018799,0.3206073939800262,0.2259889841079712,293.18963623046875,297.1499938964844,293.1499938964844,0.3679946064949035,-6765.6279296875,304.2276611328125,0.9990000128746032,0.5087459087371826,0.4318540096282959,293.3038635253906,297.1499938964844,293.1499938964844,0.0104551082476973,-3146.43212890625,302.3826599121094,0.4664458036422729,0.050000000745058,0.2342992126941681,291.2599792480469,291.1499938964844,260.3628234863281,258.7196655273437,280.2916564941406,294.465087890625,291.2674560546875,1.0,0.2902789115905761,0.7074716687202454,0.7074716687202454,1.0,1.0,-1.313589572906494,0.546105682849884,0.7674839496612549,0.2357372641563415,0.0,0.0,0.6497425436973572,62.01799392700195,36.0,98.65316772460938,-14667.025390625,314.412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,308.352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18347.5703125,18000.0,0.0,0.0,0.3455861508846283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588796615600586,0.7588872909545898,-7.64643118600361e-06,0.0,0.0003507260116748,0.0,0.0,68.47467803955078,0.0,0.0,0.0,0.4685783088207245,4.0,0.0,1.0
568020,293.2019348144531,297.1499938964844,293.1499938964844,0.1013264507055282,-2311.0966796875,304.1620178222656,0.7274987101554871,0.1628511548042297,0.1489672213792801,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.476784199476242,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301252335309982,-3461.100341796875,304.1756896972656,0.9015483260154724,0.3162854313850403,0.2228584587574005,293.1300964355469,297.1499938964844,293.1499938964844,0.3437994420528412,-6406.998046875,304.2413024902344,0.9990000128746032,0.5198086500167847,0.4104453325271606,293.30133056640625,297.1499938964844,293.1499938964844,0.0102702071890234,-3106.784423828125,302.3453063964844,0.476784199476242,0.050000000745058,0.2333980053663253,291.32177734375,291.1499938964844,260.3688659667969,258.7250366210937,280.3311462402344,294.4734191894531,291.3248291015625,1.0,0.2803131937980652,0.7071723341941833,0.7071723341941833,1.0,1.0,-1.2780067920684814,0.5301348567008972,0.7478719353675842,0.2273879796266555,0.0,0.0,0.6221287846565247,56.65911483764648,39.0,75.13565063476562,-14228.3427734375,284.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.2890625,18000.0,0.0,0.0,0.3428200483322143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043813467025757,0.7043885588645935,-7.204632311186288e-06,0.0,0.0003479187435004,0.0,0.0,58.695838928222656,0.0,0.0,0.0,0.4468387365341186,4.0,0.0,1.0
568080,293.2019348144531,297.1499938964844,293.1499938964844,0.1013264507055282,-2311.0966796875,304.1620178222656,0.7274987101554871,0.1628511548042297,0.1489672213792801,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.476784199476242,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301252335309982,-3461.100341796875,304.1756896972656,0.9015483260154724,0.3162854313850403,0.2228584587574005,293.1300964355469,297.1499938964844,293.1499938964844,0.3437994420528412,-6406.998046875,304.2413024902344,0.9990000128746032,0.5198086500167847,0.4104453325271606,293.30133056640625,297.1499938964844,293.1499938964844,0.0102702071890234,-3106.784423828125,302.3453063964844,0.476784199476242,0.050000000745058,0.2333980053663253,291.32177734375,291.1499938964844,260.3688659667969,258.7250366210937,280.3311462402344,294.4734191894531,291.3248291015625,1.0,0.2803131937980652,0.7071723341941833,0.7071723341941833,1.0,1.0,-1.2780067920684814,0.5301348567008972,0.7478719353675842,0.2273879796266555,0.0,0.0,0.6221287846565247,56.65911483764648,39.0,75.13565063476562,-14228.3427734375,284.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.2890625,18000.0,0.0,0.0,0.3428200483322143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043813467025757,0.7043885588645935,-7.204632311186288e-06,0.0,0.0003479187435004,0.0,0.0,58.695838928222656,0.0,0.0,0.0,0.4468387365341186,4.0,0.0,1.0
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.0989696830511093,-2267.529541015625,304.1618347167969,0.7313992381095886,0.160652682185173,0.1463038027286529,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082952976227,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257566452026367,-3408.993896484375,304.17437744140625,0.90834242105484,0.3119139671325683,0.2197361886501312,293.0805358886719,297.1499938964844,293.1499938964844,0.3280150294303894,-6176.09765625,304.23687744140625,0.9990000128746032,0.5304015278816223,0.3961734175682068,293.298095703125,297.1499938964844,293.1499938964844,0.0101507101207971,-3083.974365234375,302.3042297363281,0.4830082952976227,0.050000000745058,0.2328227162361145,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.335205078125,1.0,0.2734430432319641,0.7068729996681213,0.7068729996681213,1.0,1.0,-1.2530897855758667,0.5189345479011536,0.7341551780700684,0.2216742634773254,0.0,0.0,0.5960317850112915,53.21697998046875,42.0,24.740991592407227,-13854.880859375,264.8612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18521.8984375,18000.0,0.0,0.0,0.337667316198349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474376320838928,0.6474443674087524,-6.734158432664117e-06,0.0,0.0003426893963478,0.0,0.0,49.37917709350586,0.0,0.0,0.0,0.4245402812957763,4.0,0.0,1.0
