time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.0989696830511093,-2267.529541015625,304.1618347167969,0.7313992381095886,0.160652682185173,0.1463038027286529,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082952976227,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257566452026367,-3408.993896484375,304.17437744140625,0.90834242105484,0.3119139671325683,0.2197361886501312,293.0805358886719,297.1499938964844,293.1499938964844,0.3280150294303894,-6176.09765625,304.23687744140625,0.9990000128746032,0.5304015278816223,0.3961734175682068,293.298095703125,297.1499938964844,293.1499938964844,0.0101507101207971,-3083.974365234375,302.3042297363281,0.4830082952976227,0.050000000745058,0.2328227162361145,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.335205078125,1.0,0.2734430432319641,0.7068729996681213,0.7068729996681213,1.0,1.0,-1.2530897855758667,0.5189345479011536,0.7341551780700684,0.2216742634773254,0.0,0.0,0.5960317850112915,53.21697998046875,42.0,24.740991592407227,-13854.880859375,264.8612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18521.8984375,18000.0,0.0,0.0,0.337667316198349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474376320838928,0.6474443674087524,-6.734158432664117e-06,0.0,0.0003426893963478,0.0,0.0,49.37917709350586,0.0,0.0,0.0,0.4245402812957763,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.0983507260680198,-2256.750732421875,304.1589050292969,0.7353052496910095,0.1599459797143936,0.1454336196184158,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892431259155,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220365554094314,-3364.972900390625,304.1724548339844,0.9113482236862184,0.3075072169303894,0.2166216075420379,293.04638671875,297.1499938964844,293.1499938964844,0.3182812333106994,-6036.80712890625,304.2239990234375,0.9990000128746032,0.5391051769256592,0.3870781064033508,293.2946472167969,297.1499938964844,293.1499938964844,0.0100723495706915,-3071.966064453125,302.2603759765625,0.4868892431259155,0.050000000745058,0.2324667423963546,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.38092041015625,294.4870300292969,291.3155822753906,1.0,0.2690638899803161,0.7068166732788086,0.7068166732788086,1.0,1.0,-1.2368686199188232,0.5116510391235352,0.7252176403999329,0.2181361615657806,0.0,0.0,0.5744662880897522,51.08247375488281,45.0,-17.735260009765625,-13572.732421875,252.8120880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770874023437,308.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18420.716796875,18000.0,0.0,0.0,0.3305906951427459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993397235870361,0.5993461012840271,-6.347124781314051e-06,0.0,0.0003355075314175,0.0,0.0,42.30253601074219,0.0,0.0,0.0,0.4061465859413147,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.0983507260680198,-2256.750732421875,304.1589050292969,0.7353052496910095,0.1599459797143936,0.1454336196184158,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892431259155,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220365554094314,-3364.972900390625,304.1724548339844,0.9113482236862184,0.3075072169303894,0.2166216075420379,293.04638671875,297.1499938964844,293.1499938964844,0.3182812333106994,-6036.80712890625,304.2239990234375,0.9990000128746032,0.5391051769256592,0.3870781064033508,293.2946472167969,297.1499938964844,293.1499938964844,0.0100723495706915,-3071.966064453125,302.2603759765625,0.4868892431259155,0.050000000745058,0.2324667423963546,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.38092041015625,294.4870300292969,291.3155822753906,1.0,0.2690638899803161,0.7068166732788086,0.7068166732788086,1.0,1.0,-1.2368686199188232,0.5116510391235352,0.7252176403999329,0.2181361615657806,0.0,0.0,0.5744662880897522,51.08247375488281,45.0,-17.735260009765625,-13572.732421875,252.8120880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770874023437,308.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18420.716796875,18000.0,0.0,0.0,0.3305906951427459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993397235870361,0.5993461012840271,-6.347124781314051e-06,0.0,0.0003355075314175,0.0,0.0,42.30253601074219,0.0,0.0,0.0,0.4061465859413147,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.0981335788965225,-2253.5634765625,304.15631103515625,0.7371360063552856,0.1593803316354751,0.1448816508054733,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186347693204879,-3324.774658203125,304.170654296875,0.9104568362236024,0.3030658364295959,0.2135110646486282,293.0234375,297.1499938964844,293.1499938964844,0.3135601878166199,-5973.36865234375,304.2071533203125,0.9990000128746032,0.5464026927947998,0.3825250566005707,293.29168701171875,297.1499938964844,293.1499938964844,0.01001653727144,-3065.832275390625,302.2138977050781,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4927978515625,291.2818908691406,1.0,0.2666603624820709,0.7067603468894958,0.7067603468894958,1.0,1.0,-1.2267506122589111,0.5070815086364746,0.7196690440177917,0.216025248169899,0.0,0.0,0.5585049390792847,50.005889892578125,48.0,-41.147064208984375,-13378.4833984375,246.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599304199219,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18300.818359375,18000.0,0.0,0.0,0.3222658038139343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637665390968323,0.5637726187705994,-6.06877574682585e-06,0.0,0.0003270588058512,0.0,0.0,37.52190017700195,0.0,0.0,0.0,0.3928142488002777,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.0981335788965225,-2253.5634765625,304.15631103515625,0.7371360063552856,0.1593803316354751,0.1448816508054733,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186347693204879,-3324.774658203125,304.170654296875,0.9104568362236024,0.3030658364295959,0.2135110646486282,293.0234375,297.1499938964844,293.1499938964844,0.3135601878166199,-5973.36865234375,304.2071533203125,0.9990000128746032,0.5464026927947998,0.3825250566005707,293.29168701171875,297.1499938964844,293.1499938964844,0.01001653727144,-3065.832275390625,302.2138977050781,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4927978515625,291.2818908691406,1.0,0.2666603624820709,0.7067603468894958,0.7067603468894958,1.0,1.0,-1.2267506122589111,0.5070815086364746,0.7196690440177917,0.216025248169899,0.0,0.0,0.5585049390792847,50.005889892578125,48.0,-41.147064208984375,-13378.4833984375,246.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599304199219,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18300.818359375,18000.0,0.0,0.0,0.3222658038139343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637665390968323,0.5637726187705994,-6.06877574682585e-06,0.0,0.0003270588058512,0.0,0.0,37.52190017700195,0.0,0.0,0.0,0.3928142488002777,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.0980565920472145,-2252.543212890625,304.1553039550781,0.7372172474861145,0.1590900123119354,0.1446190178394317,294.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.4891941249370575,0.050000000745058,0.048963151872158,293.3166809082031,297.1499938964844,293.1499938964844,0.2169746309518814,-3305.099609375,304.169921875,0.9087319374084472,0.3008311986923218,0.2119548320770263,293.0155944824219,297.1499938964844,293.1499938964844,0.3127395808696747,-5964.8642578125,304.1982421875,0.9990000128746032,0.5495511889457703,0.3816960453987121,293.2905578613281,297.1499938964844,293.1499938964844,0.009992710314691,-3063.78759765625,302.18975830078125,0.4891941249370575,0.050000000745058,0.2322601079940796,291.2671203613281,291.1499938964844,260.37017822265625,258.7262268066406,280.3993835449219,294.4956359863281,291.2633056640625,1.0,0.2660717070102691,0.7067321538925171,0.7067321538925171,1.0,1.0,-1.2235252857208252,0.5056155920028687,0.7179097533226013,0.215376541018486,0.0,0.0,0.5525469779968262,49.79270935058594,48.0,-46.9500846862793,-13309.3447265625,244.2440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6213073730469,308.84814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.33203125,18000.0,0.0,0.0,0.317865639925003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504419803619385,0.550447940826416,-5.9663962019840255e-06,0.0,0.0003225932014174,0.0,0.0,35.827388763427734,0.0,0.0,0.0,0.3878834843635559,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0979811027646064,-2251.5302734375,304.15447998046875,0.7367963790893555,0.1587861329317093,0.1443527787923813,294.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.4891943633556366,0.050000000745058,0.0489631630480289,293.3173522949219,297.1499938964844,293.1499938964844,0.2153194844722747,-3285.42578125,304.1693115234375,0.9063069820404052,0.2985873520374298,0.2103968858718872,293.0099182128906,297.1499938964844,293.1499938964844,0.3127900660037994,-5969.43310546875,304.1893920898437,0.9990000128746032,0.5523707270622253,0.3816955983638763,293.2896728515625,297.1499938964844,293.1499938964844,0.009970236569643,-3062.064697265625,302.1650390625,0.4891943633556366,0.050000000745058,0.2322601675987243,291.24835205078125,291.1499938964844,260.3676147460937,258.72393798828125,280.40338134765625,294.4984741210937,291.2445678710937,1.0,0.2658317387104034,0.706603467464447,0.706603467464447,1.0,1.0,-1.221334457397461,0.5045911073684692,0.7167432904243469,0.2149263471364975,0.0,0.0,0.5478701591491699,49.76319122314453,51.0,-49.94728469848633,-13255.7705078125,243.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7566833496094,308.8925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18196.50390625,18000.0,0.0,0.0,0.3134298920631408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398172736167908,0.5398231744766235,-5.884959136892576e-06,0.0,0.00031809147913,0.0,0.0,34.51020050048828,0.0,0.0,0.0,0.3839708566665649,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.097804270684719,-2248.947265625,304.1532897949219,0.7346330285072327,0.1581254601478576,0.1437931656837463,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714748382568,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.21198670566082,-3245.6103515625,304.1684265136719,0.8998493552207947,0.2940735816955566,0.2072749882936477,293.0045166015625,297.1499938964844,293.1499938964844,0.3151412606239319,-6012.1279296875,304.1723937988281,0.9990000128746032,0.5570278167724609,0.3838459849357605,293.2886962890625,297.1499938964844,293.1499938964844,0.0099268266931176,-3058.92138671875,302.11383056640625,0.4882714748382568,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043334960937,291.2081604003906,1.0,0.2662551701068878,0.7063460350036621,0.7063460350036621,1.0,1.0,-1.21961510181427,0.5037370920181274,0.7158779501914978,0.2145733088254928,0.0,0.0,0.5420998334884644,50.18080520629883,54.0,-50.68962478637695,-13188.4248046875,243.63340759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378967285156,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.8359375,18000.0,0.0,0.0,0.304789274930954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258391499519348,0.525844931602478,-5.775539648311678e-06,0.0,0.0003093223785981,0.0,0.0,32.81049728393555,0.0,0.0,0.0,0.3788165152072906,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.097804270684719,-2248.947265625,304.1532897949219,0.7346330285072327,0.1581254601478576,0.1437931656837463,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714748382568,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.21198670566082,-3245.6103515625,304.1684265136719,0.8998493552207947,0.2940735816955566,0.2072749882936477,293.0045166015625,297.1499938964844,293.1499938964844,0.3151412606239319,-6012.1279296875,304.1723937988281,0.9990000128746032,0.5570278167724609,0.3838459849357605,293.2886962890625,297.1499938964844,293.1499938964844,0.0099268266931176,-3058.92138671875,302.11383056640625,0.4882714748382568,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043334960937,291.2081604003906,1.0,0.2662551701068878,0.7063460350036621,0.7063460350036621,1.0,1.0,-1.21961510181427,0.5037370920181274,0.7158779501914978,0.2145733088254928,0.0,0.0,0.5420998334884644,50.18080520629883,54.0,-50.68962478637695,-13188.4248046875,243.63340759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378967285156,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.8359375,18000.0,0.0,0.0,0.304789274930954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258391499519348,0.525844931602478,-5.775539648311678e-06,0.0,0.0003093223785981,0.0,0.0,32.81049728393555,0.0,0.0,0.0,0.3788165152072906,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0975700244307518,-2245.20068359375,304.152587890625,0.7310243844985962,0.1573846489191055,0.1431822180747985,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863401055335998,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086032927036285,-3204.925048828125,304.1679382324219,0.8915650248527527,0.2895290851593017,0.2041448205709457,293.006103515625,297.1499938964844,293.1499938964844,0.319993793964386,-6091.74609375,304.1568908691406,0.9990000128746032,0.5604013204574585,0.3883661329746246,293.2887878417969,297.1499938964844,293.1499938964844,0.0098833115771412,-3055.66015625,302.0601806640625,0.4863401055335998,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.1741027832031,1.0,0.2676742076873779,0.706088662147522,0.706088662147522,1.0,1.0,-1.220802903175354,0.5041959881782532,0.7166069149971008,0.2148029953241348,0.0,0.0,0.5407718420028687,51.13066101074219,57.0,-48.01563262939453,-13164.392578125,246.4285430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9916076660156,308.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.2969538569450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204275846481323,0.5204333066940308,-5.72517501495895e-06,0.0,0.0003013703972101,0.0,0.0,32.12820053100586,0.0,0.0,0.0,0.3767272531986236,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0975700244307518,-2245.20068359375,304.152587890625,0.7310243844985962,0.1573846489191055,0.1431822180747985,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863401055335998,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086032927036285,-3204.925048828125,304.1679382324219,0.8915650248527527,0.2895290851593017,0.2041448205709457,293.006103515625,297.1499938964844,293.1499938964844,0.319993793964386,-6091.74609375,304.1568908691406,0.9990000128746032,0.5604013204574585,0.3883661329746246,293.2887878417969,297.1499938964844,293.1499938964844,0.0098833115771412,-3055.66015625,302.0601806640625,0.4863401055335998,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.1741027832031,1.0,0.2676742076873779,0.706088662147522,0.706088662147522,1.0,1.0,-1.220802903175354,0.5041959881782532,0.7166069149971008,0.2148029953241348,0.0,0.0,0.5407718420028687,51.13066101074219,57.0,-48.01563262939453,-13164.392578125,246.4285430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9916076660156,308.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.2969538569450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204275846481323,0.5204333066940308,-5.72517501495895e-06,0.0,0.0003013703972101,0.0,0.0,32.12820053100586,0.0,0.0,0.0,0.3767272531986236,4.0,0.0,1.0
568860,293.1903686523437,297.1499938964844,293.1499938964844,0.0972611233592033,-2239.9716796875,304.1522521972656,0.7263101935386658,0.1565612852573394,0.1425122320652008,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198985576629,0.050000000745058,0.0490700416266918,293.32135009765625,297.1499938964844,293.1499938964844,0.2051506787538528,-3163.141845703125,304.167724609375,0.8819225430488586,0.2849591970443725,0.2010074257850647,293.0136108398437,297.1499938964844,293.1499938964844,0.3268284499645233,-6200.083984375,304.14324951171875,0.9990000128746032,0.5625364780426025,0.3947444856166839,293.2898254394531,297.1499938964844,293.1499938964844,0.009837751276791,-3051.7802734375,302.0041198730469,0.4836198985576629,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14337158203125,1.0,0.2698774039745331,0.7057170867919922,0.7057170867919922,1.0,1.0,-1.2242512702941897,0.5056577324867249,0.7185935974121094,0.2154337018728256,0.0,0.0,0.5433785915374756,52.51264572143555,60.0,-43.537967681884766,-13173.9677734375,251.20103454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200744628906,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.541015625,18000.0,0.0,0.0,0.2904103100299835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224705934524536,0.522476315498352,-5.724085895053577e-06,0.0,0.0002947295433841,0.0,0.0,32.289608001708984,0.0,0.0,0.0,0.377263069152832,4.0,0.0,1.0
568920,293.1903686523437,297.1499938964844,293.1499938964844,0.0972611233592033,-2239.9716796875,304.1522521972656,0.7263101935386658,0.1565612852573394,0.1425122320652008,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198985576629,0.050000000745058,0.0490700416266918,293.32135009765625,297.1499938964844,293.1499938964844,0.2051506787538528,-3163.141845703125,304.167724609375,0.8819225430488586,0.2849591970443725,0.2010074257850647,293.0136108398437,297.1499938964844,293.1499938964844,0.3268284499645233,-6200.083984375,304.14324951171875,0.9990000128746032,0.5625364780426025,0.3947444856166839,293.2898254394531,297.1499938964844,293.1499938964844,0.009837751276791,-3051.7802734375,302.0041198730469,0.4836198985576629,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14337158203125,1.0,0.2698774039745331,0.7057170867919922,0.7057170867919922,1.0,1.0,-1.2242512702941897,0.5056577324867249,0.7185935974121094,0.2154337018728256,0.0,0.0,0.5433785915374756,52.51264572143555,60.0,-43.537967681884766,-13173.9677734375,251.20103454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200744628906,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.541015625,18000.0,0.0,0.0,0.2904103100299835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224705934524536,0.522476315498352,-5.724085895053577e-06,0.0,0.0002947295433841,0.0,0.0,32.289608001708984,0.0,0.0,0.0,0.377263069152832,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0968715921044349,-2233.156005859375,304.15216064453125,0.7207325100898743,0.1556580960750579,0.1417821049690246,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016229033470153,-3120.18798828125,304.1676940917969,0.8714098930358887,0.2803671956062317,0.1978635042905807,293.0260314941406,297.1499938964844,293.1499938964844,0.3352309763431549,-6330.5654296875,304.1315612792969,0.9990000128746032,0.5634795427322388,0.4025677740573883,293.291748046875,297.1499938964844,293.1499938964844,0.0097890952602028,-3047.005615234375,301.9457397460937,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1163330078125,1.0,0.2726955115795135,0.7053455114364624,0.7053455114364624,1.0,1.0,-1.2294445037841797,0.5079178214073181,0.7215266823768616,0.2163795530796051,0.0,0.0,0.5494027137756348,54.24980545043945,63.0,-38.48682022094727,-13209.7041015625,257.5884094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7362365722656,308.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17923.189453125,18000.0,0.0,0.0,0.2855066061019897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310277938842773,0.5310335755348206,-5.76622460357612e-06,0.0,0.0002897529047913,0.0,0.0,33.1952018737793,0.0,0.0,0.0,0.3801085352897644,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0968715921044349,-2233.156005859375,304.15216064453125,0.7207325100898743,0.1556580960750579,0.1417821049690246,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016229033470153,-3120.18798828125,304.1676940917969,0.8714098930358887,0.2803671956062317,0.1978635042905807,293.0260314941406,297.1499938964844,293.1499938964844,0.3352309763431549,-6330.5654296875,304.1315612792969,0.9990000128746032,0.5634795427322388,0.4025677740573883,293.291748046875,297.1499938964844,293.1499938964844,0.0097890952602028,-3047.005615234375,301.9457397460937,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1163330078125,1.0,0.2726955115795135,0.7053455114364624,0.7053455114364624,1.0,1.0,-1.2294445037841797,0.5079178214073181,0.7215266823768616,0.2163795530796051,0.0,0.0,0.5494027137756348,54.24980545043945,63.0,-38.48682022094727,-13209.7041015625,257.5884094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7362365722656,308.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17923.189453125,18000.0,0.0,0.0,0.2855066061019897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310277938842773,0.5310335755348206,-5.76622460357612e-06,0.0,0.0002897529047913,0.0,0.0,33.1952018737793,0.0,0.0,0.0,0.3801085352897644,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.0966466069221496,-2229.15625,304.15216064453125,0.7176628708839417,0.1551780700683593,0.1413950622081756,294.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4783568084239959,0.050000000745058,0.0491728819906711,293.3231811523437,297.1499938964844,293.1499938964844,0.1998309940099716,-3098.27392578125,304.167724609375,0.8659639954566956,0.2780632376670837,0.196288987994194,293.0338134765625,297.1499938964844,293.1499938964844,0.3399085998535156,-6402.3466796875,304.1264038085937,0.9990000128746032,0.5635220408439636,0.4069095253944397,293.29296875,297.1499938964844,293.1499938964844,0.0097634186968207,-3044.234619140625,301.9156799316406,0.4783568084239959,0.050000000745058,0.2332549840211868,291.1065368652344,291.1499938964844,260.3185729980469,258.67987060546875,280.3993225097656,294.5273742675781,291.1042175292969,1.0,0.274289608001709,0.7051597237586975,0.7051597237586975,1.0,1.0,-1.232556700706482,0.5092832446098328,0.723273515701294,0.216949462890625,0.0,0.0,0.5535410046577454,55.23114776611328,63.0,-35.85028076171875,-13235.736328125,261.2926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6086120605469,308.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.841796875,18000.0,0.0,0.0,0.2837367355823517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375151038169861,0.5375208854675293,-5.802407486044103e-06,0.0,0.000287956703687,0.0,0.0,33.912376403808594,0.0,0.0,0.0,0.3823295831680298,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0964012369513511,-2224.7568359375,304.1522216796875,0.7144104242324829,0.1546802371740341,0.1409938931465149,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4763175845146179,0.050000000745058,0.0492123775184154,293.3237609863281,297.1499938964844,293.1499938964844,0.1980192065238952,-3076.05224609375,304.1678161621094,0.8604544997215271,0.2757540345191955,0.1947124302387237,293.0425109863281,297.1499938964844,293.1499938964844,0.344849020242691,-6477.626953125,304.1217346191406,0.9990000128746032,0.5632893443107605,0.4114861190319061,293.2943725585937,297.1499938964844,293.1499938964844,0.0097367390990257,-3041.174072265625,301.88507080078125,0.4763175845146179,0.050000000745058,0.2334423214197158,291.09521484375,291.1499938964844,260.3119201660156,258.6737670898437,280.3964233398437,294.5309753417969,291.0931091308594,1.0,0.2759858071804046,0.7049354910850525,0.7049354910850525,1.0,1.0,-1.2359483242034912,0.5107667446136475,0.725181519985199,0.2175662666559219,0.0,0.0,0.5583335757255554,56.27810287475586,66.0,-33.083778381347656,-13266.3447265625,265.29302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4613037109375,308.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17873.634765625,18000.0,0.0,0.0,0.2824385464191437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453482270240784,0.5453540682792664,-5.848286491527688e-06,0.0,0.0002866392314899,0.0,0.0,34.801414489746094,0.0,0.0,0.0,0.3850500583648681,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958496481180191,-2214.7666015625,304.15240478515625,0.7073112726211548,0.1536342203617096,0.1401513516902923,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990756034851,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943345367908477,-3030.65966796875,304.1679992675781,0.849391758441925,0.2711198031902313,0.1915528625249862,293.06219482421875,297.1499938964844,293.1499938964844,0.3553783595561981,-6636.5068359375,304.1136474609375,0.9990000128746032,0.5620266199111938,0.4212139546871185,293.297607421875,297.1499938964844,293.1499938964844,0.0096801053732633,-3034.09814453125,301.82232666015625,0.4717990756034851,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900451660156,294.5383605957031,291.07403564453125,1.0,0.2796313464641571,0.7044870853424072,0.7044870853424072,1.0,1.0,-1.2434096336364746,0.5140374302864075,0.7293721437454224,0.2189442962408065,0.0,0.0,0.5695832371711731,58.54483795166016,69.0,-27.350082397460938,-13339.4345703125,274.0731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211853027344,308.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.8828125,18000.0,0.0,0.0,0.2812625765800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646503567695618,0.5646563172340393,-5.968101049802499e-06,0.0,0.0002854457707144,0.0,0.0,37.08590316772461,0.0,0.0,0.0,0.3918891549110412,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958496481180191,-2214.7666015625,304.15240478515625,0.7073112726211548,0.1536342203617096,0.1401513516902923,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990756034851,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943345367908477,-3030.65966796875,304.1679992675781,0.849391758441925,0.2711198031902313,0.1915528625249862,293.06219482421875,297.1499938964844,293.1499938964844,0.3553783595561981,-6636.5068359375,304.1136474609375,0.9990000128746032,0.5620266199111938,0.4212139546871185,293.297607421875,297.1499938964844,293.1499938964844,0.0096801053732633,-3034.09814453125,301.82232666015625,0.4717990756034851,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900451660156,294.5383605957031,291.07403564453125,1.0,0.2796313464641571,0.7044870853424072,0.7044870853424072,1.0,1.0,-1.2434096336364746,0.5140374302864075,0.7293721437454224,0.2189442962408065,0.0,0.0,0.5695832371711731,58.54483795166016,69.0,-27.350082397460938,-13339.4345703125,274.0731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211853027344,308.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.8828125,18000.0,0.0,0.0,0.2812625765800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646503567695618,0.5646563172340393,-5.968101049802499e-06,0.0,0.0002854457707144,0.0,0.0,37.08590316772461,0.0,0.0,0.0,0.3918891549110412,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0952223390340805,-2203.291015625,304.15264892578125,0.699727475643158,0.1525372117757797,0.1392615288496017,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231870651245,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905706077814102,-2984.0224609375,304.16827392578125,0.8384372591972351,0.2664645314216614,0.1883836686611175,293.0844421386719,297.1499938964844,293.1499938964844,0.3665735721588135,-6803.4248046875,304.1071472167969,0.9990000128746032,0.5597443580627441,0.4315216839313507,293.30133056640625,297.1499938964844,293.1499938964844,0.0096190068870782,-3025.7001953125,301.7576904296875,0.4666231870651245,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.3830871582031,294.5459289550781,291.0592041015625,1.0,0.2835377156734466,0.7040386199951172,0.7040386199951172,1.0,1.0,-1.2515487670898438,0.5176079869270325,0.733940839767456,0.2204867601394653,0.0,0.0,0.5825902223587036,61.006492614746094,72.0,-21.47029495239257,-13425.90234375,283.7322082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431335449219,308.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17788.998046875,18000.0,0.0,0.0,0.2819111943244934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881456136703491,0.588151752948761,-6.123541425040457e-06,0.0,0.0002861040120478,0.0,0.0,40.03644561767578,0.0,0.0,0.0,0.4004252552986145,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0952223390340805,-2203.291015625,304.15264892578125,0.699727475643158,0.1525372117757797,0.1392615288496017,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231870651245,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905706077814102,-2984.0224609375,304.16827392578125,0.8384372591972351,0.2664645314216614,0.1883836686611175,293.0844421386719,297.1499938964844,293.1499938964844,0.3665735721588135,-6803.4248046875,304.1071472167969,0.9990000128746032,0.5597443580627441,0.4315216839313507,293.30133056640625,297.1499938964844,293.1499938964844,0.0096190068870782,-3025.7001953125,301.7576904296875,0.4666231870651245,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.3830871582031,294.5459289550781,291.0592041015625,1.0,0.2835377156734466,0.7040386199951172,0.7040386199951172,1.0,1.0,-1.2515487670898438,0.5176079869270325,0.733940839767456,0.2204867601394653,0.0,0.0,0.5825902223587036,61.006492614746094,72.0,-21.47029495239257,-13425.90234375,283.7322082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431335449219,308.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17788.998046875,18000.0,0.0,0.0,0.2819111943244934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881456136703491,0.588151752948761,-6.123541425040457e-06,0.0,0.0002861040120478,0.0,0.0,40.03644561767578,0.0,0.0,0.0,0.4004252552986145,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.0947501882910728,-2194.68359375,304.15252685546875,0.6925401091575623,0.1518503725528717,0.1386044323444366,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607755839824676,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867284923791885,-2936.13916015625,304.1685791015625,0.8276981711387634,0.2617882788181305,0.1852032989263534,293.11041259765625,297.1499938964844,293.1499938964844,0.3781495988368988,-6974.06005859375,304.1021728515625,0.9990000128746032,0.5561469793319702,0.4421447217464447,293.305419921875,297.1499938964844,293.1499938964844,0.0095533113926649,-3015.8994140625,301.69140625,0.4607755839824676,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3760070800781,294.5536804199219,291.04864501953125,1.0,0.2876346707344055,0.7035348415374756,0.7035348415374756,1.0,1.0,-1.2603682279586792,0.5214620232582092,0.7389062643051147,0.2221969366073608,0.0,0.0,0.5967712998390198,63.610748291015625,75.0,-15.632051467895508,-13524.587890625,294.1674499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.23828125,18000.0,0.0,0.0,0.2842195630073547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149580478668213,0.6149643659591675,-6.311793185886927e-06,0.0,0.0002884467248804,0.0,0.0,43.63164138793945,0.0,0.0,0.0,0.4104135930538177,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.0947501882910728,-2194.68359375,304.15252685546875,0.6925401091575623,0.1518503725528717,0.1386044323444366,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607755839824676,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867284923791885,-2936.13916015625,304.1685791015625,0.8276981711387634,0.2617882788181305,0.1852032989263534,293.11041259765625,297.1499938964844,293.1499938964844,0.3781495988368988,-6974.06005859375,304.1021728515625,0.9990000128746032,0.5561469793319702,0.4421447217464447,293.305419921875,297.1499938964844,293.1499938964844,0.0095533113926649,-3015.8994140625,301.69140625,0.4607755839824676,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3760070800781,294.5536804199219,291.04864501953125,1.0,0.2876346707344055,0.7035348415374756,0.7035348415374756,1.0,1.0,-1.2603682279586792,0.5214620232582092,0.7389062643051147,0.2221969366073608,0.0,0.0,0.5967712998390198,63.610748291015625,75.0,-15.632051467895508,-13524.587890625,294.1674499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.23828125,18000.0,0.0,0.0,0.2842195630073547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149580478668213,0.6149643659591675,-6.311793185886927e-06,0.0,0.0002884467248804,0.0,0.0,43.63164138793945,0.0,0.0,0.0,0.4104135930538177,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.0945898070931434,-2191.875732421875,304.1519470214844,0.6861958503723145,0.1515438556671142,0.1383589506149292,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717307090759,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828203350305557,-2887.157470703125,304.1689147949219,0.8170502185821533,0.2570929229259491,0.1820115745067596,293.1398010253906,297.1499938964844,293.1499938964844,0.3899199068546295,-7145.72021484375,304.0985412597656,0.9990000128746032,0.5511979460716248,0.4529091417789459,293.30975341796875,297.1499938964844,293.1499938964844,0.009483384899795,-3004.778564453125,301.6236572265625,0.4549717307090759,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685913085937,294.5615234375,291.0418395996094,1.0,0.2918723225593567,0.703031063079834,0.703031063079834,1.0,1.0,-1.2698636054992676,0.525608479976654,0.7442550659179688,0.2240953892469406,0.0,0.0,0.6116504073143005,66.32125091552734,78.0,-10.189672470092772,-13635.63671875,305.3119812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.685546875,18000.0,0.0,0.0,0.2879572212696075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442286372184753,0.6442351341247559,-6.529377060360275e-06,0.0,0.000292239972623,0.0,0.0,47.841583251953125,0.0,0.0,0.0,0.4215923845767975,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.0945898070931434,-2191.875732421875,304.1519470214844,0.6861958503723145,0.1515438556671142,0.1383589506149292,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717307090759,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828203350305557,-2887.157470703125,304.1689147949219,0.8170502185821533,0.2570929229259491,0.1820115745067596,293.1398010253906,297.1499938964844,293.1499938964844,0.3899199068546295,-7145.72021484375,304.0985412597656,0.9990000128746032,0.5511979460716248,0.4529091417789459,293.30975341796875,297.1499938964844,293.1499938964844,0.009483384899795,-3004.778564453125,301.6236572265625,0.4549717307090759,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685913085937,294.5615234375,291.0418395996094,1.0,0.2918723225593567,0.703031063079834,0.703031063079834,1.0,1.0,-1.2698636054992676,0.525608479976654,0.7442550659179688,0.2240953892469406,0.0,0.0,0.6116504073143005,66.32125091552734,78.0,-10.189672470092772,-13635.63671875,305.3119812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.685546875,18000.0,0.0,0.0,0.2879572212696075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442286372184753,0.6442351341247559,-6.529377060360275e-06,0.0,0.000292239972623,0.0,0.0,47.841583251953125,0.0,0.0,0.0,0.4215923845767975,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.0945746600627899,-2191.66357421875,304.151611328125,0.683238685131073,0.151487797498703,0.1383283287286758,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4521690011024475,0.050000000745058,0.0496420413255691,293.32861328125,297.1499938964844,293.1499938964844,0.1808414161205291,-2862.24658203125,304.1690673828125,0.8116376399993896,0.2547387778759002,0.1804119646549224,293.1553649902344,297.1499938964844,293.1499938964844,0.3958529531955719,-7231.60107421875,304.0971069335937,0.9990000128746032,0.5482688546180725,0.4583332240581512,293.31201171875,297.1499938964844,293.1499938964844,0.0094466684386134,-2998.66845703125,301.5892333984375,0.4521690011024475,0.050000000745058,0.2354804724454879,291.0402526855469,291.1499938964844,260.24688720703125,258.6136474609375,280.36474609375,294.5654602050781,291.0400085449219,1.0,0.2940294146537781,0.7027791738510132,0.7027791738510132,1.0,1.0,-1.2747766971588137,0.5277535915374756,0.7470231652259827,0.2250924706459045,0.0,0.0,0.6191770434379578,67.71307373046875,78.0,-7.326776504516602,-13695.3251953125,311.1097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960510253906,307.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.052734375,18000.0,0.0,0.0,0.2902818918228149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594967842102051,0.6595034599304199,-6.647848294960568e-06,0.0,0.0002945992164313,0.0,0.0,50.16054153442383,0.0,0.0,0.0,0.4275304079055786,4.0,0.0,1.0
569760,293.1810607910156,297.1499938964844,293.1499938964844,0.0946023985743522,-2192.23681640625,304.1512756347656,0.6804324388504028,0.1515035480260849,0.1383587568998336,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4494410753250122,0.050000000745058,0.049694899469614,293.3291015625,297.1499938964844,293.1499938964844,0.178846389055252,-2837.057861328125,304.1692199707031,0.8060716390609741,0.2523808181285858,0.1788099259138107,293.17138671875,297.1499938964844,293.1499938964844,0.4017965793609619,-7317.220703125,304.0959167480469,0.9990000128746032,0.5450539588928223,0.4637698829174042,293.3143310546875,297.1499938964844,293.1499938964844,0.0094087198376655,-2992.17041015625,301.554443359375,0.4494410753250122,0.050000000745058,0.2357312142848968,291.039306640625,291.1499938964844,260.2391662597656,258.6064453125,280.3609924316406,294.56939697265625,291.03924560546875,1.0,0.2962050437927246,0.7025026082992554,0.7025026082992554,1.0,1.0,-1.2797805070877075,0.5299328565597534,0.7498476505279541,0.2261086553335189,0.0,0.0,0.62665855884552,69.12545776367188,81.0,-4.416261672973633,-13757.3095703125,317.0422058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,307.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17709.111328125,18000.0,0.0,0.0,0.2928579747676849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749762892723083,0.6749830842018127,-6.771492280677194e-06,0.0,0.0002972136135213,0.0,0.0,52.60090255737305,0.0,0.0,0.0,0.4336224496364593,4.0,0.0,1.0
569820,293.17498779296875,297.1499938964844,293.1499938964844,0.094883032143116,-2197.558349609375,304.150390625,0.6755000352859497,0.151941493153572,0.138717919588089,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.444239854812622,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748131364583969,-2785.907470703125,304.1695251464844,0.7947627902030945,0.2476538717746734,0.1755990087985992,293.2051086425781,297.1499938964844,293.1499938964844,0.4136407971382141,-7486.62841796875,304.09423828125,0.9990000128746032,0.5376766920089722,0.4746142625808716,293.3191833496094,297.1499938964844,293.1499938964844,0.0093289986252784,-2977.981201171875,301.483642578125,0.444239854812622,0.050000000745058,0.2362401634454727,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.3532409667969,294.5773620605469,291.040771484375,1.0,0.3005992472171783,0.7019494771957397,0.7019494771957397,1.0,1.0,-1.2901140451431274,0.5344343185424805,0.7556796669960022,0.2282287329435348,0.0,0.0,0.6412263512611389,71.99642181396484,69.0,1.159220814704895,-13888.3125,329.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17702.029296875,18000.0,0.0,0.0,0.2986254394054413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059643864631653,0.7059714198112488,-7.0297483034664765e-06,0.0,0.0003030668594874,0.0,0.0,57.76589584350586,0.0,0.0,0.0,0.4460256993770599,4.0,0.0,1.0
569880,293.17498779296875,297.1499938964844,293.1499938964844,0.094883032143116,-2197.558349609375,304.150390625,0.6755000352859497,0.151941493153572,0.138717919588089,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.444239854812622,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748131364583969,-2785.907470703125,304.1695251464844,0.7947627902030945,0.2476538717746734,0.1755990087985992,293.2051086425781,297.1499938964844,293.1499938964844,0.4136407971382141,-7486.62841796875,304.09423828125,0.9990000128746032,0.5376766920089722,0.4746142625808716,293.3191833496094,297.1499938964844,293.1499938964844,0.0093289986252784,-2977.981201171875,301.483642578125,0.444239854812622,0.050000000745058,0.2362401634454727,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.3532409667969,294.5773620605469,291.040771484375,1.0,0.3005992472171783,0.7019494771957397,0.7019494771957397,1.0,1.0,-1.2901140451431274,0.5344343185424805,0.7556796669960022,0.2282287329435348,0.0,0.0,0.6412263512611389,71.99642181396484,69.0,1.159220814704895,-13888.3125,329.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17702.029296875,18000.0,0.0,0.0,0.2986254394054413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059643864631653,0.7059714198112488,-7.0297483034664765e-06,0.0,0.0003030668594874,0.0,0.0,57.76589584350586,0.0,0.0,0.0,0.4460256993770599,4.0,0.0,1.0
569940,293.1690979003906,297.1499938964844,293.1499938964844,0.0951946154236793,-2203.1201171875,304.1497802734375,0.6770788431167603,0.1525119841098785,0.1392938792705536,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824656963348,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.1704262793064117,-2729.64208984375,304.1703796386719,0.7902900576591492,0.2429616153240203,0.1723121255636215,293.232177734375,297.1499938964844,293.1499938964844,0.4131027460098266,-7468.24560546875,304.11431884765625,0.9990000128746032,0.5307572484016418,0.4734515845775604,293.3239440917969,297.1499938964844,293.1499938964844,0.0092076500877738,-2952.241455078125,301.4152526855469,0.4447824656963348,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,294.5852355957031,291.0634155273437,1.0,0.2991716563701629,0.7013964056968689,0.7013964056968689,1.0,1.0,-1.285394310951233,0.5322083234786987,0.7531859874725342,0.2269356101751327,0.0,0.0,0.6525135636329651,71.62913513183594,57.0,32.06321334838867,-13924.7783203125,326.1098022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850524902344,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.697265625,18000.0,0.0,0.0,0.3048141896724701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342507243156433,0.7342579960823059,-7.285650553967571e-06,0.0,0.0003093476407229,0.0,0.0,62.87026596069336,0.0,0.0,0.0,0.4575557112693786,4.0,0.0,1.0
