time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570000,293.1690979003906,297.1499938964844,293.1499938964844,0.0951946154236793,-2203.1201171875,304.1497802734375,0.6770788431167603,0.1525119841098785,0.1392938792705536,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824656963348,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.1704262793064117,-2729.64208984375,304.1703796386719,0.7902900576591492,0.2429616153240203,0.1723121255636215,293.232177734375,297.1499938964844,293.1499938964844,0.4131027460098266,-7468.24560546875,304.11431884765625,0.9990000128746032,0.5307572484016418,0.4734515845775604,293.3239440917969,297.1499938964844,293.1499938964844,0.0092076500877738,-2952.241455078125,301.4152526855469,0.4447824656963348,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,294.5852355957031,291.0634155273437,1.0,0.2991716563701629,0.7013964056968689,0.7013964056968689,1.0,1.0,-1.285394310951233,0.5322083234786987,0.7531859874725342,0.2269356101751327,0.0,0.0,0.6525135636329651,71.62913513183594,57.0,32.06321334838867,-13924.7783203125,326.1098022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850524902344,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.697265625,18000.0,0.0,0.0,0.3048141896724701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342507243156433,0.7342579960823059,-7.285650553967571e-06,0.0,0.0003093476407229,0.0,0.0,62.87026596069336,0.0,0.0,0.0,0.4575557112693786,4.0,0.0,1.0
570060,293.1705017089844,297.1499938964844,293.1499938964844,0.094423659145832,-2187.776611328125,304.15118408203125,0.682100772857666,0.151764765381813,0.1388878673315048,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501471221446991,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655444502830505,-2666.19091796875,304.1717224121094,0.7914544939994812,0.2383422255516052,0.1689944863319397,293.2375793457031,297.1499938964844,293.1499938964844,0.4010729491710663,-7280.53662109375,304.1464233398437,0.9990000128746032,0.5275309085845947,0.46234792470932,293.3275146484375,297.1499938964844,293.1499938964844,0.0090465862303972,-2913.717529296875,301.3561096191406,0.4501471221446991,0.050000000745058,0.2356655448675155,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3728942871094,294.5928955078125,291.1192626953125,1.0,0.2934370338916778,0.700878918170929,0.700878918170929,1.0,1.0,-1.2668465375900269,0.5238703489303589,0.742976188659668,0.2223817408084869,0.0,0.0,0.6540822386741638,68.57231140136719,45.0,69.53522491455078,-13825.3330078125,309.6449890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664001464844,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.201171875,18000.0,0.0,0.0,0.3105438947677612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467469573020935,0.7467544078826904,-7.435462066496257e-06,0.0,0.0003151625860482,0.0,0.0,65.45635986328125,0.0,0.0,0.0,0.4629162549972534,4.0,0.0,1.0
570120,293.1705017089844,297.1499938964844,293.1499938964844,0.094423659145832,-2187.776611328125,304.15118408203125,0.682100772857666,0.151764765381813,0.1388878673315048,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501471221446991,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655444502830505,-2666.19091796875,304.1717224121094,0.7914544939994812,0.2383422255516052,0.1689944863319397,293.2375793457031,297.1499938964844,293.1499938964844,0.4010729491710663,-7280.53662109375,304.1464233398437,0.9990000128746032,0.5275309085845947,0.46234792470932,293.3275146484375,297.1499938964844,293.1499938964844,0.0090465862303972,-2913.717529296875,301.3561096191406,0.4501471221446991,0.050000000745058,0.2356655448675155,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3728942871094,294.5928955078125,291.1192626953125,1.0,0.2934370338916778,0.700878918170929,0.700878918170929,1.0,1.0,-1.2668465375900269,0.5238703489303589,0.742976188659668,0.2223817408084869,0.0,0.0,0.6540822386741638,68.57231140136719,45.0,69.53522491455078,-13825.3330078125,309.6449890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664001464844,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.201171875,18000.0,0.0,0.0,0.3105438947677612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467469573020935,0.7467544078826904,-7.435462066496257e-06,0.0,0.0003151625860482,0.0,0.0,65.45635986328125,0.0,0.0,0.0,0.4629162549972534,4.0,0.0,1.0
570180,293.1805725097656,297.1499938964844,293.1499938964844,0.0921699181199073,-2144.319091796875,304.15460205078125,0.688435435295105,0.1492190659046173,0.1368477344512939,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162472248077,0.050000000745058,0.0495047196745872,293.3302307128906,297.1499938964844,293.1499938964844,0.1605389714241027,-2600.56689453125,304.1728210449219,0.797254741191864,0.2338907569646835,0.1657345443964004,293.2192687988281,297.1499938964844,293.1499938964844,0.38063445687294,-6970.15234375,304.1816711425781,0.9990000128746032,0.5289797186851501,0.4438851475715637,293.3290405273437,297.1499938964844,293.1499938964844,0.0088696293532848,-2869.06591796875,301.3058166503906,0.4598162472248077,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3960876464844,294.599365234375,291.19195556640625,1.0,0.2842702567577362,0.7003614902496338,0.7003614902496338,1.0,1.0,-1.2371114492416382,0.5106174945831299,0.7264939546585083,0.2152319550514221,0.0,0.0,0.6448922157287598,63.66217422485352,48.0,96.02822875976562,-13597.63671875,284.0643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00439453125,307.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.634765625,18000.0,0.0,0.0,0.3148764669895172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374011278152466,0.7374085187911987,-7.40063160264981e-06,0.0,0.0003195595927536,0.0,0.0,64.03276824951172,0.0,0.0,0.0,0.4593965411186218,4.0,0.0,1.0
570240,293.1805725097656,297.1499938964844,293.1499938964844,0.0921699181199073,-2144.319091796875,304.15460205078125,0.688435435295105,0.1492190659046173,0.1368477344512939,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162472248077,0.050000000745058,0.0495047196745872,293.3302307128906,297.1499938964844,293.1499938964844,0.1605389714241027,-2600.56689453125,304.1728210449219,0.797254741191864,0.2338907569646835,0.1657345443964004,293.2192687988281,297.1499938964844,293.1499938964844,0.38063445687294,-6970.15234375,304.1816711425781,0.9990000128746032,0.5289797186851501,0.4438851475715637,293.3290405273437,297.1499938964844,293.1499938964844,0.0088696293532848,-2869.06591796875,301.3058166503906,0.4598162472248077,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3960876464844,294.599365234375,291.19195556640625,1.0,0.2842702567577362,0.7003614902496338,0.7003614902496338,1.0,1.0,-1.2371114492416382,0.5106174945831299,0.7264939546585083,0.2152319550514221,0.0,0.0,0.6448922157287598,63.66217422485352,48.0,96.02822875976562,-13597.63671875,284.0643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00439453125,307.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.634765625,18000.0,0.0,0.0,0.3148764669895172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374011278152466,0.7374085187911987,-7.40063160264981e-06,0.0,0.0003195595927536,0.0,0.0,64.03276824951172,0.0,0.0,0.0,0.4593965411186218,4.0,0.0,1.0
570300,293.1876525878906,297.1499938964844,293.1499938964844,0.0906000286340713,-2114.283203125,304.1566162109375,0.6895851492881775,0.1474427431821823,0.1353016346693039,294.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138366699219,0.4637578427791595,0.050000000745058,0.0494391694664955,293.329833984375,297.1499938964844,293.1499938964844,0.1580904275178909,-2568.319091796875,304.173095703125,0.7990182042121887,0.2316877692937851,0.1641503870487213,293.2033386230469,297.1499938964844,293.1499938964844,0.3722153306007385,-6844.1484375,304.19110107421875,0.9990000128746032,0.5312265753746033,0.4368200898170471,293.3290710449219,297.1499938964844,293.1499938964844,0.0087894555181264,-2848.2685546875,301.2832336425781,0.4637578427791595,0.050000000745058,0.2345181256532669,291.2222595214844,291.1499938964844,260.1658020019531,258.5382995605469,280.4056091308594,294.6022033691406,291.2289123535156,1.0,0.2809630036354065,0.7001027464866638,0.7001027464866638,1.0,1.0,-1.2244157791137695,0.5049903392791748,0.7194254398345947,0.2121081054210662,0.0,0.0,0.6362616419792175,61.8134765625,48.0,96.86459350585938,-13474.38671875,274.0638732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0859375,307.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18239.361328125,18000.0,0.0,0.0,0.3162766695022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236790060997009,0.7236862778663635,-7.305055078177247e-06,0.0,0.0003209806163795,0.0,0.0,61.68714904785156,0.0,0.0,0.0,0.453994870185852,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.0890747010707855,-2085.306396484375,304.1581726074219,0.689614474773407,0.1458699405193328,0.1337114125490188,294.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.4665649831295013,0.050000000745058,0.0493917278945446,293.3294372558594,297.1499938964844,293.1499938964844,0.1558157950639724,-2538.421630859375,304.17303466796875,0.7996567487716675,0.229484423995018,0.1625799834728241,293.1878967285156,297.1499938964844,293.1499938964844,0.3659080564975738,-6750.7880859375,304.1950378417969,0.9990000128746032,0.5335836410522461,0.4316345453262329,293.3287658691406,297.1499938964844,293.1499938964844,0.0087208347395062,-2830.9951171875,301.2594909667969,0.4665649831295013,0.050000000745058,0.2342931032180786,291.2503356933594,291.1499938964844,260.1573181152344,258.5304260253906,280.4118347167969,294.60479736328125,291.25469970703125,1.0,0.278279960155487,0.7000347971916199,0.7000347971916199,1.0,1.0,-1.2140690088272097,0.5004431009292603,0.7136259078979492,0.2096062153577804,0.0,0.0,0.6266993284225464,60.460105895996094,51.0,82.04545593261719,-13354.521484375,266.4134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20245361328125,307.681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18324.556640625,18000.0,0.0,0.0,0.3171278536319732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054634094238281,0.7054705619812012,-7.166238901845645e-06,0.0,0.0003218444762751,0.0,0.0,58.57959365844727,0.0,0.0,0.0,0.4468525350093841,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.0874792486429214,-2055.28857421875,304.1579895019531,0.6905848383903503,0.1446375995874405,0.1320545226335525,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.4701479375362396,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517070680856704,-2484.575927734375,304.17218017578125,0.7988454699516296,0.2250734567642212,0.1594604402780532,293.16656494140625,297.1499938964844,293.1499938964844,0.3573790788650512,-6627.013671875,304.1939697265625,0.9990000128746032,0.5369753837585449,0.4246072471141815,293.3274841308594,297.1499938964844,293.1499938964844,0.0086113857105374,-2805.169921875,301.2076416015625,0.4701479375362396,0.050000000745058,0.2339924573898315,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4183959960937,294.6092224121094,291.2787475585937,1.0,0.2746002376079559,0.699898898601532,0.699898898601532,1.0,1.0,-1.1994603872299194,0.4940481781959533,0.7054121494293213,0.2060167044401168,0.0,0.0,0.6074961423873901,58.64130401611328,54.0,41.02898025512695,-13154.447265625,256.0172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140380859375,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.59765625,18000.0,0.0,0.0,0.3172043859958648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654166579246521,0.6654235124588013,-6.844180461484939e-06,0.0,0.0003219221543986,0.0,0.0,51.98460006713867,0.0,0.0,0.0,0.4311683773994446,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.0874792486429214,-2055.28857421875,304.1579895019531,0.6905848383903503,0.1446375995874405,0.1320545226335525,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.4701479375362396,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517070680856704,-2484.575927734375,304.17218017578125,0.7988454699516296,0.2250734567642212,0.1594604402780532,293.16656494140625,297.1499938964844,293.1499938964844,0.3573790788650512,-6627.013671875,304.1939697265625,0.9990000128746032,0.5369753837585449,0.4246072471141815,293.3274841308594,297.1499938964844,293.1499938964844,0.0086113857105374,-2805.169921875,301.2076416015625,0.4701479375362396,0.050000000745058,0.2339924573898315,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4183959960937,294.6092224121094,291.2787475585937,1.0,0.2746002376079559,0.699898898601532,0.699898898601532,1.0,1.0,-1.1994603872299194,0.4940481781959533,0.7054121494293213,0.2060167044401168,0.0,0.0,0.6074961423873901,58.64130401611328,54.0,41.02898025512695,-13154.447265625,256.0172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140380859375,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.59765625,18000.0,0.0,0.0,0.3172043859958648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654166579246521,0.6654235124588013,-6.844180461484939e-06,0.0,0.0003219221543986,0.0,0.0,51.98460006713867,0.0,0.0,0.0,0.4311683773994446,4.0,0.0,1.0
570540,293.1913452148437,297.1499938964844,293.1499938964844,0.0869275331497192,-2045.2503662109373,304.15625,0.6911963224411011,0.1440255045890808,0.1314166486263275,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480132043361663,-2436.267578125,304.17095947265625,0.7954823970794678,0.2206556499004364,0.1563622802495956,293.15411376953125,297.1499938964844,293.1499938964844,0.3535456657409668,-6574.85009765625,304.1855773925781,0.9990000128746032,0.539093554019928,0.421507865190506,293.3260192871094,297.1499938964844,293.1499938964844,0.008527748286724,-2787.583740234375,301.15069580078125,0.4716592729091644,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4193725585937,294.61285400390625,291.2765197753906,1.0,0.2727789282798767,0.6997630000114441,0.6997630000114441,1.0,1.0,-1.1910631656646729,0.4903883039951324,0.700674831867218,0.2038694620132446,0.0,0.0,0.5902496576309204,57.81869888305664,57.0,4.614254474639893,-13011.4375,250.66751098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,307.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.638671875,18000.0,0.0,0.0,0.3153539896011352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277944445610046,0.6278010010719299,-6.540600679727504e-06,0.0,0.0003200442006345,0.0,0.0,46.2082633972168,0.0,0.0,0.0,0.4166194200515747,4.0,0.0,1.0
570600,293.1913452148437,297.1499938964844,293.1499938964844,0.0869275331497192,-2045.2503662109373,304.15625,0.6911963224411011,0.1440255045890808,0.1314166486263275,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480132043361663,-2436.267578125,304.17095947265625,0.7954823970794678,0.2206556499004364,0.1563622802495956,293.15411376953125,297.1499938964844,293.1499938964844,0.3535456657409668,-6574.85009765625,304.1855773925781,0.9990000128746032,0.539093554019928,0.421507865190506,293.3260192871094,297.1499938964844,293.1499938964844,0.008527748286724,-2787.583740234375,301.15069580078125,0.4716592729091644,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4193725585937,294.61285400390625,291.2765197753906,1.0,0.2727789282798767,0.6997630000114441,0.6997630000114441,1.0,1.0,-1.1910631656646729,0.4903883039951324,0.700674831867218,0.2038694620132446,0.0,0.0,0.5902496576309204,57.81869888305664,57.0,4.614254474639893,-13011.4375,250.66751098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,307.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.638671875,18000.0,0.0,0.0,0.3153539896011352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277944445610046,0.6278010010719299,-6.540600679727504e-06,0.0,0.0003200442006345,0.0,0.0,46.2082633972168,0.0,0.0,0.0,0.4166194200515747,4.0,0.0,1.0
570660,293.1889343261719,297.1499938964844,293.1499938964844,0.0866122767329216,-2039.8048095703125,304.1546936035156,0.6901293992996216,0.1434662938117981,0.130913645029068,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577363967895,0.050000000745058,0.049302652478218,293.3277893066406,297.1499938964844,293.1499938964844,0.1445618867874145,-2391.088134765625,304.1697082519531,0.7899292707443237,0.2162293642759323,0.1532799303531646,293.1485595703125,297.1499938964844,293.1499938964844,0.3535536825656891,-6580.50439453125,304.17364501953125,0.9990000128746032,0.5401260852813721,0.4217188656330108,293.324951171875,297.1499938964844,293.1499938964844,0.0084593659266829,-2774.883056640625,301.08935546875,0.4715577363967895,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,294.6160888671875,291.25933837890625,1.0,0.2724159061908722,0.699558675289154,0.699558675289154,1.0,1.0,-1.1870243549346924,0.4886227250099182,0.6984015703201294,0.2027213871479034,0.0,0.0,0.5763391852378845,57.80590057373047,60.0,-18.90535354614257,-12921.986328125,249.0261688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,308.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18268.9609375,18000.0,0.0,0.0,0.3120023012161255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969957113265991,0.5970020294189453,-6.295776529441355e-06,0.0,0.0003166426613461,0.0,0.0,41.79840850830078,0.0,0.0,0.0,0.4048866331577301,4.0,0.0,1.0
570720,293.1889343261719,297.1499938964844,293.1499938964844,0.0866122767329216,-2039.8048095703125,304.1546936035156,0.6901293992996216,0.1434662938117981,0.130913645029068,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577363967895,0.050000000745058,0.049302652478218,293.3277893066406,297.1499938964844,293.1499938964844,0.1445618867874145,-2391.088134765625,304.1697082519531,0.7899292707443237,0.2162293642759323,0.1532799303531646,293.1485595703125,297.1499938964844,293.1499938964844,0.3535536825656891,-6580.50439453125,304.17364501953125,0.9990000128746032,0.5401260852813721,0.4217188656330108,293.324951171875,297.1499938964844,293.1499938964844,0.0084593659266829,-2774.883056640625,301.08935546875,0.4715577363967895,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,294.6160888671875,291.25933837890625,1.0,0.2724159061908722,0.699558675289154,0.699558675289154,1.0,1.0,-1.1870243549346924,0.4886227250099182,0.6984015703201294,0.2027213871479034,0.0,0.0,0.5763391852378845,57.80590057373047,60.0,-18.90535354614257,-12921.986328125,249.0261688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,308.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18268.9609375,18000.0,0.0,0.0,0.3120023012161255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969957113265991,0.5970020294189453,-6.295776529441355e-06,0.0,0.0003166426613461,0.0,0.0,41.79840850830078,0.0,0.0,0.0,0.4048866331577301,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0863669589161872,-2035.71484375,304.153564453125,0.687553346157074,0.1428821384906768,0.1304215788841247,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701689779758453,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412309557199478,-2347.3232421875,304.168701171875,0.7826674580574036,0.2117955088615417,0.1502088755369186,293.1490783691406,297.1499938964844,293.1499938964844,0.356558084487915,-6630.533203125,304.1607666015625,0.9990000128746032,0.5400684475898743,0.4245654642581939,293.32452392578125,297.1499938964844,293.1499938964844,0.0083985840901732,-2764.586181640625,301.02459716796875,0.4701689779758453,0.050000000745058,0.2339911758899688,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4124755859375,294.61932373046875,291.2353210449219,1.0,0.2732019126415252,0.699354350566864,0.699354350566864,1.0,1.0,-1.1863383054733276,0.4883200824260711,0.6980181932449341,0.2023628503084182,0.0,0.0,0.566143810749054,58.43635940551758,63.0,-31.087890625,-12878.7314453125,250.2507476806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.564453125,18000.0,0.0,0.0,0.3076563477516174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741122961044312,0.574118435382843,-6.116215899965027e-06,0.0,0.0003122320922557,0.0,0.0,38.70287322998047,0.0,0.0,0.0,0.3962751626968384,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0863669589161872,-2035.71484375,304.153564453125,0.687553346157074,0.1428821384906768,0.1304215788841247,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701689779758453,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412309557199478,-2347.3232421875,304.168701171875,0.7826674580574036,0.2117955088615417,0.1502088755369186,293.1490783691406,297.1499938964844,293.1499938964844,0.356558084487915,-6630.533203125,304.1607666015625,0.9990000128746032,0.5400684475898743,0.4245654642581939,293.32452392578125,297.1499938964844,293.1499938964844,0.0083985840901732,-2764.586181640625,301.02459716796875,0.4701689779758453,0.050000000745058,0.2339911758899688,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4124755859375,294.61932373046875,291.2353210449219,1.0,0.2732019126415252,0.699354350566864,0.699354350566864,1.0,1.0,-1.1863383054733276,0.4883200824260711,0.6980181932449341,0.2023628503084182,0.0,0.0,0.566143810749054,58.43635940551758,63.0,-31.087890625,-12878.7314453125,250.2507476806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.564453125,18000.0,0.0,0.0,0.3076563477516174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741122961044312,0.574118435382843,-6.116215899965027e-06,0.0,0.0003122320922557,0.0,0.0,38.70287322998047,0.0,0.0,0.0,0.3962751626968384,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.086248442530632,-2033.7452392578125,304.15313720703125,0.6857941150665283,0.1425726860761642,0.1301685720682144,294.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.4690554440021515,0.050000000745058,0.0493481419980526,293.3273010253906,297.1499938964844,293.1499938964844,0.1395879983901977,-2325.65234375,304.1683044433594,0.7785423398017883,0.2095770835876464,0.1486773192882537,293.1513977050781,297.1499938964844,293.1499938964844,0.3589744567871094,-6668.8642578125,304.1544189453125,0.9990000128746032,0.5396272540092468,0.4267994165420532,293.3246154785156,297.1499938964844,293.1499938964844,0.0083696600049734,-2759.871337890625,300.9911499023437,0.4690554440021515,0.050000000745058,0.2340863347053527,291.2250061035156,291.1499938964844,260.0782470703125,258.4579162597656,280.4093933105469,294.6209716796875,291.2222900390625,1.0,0.2739481925964355,0.6992521286010742,0.6992521286010742,1.0,1.0,-1.1870155334472656,0.4886128604412079,0.6984026432037354,0.2024265527725219,0.0,0.0,0.5624485611915588,58.95228958129883,63.0,-34.07199478149414,-12871.677734375,251.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147827148437,308.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18159.318359375,18000.0,0.0,0.0,0.3052754402160644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656037926673889,0.5656098127365112,-6.049369858374121e-06,0.0,0.000309815746732,0.0,0.0,37.58732223510742,0.0,0.0,0.0,0.3930893540382385,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.0861254036426544,-2031.6832275390625,304.1527709960937,0.6837776303291321,0.1422499269247055,0.12990802526474,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4676886796951294,0.050000000745058,0.0493723638355731,293.3271484375,297.1499938964844,293.1499938964844,0.1379520148038864,-2304.009521484375,304.1679382324219,0.7741686701774597,0.2073587477207183,0.1471484005451202,293.1549072265625,297.1499938964844,293.1499938964844,0.3618946075439453,-6714.41796875,304.1483154296875,0.9990000128746032,0.538918137550354,0.4294812679290771,293.32489013671875,297.1499938964844,293.1499938964844,0.0083411261439323,-2755.253173828125,300.95709228515625,0.4676886796951294,0.050000000745058,0.2342012375593185,291.2118835449219,291.1499938964844,260.0692443847656,258.44976806640625,280.40631103515625,294.6226501464844,291.20916748046875,1.0,0.2748900949954986,0.6990895867347717,0.6990895867347717,1.0,1.0,-1.1882531642913818,0.489135205745697,0.6991180181503296,0.2026113122701645,0.0,0.0,0.5596372485160828,59.5815658569336,66.0,-35.5594596862793,-12872.4326171875,253.73976135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8327941894531,308.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18126.0703125,18000.0,0.0,0.0,0.3028447031974792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589090585708618,0.5589150786399841,-5.996163508825703e-06,0.0,0.0003073488769587,0.0,0.0,36.72001647949219,0.0,0.0,0.0,0.3905819952487945,4.0,0.0,1.0
571020,293.1844482421875,297.1499938964844,293.1499938964844,0.0858534798026084,-2027.0445556640625,304.1523132324219,0.6791075468063354,0.1415615081787109,0.129359632730484,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178118228912,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346899718046188,-2260.651611328125,304.1673889160156,0.7648754119873047,0.2029254734516143,0.14410001039505,293.165283203125,297.1499938964844,293.1499938964844,0.3690294623374939,-6823.7744140625,304.13702392578125,0.9990000128746032,0.5367035865783691,0.4359915554523468,293.3259582519531,297.1499938964844,293.1499938964844,0.0082842139527201,-2745.97216796875,300.8873291015625,0.4642178118228912,0.050000000745058,0.2344831228256225,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.39947509765625,294.626220703125,291.1836242675781,1.0,0.2772764563560486,0.6987645030021667,0.6987645030021667,1.0,1.0,-1.1921592950820925,0.4907984733581543,0.7013607621192932,0.2033273726701736,0.0,0.0,0.55653977394104,61.13886642456055,69.0,-35.6945686340332,-12893.845703125,259.0307006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.349609375,18000.0,0.0,0.0,0.2980684041976928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505917072296143,0.550597608089447,-5.9266917560307775e-06,0.0,0.0003025015175808,0.0,0.0,35.64227294921875,0.0,0.0,0.0,0.3874343037605285,4.0,0.0,1.0
571080,293.1844482421875,297.1499938964844,293.1499938964844,0.0858534798026084,-2027.0445556640625,304.1523132324219,0.6791075468063354,0.1415615081787109,0.129359632730484,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178118228912,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346899718046188,-2260.651611328125,304.1673889160156,0.7648754119873047,0.2029254734516143,0.14410001039505,293.165283203125,297.1499938964844,293.1499938964844,0.3690294623374939,-6823.7744140625,304.13702392578125,0.9990000128746032,0.5367035865783691,0.4359915554523468,293.3259582519531,297.1499938964844,293.1499938964844,0.0082842139527201,-2745.97216796875,300.8873291015625,0.4642178118228912,0.050000000745058,0.2344831228256225,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.39947509765625,294.626220703125,291.1836242675781,1.0,0.2772764563560486,0.6987645030021667,0.6987645030021667,1.0,1.0,-1.1921592950820925,0.4907984733581543,0.7013607621192932,0.2033273726701736,0.0,0.0,0.55653977394104,61.13886642456055,69.0,-35.6945686340332,-12893.845703125,259.0307006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.349609375,18000.0,0.0,0.0,0.2980684041976928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505917072296143,0.550597608089447,-5.9266917560307775e-06,0.0,0.0003025015175808,0.0,0.0,35.64227294921875,0.0,0.0,0.0,0.3874343037605285,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.085538312792778,-2021.5557861328125,304.1520690917969,0.6738082766532898,0.1408156603574752,0.1287712603807449,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599075615406036,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.131435677409172,-2217.120361328125,304.1670227050781,0.7551640868186951,0.1985022574663162,0.1410661935806274,293.1793518066406,297.1499938964844,293.1499938964844,0.3775693476200104,-6952.46435546875,304.1271667480469,0.9990000128746032,0.533469557762146,0.4437215924263,293.3276672363281,297.1499938964844,293.1499938964844,0.0082265892997384,-2736.344970703125,300.81549072265625,0.4599075615406036,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917541503906,294.6300048828125,291.1595764160156,1.0,0.2802010178565979,0.6984394192695618,0.6984394192695618,1.0,1.0,-1.197583794593811,0.4931192994117737,0.7044644951820374,0.2044194936752319,0.0,0.0,0.5565921068191528,63.02969741821289,72.0,-33.86944961547852,-12936.6044921875,265.7791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.2937540113925934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484267473220825,0.5484326481819153,-5.900389624002855e-06,0.0,0.0002981229627039,0.0,0.0,35.323970794677734,0.0,0.0,0.0,0.3865185976028442,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.085538312792778,-2021.5557861328125,304.1520690917969,0.6738082766532898,0.1408156603574752,0.1287712603807449,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599075615406036,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.131435677409172,-2217.120361328125,304.1670227050781,0.7551640868186951,0.1985022574663162,0.1410661935806274,293.1793518066406,297.1499938964844,293.1499938964844,0.3775693476200104,-6952.46435546875,304.1271667480469,0.9990000128746032,0.533469557762146,0.4437215924263,293.3276672363281,297.1499938964844,293.1499938964844,0.0082265892997384,-2736.344970703125,300.81549072265625,0.4599075615406036,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917541503906,294.6300048828125,291.1595764160156,1.0,0.2802010178565979,0.6984394192695618,0.6984394192695618,1.0,1.0,-1.197583794593811,0.4931192994117737,0.7044644951820374,0.2044194936752319,0.0,0.0,0.5565921068191528,63.02969741821289,72.0,-33.86944961547852,-12936.6044921875,265.7791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.2937540113925934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484267473220825,0.5484326481819153,-5.900389624002855e-06,0.0,0.0002981229627039,0.0,0.0,35.323970794677734,0.0,0.0,0.0,0.3865185976028442,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851724818348884,-2015.0762939453125,304.1520080566406,0.6681080460548401,0.1400147229433059,0.1281422674655914,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.455258697271347,0.050000000745058,0.0495851896703243,293.3265686035156,297.1499938964844,293.1499938964844,0.1281667649745941,-2173.100341796875,304.16680908203125,0.7453008890151978,0.1940392404794693,0.1380342096090316,293.1961669921875,297.1499938964844,293.1499938964844,0.3871835172176361,-7095.38427734375,304.1188049316406,0.9990000128746032,0.5293211340904236,0.4523669183254242,293.3300170898437,297.1499938964844,293.1499938964844,0.0081673068925738,-2726.057373046875,300.74169921875,0.455258697271347,0.050000000745058,0.2352108061313629,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839111328125,294.63397216796875,291.13775634765625,1.0,0.2835316061973572,0.6980413198471069,0.6980413198471069,1.0,1.0,-1.2041295766830444,0.4959070980548858,0.7082224488258362,0.2057784497737884,0.0,0.0,0.559443473815918,65.19022369384766,60.0,-30.820634841918945,-12995.65234375,273.7039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.240234375,18000.0,0.0,0.0,0.2902408540248871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517356395721436,0.5517416000366211,-5.911923381063389e-06,0.0,0.0002945575979538,0.0,0.0,35.66773986816406,0.0,0.0,0.0,0.3875783085823059,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851724818348884,-2015.0762939453125,304.1520080566406,0.6681080460548401,0.1400147229433059,0.1281422674655914,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.455258697271347,0.050000000745058,0.0495851896703243,293.3265686035156,297.1499938964844,293.1499938964844,0.1281667649745941,-2173.100341796875,304.16680908203125,0.7453008890151978,0.1940392404794693,0.1380342096090316,293.1961669921875,297.1499938964844,293.1499938964844,0.3871835172176361,-7095.38427734375,304.1188049316406,0.9990000128746032,0.5293211340904236,0.4523669183254242,293.3300170898437,297.1499938964844,293.1499938964844,0.0081673068925738,-2726.057373046875,300.74169921875,0.455258697271347,0.050000000745058,0.2352108061313629,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839111328125,294.63397216796875,291.13775634765625,1.0,0.2835316061973572,0.6980413198471069,0.6980413198471069,1.0,1.0,-1.2041295766830444,0.4959070980548858,0.7082224488258362,0.2057784497737884,0.0,0.0,0.559443473815918,65.19022369384766,60.0,-30.820634841918945,-12995.65234375,273.7039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.240234375,18000.0,0.0,0.0,0.2902408540248871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517356395721436,0.5517416000366211,-5.911923381063389e-06,0.0,0.0002945575979538,0.0,0.0,35.66773986816406,0.0,0.0,0.0,0.3875783085823059,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845684558153152,-2003.851806640625,304.15234375,0.66814786195755,0.1392212808132171,0.1273962557315826,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.456693947315216,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244575753808021,-2122.4619140625,304.1674194335937,0.7411314845085144,0.1893676370382309,0.134780928492546,293.20721435546875,297.1499938964844,293.1499938964844,0.385374903678894,-7062.36865234375,304.1328430175781,0.9990000128746032,0.5258843898773193,0.4496566653251648,293.3324890136719,297.1499938964844,293.1499938964844,0.0080768624320626,-2705.9169921875,300.6711730957031,0.456693947315216,0.050000000745058,0.2350886017084121,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871459960937,294.63800048828125,291.13702392578125,1.0,0.2812387645244598,0.6976432204246521,0.6976432204246521,1.0,1.0,-1.195907473564148,0.4922053515911102,0.7037020921707153,0.2037718892097473,0.0,0.0,0.5622334480285645,64.42108154296875,48.0,0.1301898956298828,-12965.9658203125,268.41583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.802734375,18000.0,0.0,0.0,0.2876251935958862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.55805504322052,0.5580610036849976,-5.951418188487878e-06,0.0,0.000291903008474,0.0,0.0,36.41822814941406,0.0,0.0,0.0,0.389752060174942,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845684558153152,-2003.851806640625,304.15234375,0.66814786195755,0.1392212808132171,0.1273962557315826,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.456693947315216,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244575753808021,-2122.4619140625,304.1674194335937,0.7411314845085144,0.1893676370382309,0.134780928492546,293.20721435546875,297.1499938964844,293.1499938964844,0.385374903678894,-7062.36865234375,304.1328430175781,0.9990000128746032,0.5258843898773193,0.4496566653251648,293.3324890136719,297.1499938964844,293.1499938964844,0.0080768624320626,-2705.9169921875,300.6711730957031,0.456693947315216,0.050000000745058,0.2350886017084121,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871459960937,294.63800048828125,291.13702392578125,1.0,0.2812387645244598,0.6976432204246521,0.6976432204246521,1.0,1.0,-1.195907473564148,0.4922053515911102,0.7037020921707153,0.2037718892097473,0.0,0.0,0.5622334480285645,64.42108154296875,48.0,0.1301898956298828,-12965.9658203125,268.41583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.802734375,18000.0,0.0,0.0,0.2876251935958862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.55805504322052,0.5580610036849976,-5.951418188487878e-06,0.0,0.000291903008474,0.0,0.0,36.41822814941406,0.0,0.0,0.0,0.389752060174942,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841521546244621,-1995.914794921875,304.1526794433594,0.6701971888542175,0.1388532519340515,0.1270077526569366,294.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4595460295677185,0.050000000745058,0.0495097190141677,293.32818603515625,297.1499938964844,293.1499938964844,0.1224064528942108,-2094.126953125,304.16796875,0.7409592866897583,0.1869927197694778,0.1331006735563278,293.2069091796875,297.1499938964844,293.1499938964844,0.3800817131996155,-6979.84521484375,304.1455993652344,0.9990000128746032,0.5252129435539246,0.4443809986114502,293.3334045410156,297.1499938964844,293.1499938964844,0.0080182664096355,-2691.098388671875,300.64019775390625,0.4595460295677185,0.050000000745058,0.2348527908325195,291.1469421386719,291.1499938964844,259.9870910644531,258.3766174316406,280.3924560546875,294.6400451660156,291.14971923828125,1.0,0.2784590423107147,0.6974441409111023,0.6974441409111023,1.0,1.0,-1.1867514848709106,0.4881602227687835,0.6985912919044495,0.2015715092420578,0.0,0.0,0.5612804889678955,63.03207015991211,48.0,18.032411575317383,-12895.5703125,261.3316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,308.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.00390625,18000.0,0.0,0.0,0.2865146100521087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583086013793945,0.5583145618438721,-5.960869657428702e-06,0.0,0.0002907759335357,0.0,0.0,36.48834609985352,0.0,0.0,0.0,0.3899034857749939,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.083720825612545,-1987.668701171875,304.1529846191406,0.6734613180160522,0.1385206133127212,0.1266269087791443,294.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4636759757995605,0.050000000745058,0.0494408793747425,293.3285217285156,297.1499938964844,293.1499938964844,0.1203223168849945,-2065.21142578125,304.1684875488281,0.7418950200080872,0.1846677213907241,0.1314097642898559,293.20281982421875,297.1499938964844,293.1499938964844,0.3724985718727112,-6863.22705078125,304.1601867675781,0.9990000128746032,0.525290310382843,0.4369702935218811,293.3339538574219,297.1499938964844,293.1499938964844,0.0079561453312635,-2674.978759765625,300.61102294921875,0.4636759757995605,0.050000000745058,0.2345262467861175,291.1617736816406,291.1499938964844,259.9779052734375,258.3685913085937,280.3993835449219,294.6419982910156,291.1650390625,1.0,0.2747459411621094,0.6972880363464355,0.6972880363464355,1.0,1.0,-1.1748969554901123,0.4829561710357666,0.6919407844543457,0.1987534761428833,0.0,0.0,0.5590165853500366,61.12176513671875,51.0,30.80651092529297,-12791.4365234375,252.03152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8823547363281,308.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.974609375,18000.0,0.0,0.0,0.2854194343090057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559470057487488,0.5559529662132263,-5.954172593192197e-06,0.0,0.0002896644291467,0.0,0.0,36.24711227416992,0.0,0.0,0.0,0.3891545534133911,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.083048865199089,-1974.9210205078125,304.153076171875,0.6767832636833191,0.1379445791244506,0.1260123550891876,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210649967193,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164353638887405,-2011.1827392578125,304.16876220703125,0.7404651045799255,0.1801458001136779,0.1281709671020507,293.190673828125,297.1499938964844,293.1499938964844,0.363675594329834,-6730.2294921875,304.1709899902344,0.9990000128746032,0.5264202952384949,0.428836852312088,293.3340148925781,297.1499938964844,293.1499938964844,0.0078525375574827,-2648.63720703125,300.5531921386719,0.4680210649967193,0.050000000745058,0.2341743409633636,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4064636230469,294.64556884765625,291.1838073730469,1.0,0.2708986699581146,0.6969757676124573,0.6969757676124573,1.0,1.0,-1.1599915027618408,0.4764272272586822,0.6835642457008362,0.1951037049293518,0.0,0.0,0.5527346134185791,59.03284454345703,54.0,20.696514129638672,-12603.5361328125,241.2891540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.2830951511859894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455372333526611,0.5455431342124939,-5.8979335335607175e-06,0.0,0.0002873055927921,0.0,0.0,35.06306457519531,0.0,0.0,0.0,0.3856333494186401,4.0,0.0,1.0
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.083048865199089,-1974.9210205078125,304.153076171875,0.6767832636833191,0.1379445791244506,0.1260123550891876,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210649967193,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164353638887405,-2011.1827392578125,304.16876220703125,0.7404651045799255,0.1801458001136779,0.1281709671020507,293.190673828125,297.1499938964844,293.1499938964844,0.363675594329834,-6730.2294921875,304.1709899902344,0.9990000128746032,0.5264202952384949,0.428836852312088,293.3340148925781,297.1499938964844,293.1499938964844,0.0078525375574827,-2648.63720703125,300.5531921386719,0.4680210649967193,0.050000000745058,0.2341743409633636,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4064636230469,294.64556884765625,291.1838073730469,1.0,0.2708986699581146,0.6969757676124573,0.6969757676124573,1.0,1.0,-1.1599915027618408,0.4764272272586822,0.6835642457008362,0.1951037049293518,0.0,0.0,0.5527346134185791,59.03284454345703,54.0,20.696514129638672,-12603.5361328125,241.2891540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.2830951511859894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455372333526611,0.5455431342124939,-5.8979335335607175e-06,0.0,0.0002873055927921,0.0,0.0,35.06306457519531,0.0,0.0,0.0,0.3856333494186401,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0826754570007324,-1968.112548828125,304.1526794433594,0.6778440475463867,0.1374770551919937,0.1255409717559814,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697822630405426,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129694432020187,-1963.03466796875,304.16827392578125,0.7367085218429565,0.175758346915245,0.1250665336847305,293.1817321777344,297.1499938964844,293.1499938964844,0.3599833548069,-6677.0556640625,304.1699523925781,0.9990000128746032,0.5272084474563599,0.4253483414649963,293.33331298828125,297.1499938964844,293.1499938964844,0.0077726496383547,-2630.2607421875,300.49041748046875,0.4697822630405426,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085998535156,294.64825439453125,291.1789855957031,1.0,0.2689332067966461,0.696663498878479,0.696663498878479,1.0,1.0,-1.1512936353683472,0.4725926518440246,0.6787010431289673,0.1929478198289871,0.0,0.0,0.5488908290863037,58.11684036254883,57.0,-0.419857919216156,-12476.654296875,235.823959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806631326675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370440483093262,0.5370498895645142,-5.837647222506348e-06,0.0,0.0002848374133463,0.0,0.0,34.04433059692383,0.0,0.0,0.0,0.3825965523719787,4.0,0.0,1.0
