time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0826754570007324,-1968.112548828125,304.1526794433594,0.6778440475463867,0.1374770551919937,0.1255409717559814,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697822630405426,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129694432020187,-1963.03466796875,304.16827392578125,0.7367085218429565,0.175758346915245,0.1250665336847305,293.1817321777344,297.1499938964844,293.1499938964844,0.3599833548069,-6677.0556640625,304.1699523925781,0.9990000128746032,0.5272084474563599,0.4253483414649963,293.33331298828125,297.1499938964844,293.1499938964844,0.0077726496383547,-2630.2607421875,300.49041748046875,0.4697822630405426,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085998535156,294.64825439453125,291.1789855957031,1.0,0.2689332067966461,0.696663498878479,0.696663498878479,1.0,1.0,-1.1512936353683472,0.4725926518440246,0.6787010431289673,0.1929478198289871,0.0,0.0,0.5488908290863037,58.11684036254883,57.0,-0.419857919216156,-12476.654296875,235.823959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806631326675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370440483093262,0.5370498895645142,-5.837647222506348e-06,0.0,0.0002848374133463,0.0,0.0,34.04433059692383,0.0,0.0,0.0,0.3825965523719787,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824285149574279,-1963.7508544921875,304.1521911621094,0.6771869659423828,0.1370634585618972,0.1251599937677383,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698463082313537,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096744015812873,-1917.0594482421875,304.1676940917969,0.7312217354774475,0.1714298278093338,0.1220385357737541,293.17755126953125,297.1499938964844,293.1499938964844,0.359796792268753,-6677.41552734375,304.1635131835937,0.9990000128746032,0.5272624492645264,0.4252196252346039,293.33258056640625,297.1499938964844,293.1499938964844,0.0077032670378685,-2615.0283203125,300.4258728027344,0.4698463082313537,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061584472656,294.6502990722656,291.16754150390625,1.0,0.2684601545333862,0.696518063545227,0.696518063545227,1.0,1.0,-1.1470381021499634,0.4707242250442505,0.6763138175010681,0.1918790787458419,0.0,0.0,0.5470119118690491,58.02886199951172,60.0,-13.184250831604004,-12404.794921875,234.0014495849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783370912075043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321834087371826,0.5321891903877258,-5.7995148381451145e-06,0.0,0.0002824767725542,0.0,0.0,33.451778411865234,0.0,0.0,0.0,0.3808078467845917,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824285149574279,-1963.7508544921875,304.1521911621094,0.6771869659423828,0.1370634585618972,0.1251599937677383,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698463082313537,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096744015812873,-1917.0594482421875,304.1676940917969,0.7312217354774475,0.1714298278093338,0.1220385357737541,293.17755126953125,297.1499938964844,293.1499938964844,0.359796792268753,-6677.41552734375,304.1635131835937,0.9990000128746032,0.5272624492645264,0.4252196252346039,293.33258056640625,297.1499938964844,293.1499938964844,0.0077032670378685,-2615.0283203125,300.4258728027344,0.4698463082313537,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061584472656,294.6502990722656,291.16754150390625,1.0,0.2684601545333862,0.696518063545227,0.696518063545227,1.0,1.0,-1.1470381021499634,0.4707242250442505,0.6763138175010681,0.1918790787458419,0.0,0.0,0.5470119118690491,58.02886199951172,60.0,-13.184250831604004,-12404.794921875,234.0014495849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783370912075043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321834087371826,0.5321891903877258,-5.7995148381451145e-06,0.0,0.0002824767725542,0.0,0.0,33.451778411865234,0.0,0.0,0.0,0.3808078467845917,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822435617446899,-1960.5833740234373,304.1517639160156,0.6751026511192322,0.1366574764251709,0.1248180940747261,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685668051242828,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064641699194908,-1872.0166015625,304.1671447753906,0.7242870926856995,0.1671045869588852,0.1190388649702072,293.1781616210937,297.1499938964844,293.1499938964844,0.3624613881111145,-6720.5322265625,304.154541015625,0.9990000128746032,0.526451051235199,0.427768349647522,293.33221435546875,297.1499938964844,293.1499938964844,0.0076398570090532,-2601.57275390625,300.3593444824219,0.4685668051242828,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4010925292969,294.6519775390625,291.1524963378906,1.0,0.2691684663295746,0.6963725686073303,0.6963725686073303,1.0,1.0,-1.1462433338165283,0.4703536331653595,0.6758897304534912,0.1916290819644928,0.0,0.0,0.5474405884742737,58.59817123413086,63.0,-19.35831069946289,-12379.2900390625,235.0063323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763283550739288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313976407051086,0.5314034223556519,-5.786682322650449e-06,0.0,0.0002804381365422,0.0,0.0,33.32444381713867,0.0,0.0,0.0,0.380440205335617,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822435617446899,-1960.5833740234373,304.1517639160156,0.6751026511192322,0.1366574764251709,0.1248180940747261,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685668051242828,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064641699194908,-1872.0166015625,304.1671447753906,0.7242870926856995,0.1671045869588852,0.1190388649702072,293.1781616210937,297.1499938964844,293.1499938964844,0.3624613881111145,-6720.5322265625,304.154541015625,0.9990000128746032,0.526451051235199,0.427768349647522,293.33221435546875,297.1499938964844,293.1499938964844,0.0076398570090532,-2601.57275390625,300.3593444824219,0.4685668051242828,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4010925292969,294.6519775390625,291.1524963378906,1.0,0.2691684663295746,0.6963725686073303,0.6963725686073303,1.0,1.0,-1.1462433338165283,0.4703536331653595,0.6758897304534912,0.1916290819644928,0.0,0.0,0.5474405884742737,58.59817123413086,63.0,-19.35831069946289,-12379.2900390625,235.0063323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763283550739288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313976407051086,0.5314034223556519,-5.786682322650449e-06,0.0,0.0002804381365422,0.0,0.0,33.32444381713867,0.0,0.0,0.0,0.380440205335617,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821555033326149,-1959.0782470703125,304.151611328125,0.6736201047897339,0.1364478319883346,0.1246505230665206,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4674928784370422,0.050000000745058,0.049376081675291,293.3258972167969,297.1499938964844,293.1499938964844,0.1048674583435058,-1849.498046875,304.1669311523437,0.7203238606452942,0.1649325489997863,0.1175398305058479,293.1801147460937,297.1499938964844,293.1499938964844,0.3646630048751831,-6754.89306640625,304.14971923828125,0.9990000128746032,0.5257110595703125,0.4298625290393829,293.3322448730469,297.1499938964844,293.1499938964844,0.0076091783121228,-2595.09375,300.325439453125,0.4674928784370422,0.050000000745058,0.2342188656330108,291.1465148925781,291.1499938964844,259.895263671875,258.2984619140625,280.3978576660156,294.6527709960937,291.1448974609375,1.0,0.2698830068111419,0.6962998509407043,0.6962998509407043,1.0,1.0,-1.146886706352234,0.4706176519393921,0.6762690544128418,0.1917507797479629,0.0,0.0,0.5484384298324585,59.08643341064453,63.0,-20.40358543395996,-12380.814453125,236.3722381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062072753906,308.1483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5703125,18000.0,0.0,0.0,0.2755052149295807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324925780296326,0.5324983596801758,-5.789972874481464e-06,0.0,0.0002796027692966,0.0,0.0,33.43152618408203,0.0,0.0,0.0,0.3807796835899353,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820647403597831,-1957.5164794921875,304.1514892578125,0.6718916893005371,0.1362306177616119,0.1244811713695526,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4661510586738586,0.050000000745058,0.0493993498384952,293.3256530761719,297.1499938964844,293.1499938964844,0.1032698005437851,-1826.8839111328125,304.166748046875,0.7160165905952454,0.1627509891986847,0.1160378977656364,293.1830749511719,297.1499938964844,293.1499938964844,0.3673608303070068,-6796.45068359375,304.1448669433594,0.9990000128746032,0.5247492790222168,0.4324210584163666,293.3323974609375,297.1499938964844,293.1499938964844,0.0075789424590766,-2588.690673828125,300.29119873046875,0.4661510586738586,0.050000000745058,0.2343292534351349,291.1390686035156,291.1499938964844,259.8861694335937,258.2909851074219,280.3946533203125,294.6535339355469,291.13751220703125,1.0,0.2708013355731964,0.6961636543273926,0.6961636543273926,1.0,1.0,-1.1481117010116575,0.4711179733276367,0.6769936680793762,0.1919963508844375,0.0,0.0,0.5499153137207031,59.69222640991211,66.0,-20.51912498474121,-12390.029296875,238.2325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66632080078125,308.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.794921875,18000.0,0.0,0.0,0.2748310267925262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345039963722229,0.5345097780227661,-5.799381142423954e-06,0.0,0.0002789185382425,0.0,0.0,33.64506530761719,0.0,0.0,0.0,0.3814452588558197,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818642973899841,-1954.0157470703125,304.1513366699219,0.6678352952003479,0.1357680261135101,0.1241295561194419,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969695091247,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000611335039138,-1781.2073974609375,304.1665344238281,0.7061812877655029,0.1583544760942459,0.1130200251936912,293.191650390625,297.1499938964844,293.1499938964844,0.3740245699882507,-6897.64599609375,304.135498046875,0.9990000128746032,0.5221761465072632,0.4387138783931732,293.33319091796875,297.1499938964844,293.1499938964844,0.007518739439547,-2575.79150390625,300.2215881347656,0.4626969695091247,0.050000000745058,0.2346034795045852,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1239929199219,1.0,0.2731541097164154,0.6958912014961243,0.6958912014961243,1.0,1.0,-1.152018427848816,0.4727449715137481,0.6792734265327454,0.1928341388702392,0.0,0.0,0.5541408061981201,61.20960998535156,69.0,-19.116697311401367,-12427.83984375,243.23374938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.273994892835617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541029691696167,0.541035532951355,-5.83533983444795e-06,0.0,0.0002780699869617,0.0,0.0,34.37012481689453,0.0,0.0,0.0,0.3836766481399536,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818642973899841,-1954.0157470703125,304.1513366699219,0.6678352952003479,0.1357680261135101,0.1241295561194419,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969695091247,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000611335039138,-1781.2073974609375,304.1665344238281,0.7061812877655029,0.1583544760942459,0.1130200251936912,293.191650390625,297.1499938964844,293.1499938964844,0.3740245699882507,-6897.64599609375,304.135498046875,0.9990000128746032,0.5221761465072632,0.4387138783931732,293.33319091796875,297.1499938964844,293.1499938964844,0.007518739439547,-2575.79150390625,300.2215881347656,0.4626969695091247,0.050000000745058,0.2346034795045852,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1239929199219,1.0,0.2731541097164154,0.6958912014961243,0.6958912014961243,1.0,1.0,-1.152018427848816,0.4727449715137481,0.6792734265327454,0.1928341388702392,0.0,0.0,0.5541408061981201,61.20960998535156,69.0,-19.116697311401367,-12427.83984375,243.23374938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.273994892835617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541029691696167,0.541035532951355,-5.83533983444795e-06,0.0,0.0002780699869617,0.0,0.0,34.37012481689453,0.0,0.0,0.0,0.3836766481399536,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816311538219451,-1949.875,304.1512756347656,0.6631889343261719,0.1352641582489013,0.1237536966800689,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585199952125549,0.050000000745058,0.0495276264846324,293.32537841796875,297.1499938964844,293.1499938964844,0.0968284085392952,-1734.852294921875,304.1664123535156,0.6951842904090881,0.1539117991924286,0.1099791452288627,293.2032470703125,297.1499938964844,293.1499938964844,0.3820769190788269,-7018.18896484375,304.126953125,0.9990000128746032,0.5187776684761047,0.4462645351886749,293.3345642089844,297.1499938964844,293.1499938964844,0.0074583096429705,-2562.59423828125,300.15045166015625,0.4585199952125549,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.37939453125,294.6566467285156,291.1122131347656,1.0,0.2760601639747619,0.6956188082695007,0.6956188082695007,1.0,1.0,-1.157465577125549,0.475036472082138,0.6824291348457336,0.1940440237522125,0.0,0.0,0.5598496198654175,63.06916046142578,57.0,-16.75890350341797,-12486.380859375,249.664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739107310771942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505295991897583,0.5505354404449463,-5.892344233870972e-06,0.0,0.0002779845963232,0.0,0.0,35.46548080444336,0.0,0.0,0.0,0.3869984447956085,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816311538219451,-1949.875,304.1512756347656,0.6631889343261719,0.1352641582489013,0.1237536966800689,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585199952125549,0.050000000745058,0.0495276264846324,293.32537841796875,297.1499938964844,293.1499938964844,0.0968284085392952,-1734.852294921875,304.1664123535156,0.6951842904090881,0.1539117991924286,0.1099791452288627,293.2032470703125,297.1499938964844,293.1499938964844,0.3820769190788269,-7018.18896484375,304.126953125,0.9990000128746032,0.5187776684761047,0.4462645351886749,293.3345642089844,297.1499938964844,293.1499938964844,0.0074583096429705,-2562.59423828125,300.15045166015625,0.4585199952125549,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.37939453125,294.6566467285156,291.1122131347656,1.0,0.2760601639747619,0.6956188082695007,0.6956188082695007,1.0,1.0,-1.157465577125549,0.475036472082138,0.6824291348457336,0.1940440237522125,0.0,0.0,0.5598496198654175,63.06916046142578,57.0,-16.75890350341797,-12486.380859375,249.664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739107310771942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505295991897583,0.5505354404449463,-5.892344233870972e-06,0.0,0.0002779845963232,0.0,0.0,35.46548080444336,0.0,0.0,0.0,0.3869984447956085,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811849534511566,-1941.5047607421875,304.151611328125,0.664152204990387,0.1347800493240356,0.1232749223709106,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604851007461548,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933775678277015,-1684.885009765625,304.1667175292969,0.6900726556777954,0.1494907736778259,0.1068572402000427,293.2103881835937,297.1499938964844,293.1499938964844,0.3789372742176056,-6966.1259765625,304.1404724121094,0.9990000128746032,0.5159533619880676,0.4426767528057098,293.3360595703125,297.1499938964844,293.1499938964844,0.0073725380934774,-2540.69873046875,300.08349609375,0.4604851007461548,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819580078125,294.6581726074219,291.120361328125,1.0,0.2734420895576477,0.6952716708183289,0.6952716708183289,1.0,1.0,-1.1486142873764038,0.4710803627967834,0.6775339245796204,0.1920001208782196,0.0,0.0,0.5643819570541382,62.09887313842773,45.0,13.09896469116211,-12460.59375,243.9572906494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.21484375,18000.0,0.0,0.0,0.2744695246219635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608562231063843,0.5608621835708618,-5.962839168205392e-06,0.0,0.0002785516553558,0.0,0.0,36.72294998168945,0.0,0.0,0.0,0.3906678855419159,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811849534511566,-1941.5047607421875,304.151611328125,0.664152204990387,0.1347800493240356,0.1232749223709106,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604851007461548,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933775678277015,-1684.885009765625,304.1667175292969,0.6900726556777954,0.1494907736778259,0.1068572402000427,293.2103881835937,297.1499938964844,293.1499938964844,0.3789372742176056,-6966.1259765625,304.1404724121094,0.9990000128746032,0.5159533619880676,0.4426767528057098,293.3360595703125,297.1499938964844,293.1499938964844,0.0073725380934774,-2540.69873046875,300.08349609375,0.4604851007461548,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819580078125,294.6581726074219,291.120361328125,1.0,0.2734420895576477,0.6952716708183289,0.6952716708183289,1.0,1.0,-1.1486142873764038,0.4710803627967834,0.6775339245796204,0.1920001208782196,0.0,0.0,0.5643819570541382,62.09887313842773,45.0,13.09896469116211,-12460.59375,243.9572906494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.21484375,18000.0,0.0,0.0,0.2744695246219635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608562231063843,0.5608621835708618,-5.962839168205392e-06,0.0,0.0002785516553558,0.0,0.0,36.72294998168945,0.0,0.0,0.0,0.3906678855419159,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0805053636431694,-1928.3780517578125,304.1521911621094,0.6704052090644836,0.1344000548124313,0.1227864623069763,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192734718323,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897027626633644,-1631.2095947265625,304.1672668457031,0.690388023853302,0.1452088952064514,0.1037446036934852,293.2032470703125,297.1499938964844,293.1499938964844,0.3648614287376404,-6749.23828125,304.16729736328125,0.9990000128746032,0.5158427953720093,0.4292314648628235,293.3365173339844,297.1499938964844,293.1499938964844,0.0072615346871316,-2508.84912109375,300.029052734375,0.4678192734718323,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.39324951171875,294.6595458984375,291.1584167480469,1.0,0.2666851282119751,0.694924533367157,0.694924533367157,1.0,1.0,-1.12730610370636,0.4617525041103363,0.6655535697937012,0.1870536059141159,0.0,0.0,0.5615928173065186,58.68247222900391,48.0,45.1064338684082,-12297.1103515625,228.07107543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.2750470638275146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606208443641663,0.5606268644332886,-5.982919446978485e-06,0.0,0.0002791378065012,0.0,0.0,36.80420684814453,0.0,0.0,0.0,0.390789121389389,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0805053636431694,-1928.3780517578125,304.1521911621094,0.6704052090644836,0.1344000548124313,0.1227864623069763,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192734718323,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897027626633644,-1631.2095947265625,304.1672668457031,0.690388023853302,0.1452088952064514,0.1037446036934852,293.2032470703125,297.1499938964844,293.1499938964844,0.3648614287376404,-6749.23828125,304.16729736328125,0.9990000128746032,0.5158427953720093,0.4292314648628235,293.3365173339844,297.1499938964844,293.1499938964844,0.0072615346871316,-2508.84912109375,300.029052734375,0.4678192734718323,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.39324951171875,294.6595458984375,291.1584167480469,1.0,0.2666851282119751,0.694924533367157,0.694924533367157,1.0,1.0,-1.12730610370636,0.4617525041103363,0.6655535697937012,0.1870536059141159,0.0,0.0,0.5615928173065186,58.68247222900391,48.0,45.1064338684082,-12297.1103515625,228.07107543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.2750470638275146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606208443641663,0.5606268644332886,-5.982919446978485e-06,0.0,0.0002791378065012,0.0,0.0,36.80420684814453,0.0,0.0,0.0,0.390789121389389,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.0802025347948074,-1922.4981689453125,304.15234375,0.6729369759559631,0.1342599540948867,0.1226027756929397,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4704397916793823,0.050000000745058,0.0493235923349857,293.3237609863281,297.1499938964844,293.1499938964844,0.0879229754209518,-1605.21630859375,304.1673583984375,0.6898254752159119,0.1431430131196975,0.1022507175803184,293.1956481933594,297.1499938964844,293.1499938964844,0.3590000569820404,-6660.4599609375,304.1746826171875,0.9990000128746032,0.516657292842865,0.4240194857120514,293.3362121582031,297.1499938964844,293.1499938964844,0.0072097168304026,-2493.668212890625,300.0041809082031,0.4704397916793823,0.050000000745058,0.233969897031784,291.1745300292969,291.1499938964844,259.8049011230469,258.22674560546875,280.3973388671875,294.6600952148437,291.1782531738281,1.0,0.2643896639347076,0.694750964641571,0.694750964641571,1.0,1.0,-1.1187087297439575,0.4580041766166687,0.660704493522644,0.1850125938653946,0.0,0.0,0.5578761100769043,57.38011932373047,48.0,47.55481719970703,-12204.93359375,221.97393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,307.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18068.21484375,18000.0,0.0,0.0,0.2751236855983734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557647943496704,0.555770754814148,-5.961818260402652e-06,0.0,0.0002792155719362,0.0,0.0,36.269657135009766,0.0,0.0,0.0,0.3891775906085968,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0799993798136711,-1918.60986328125,304.1522827148437,0.6746911406517029,0.1341509968042373,0.1224600598216056,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4721868336200714,0.050000000745058,0.0492914989590644,293.32281494140625,297.1499938964844,293.1499938964844,0.0862620025873184,-1581.0927734375,304.1672058105469,0.688417375087738,0.1411257833242416,0.1008012145757675,293.1885070800781,297.1499938964844,293.1499938964844,0.3549237549304962,-6599.56884765625,304.1775817871094,0.9990000128746032,0.5174852609634399,0.4204120934009552,293.3356628417969,297.1499938964844,293.1499938964844,0.0071647255681455,-2481.0888671875,299.9773864746094,0.4721868336200714,0.050000000745058,0.2338176369667053,291.1866760253906,291.1499938964844,259.7958374023437,258.2198486328125,280.3948669433594,294.6537780761719,291.18804931640625,1.0,0.2626205086708069,0.6946967840194702,0.6946967840194702,1.0,1.0,-1.1122450828552246,0.4551968276500702,0.6570482850074768,0.183527186512947,0.0,0.0,0.5541555285453796,56.48160552978516,51.0,34.815147399902344,-12121.478515625,217.62039184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,307.9119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.96484375,18000.0,0.0,0.0,0.2750283777713775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491324067115784,0.5491383075714111,-5.924566721660085e-06,0.0,0.0002791188308037,0.0,0.0,35.505210876464844,0.0,0.0,0.0,0.3869287967681885,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798279047012329,-1915.504150390625,304.1517944335937,0.6766383647918701,0.1339901834726333,0.1222668886184692,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018116474151,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832065045833587,-1537.075439453125,304.16656494140625,0.6839063167572021,0.1371775716543197,0.0980002358555793,293.1772155761719,297.1499938964844,293.1499938964844,0.3504262566566467,-6534.62890625,304.1756591796875,0.9990000128746032,0.5188058614730835,0.416342169046402,293.3345031738281,297.1499938964844,293.1499938964844,0.007089995779097,-2461.83837890625,299.91668701171875,0.4741018116474151,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,294.626953125,291.18707275390625,1.0,0.2604886293411255,0.6945884227752686,0.6945884227752686,1.0,1.0,-1.1035170555114746,0.4513964354991913,0.6521205306053162,0.1815432161092758,0.0,0.0,0.548865556716919,55.45869445800781,54.0,6.471159934997559,-12009.7509765625,212.2285919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.37890625,18000.0,0.0,0.0,0.2743764519691467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379424691200256,0.5379483699798584,-5.848278760822723e-06,0.0,0.000278457213426,0.0,0.0,34.172000885009766,0.0,0.0,0.0,0.3829707503318786,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798279047012329,-1915.504150390625,304.1517944335937,0.6766383647918701,0.1339901834726333,0.1222668886184692,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018116474151,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832065045833587,-1537.075439453125,304.16656494140625,0.6839063167572021,0.1371775716543197,0.0980002358555793,293.1772155761719,297.1499938964844,293.1499938964844,0.3504262566566467,-6534.62890625,304.1756591796875,0.9990000128746032,0.5188058614730835,0.416342169046402,293.3345031738281,297.1499938964844,293.1499938964844,0.007089995779097,-2461.83837890625,299.91668701171875,0.4741018116474151,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,294.626953125,291.18707275390625,1.0,0.2604886293411255,0.6945884227752686,0.6945884227752686,1.0,1.0,-1.1035170555114746,0.4513964354991913,0.6521205306053162,0.1815432161092758,0.0,0.0,0.548865556716919,55.45869445800781,54.0,6.471159934997559,-12009.7509765625,212.2285919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.37890625,18000.0,0.0,0.0,0.2743764519691467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379424691200256,0.5379483699798584,-5.848278760822723e-06,0.0,0.000278457213426,0.0,0.0,34.172000885009766,0.0,0.0,0.0,0.3829707503318786,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797653421759605,-1914.5054931640625,304.1513061523437,0.6767306327819824,0.1338590085506439,0.122139424085617,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770062923431,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802685767412185,-1495.0123291015625,304.1659545898437,0.6774172186851501,0.1332843452692031,0.0952696576714515,293.1709899902344,297.1499938964844,293.1499938964844,0.3495650887489319,-6525.29541015625,304.16845703125,0.9990000128746032,0.5193872451782227,0.4157480001449585,293.3335266113281,297.1499938964844,293.1499938964844,0.0070247394032776,-2445.6708984375,299.8533020019531,0.4743770062923431,0.050000000745058,0.2336228787899017,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.366455078125,294.61083984375,291.1795959472656,1.0,0.2598986029624939,0.6944800019264221,0.6944800019264221,1.0,1.0,-1.09933602809906,0.4495544731616974,0.6497815251350403,0.1806100606918335,0.0,0.0,0.5452064275741577,55.27333831787109,57.0,-7.185917854309082,-11954.486328125,210.34088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09375,18000.0,0.0,0.0,0.2733116447925567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302236080169678,0.530229389667511,-5.792706815554993e-06,0.0,0.0002773765882011,0.0,0.0,33.255767822265625,0.0,0.0,0.0,0.3801811933517456,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797653421759605,-1914.5054931640625,304.1513061523437,0.6767306327819824,0.1338590085506439,0.122139424085617,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770062923431,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802685767412185,-1495.0123291015625,304.1659545898437,0.6774172186851501,0.1332843452692031,0.0952696576714515,293.1709899902344,297.1499938964844,293.1499938964844,0.3495650887489319,-6525.29541015625,304.16845703125,0.9990000128746032,0.5193872451782227,0.4157480001449585,293.3335266113281,297.1499938964844,293.1499938964844,0.0070247394032776,-2445.6708984375,299.8533020019531,0.4743770062923431,0.050000000745058,0.2336228787899017,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.366455078125,294.61083984375,291.1795959472656,1.0,0.2598986029624939,0.6944800019264221,0.6944800019264221,1.0,1.0,-1.09933602809906,0.4495544731616974,0.6497815251350403,0.1806100606918335,0.0,0.0,0.5452064275741577,55.27333831787109,57.0,-7.185917854309082,-11954.486328125,210.34088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09375,18000.0,0.0,0.0,0.2733116447925567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302236080169678,0.530229389667511,-5.792706815554993e-06,0.0,0.0002773765882011,0.0,0.0,33.255767822265625,0.0,0.0,0.0,0.3801811933517456,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797600671648979,-1914.60546875,304.15087890625,0.6752997040748596,0.1337359994649887,0.1220463290810585,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642637729645,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773863121867179,-1454.0140380859375,304.1654357910156,0.6693863868713379,0.1294228136539459,0.0925822407007217,293.1698303222656,297.1499938964844,293.1499938964844,0.3516378104686737,-6560.1220703125,304.1588439941406,0.9990000128746032,0.5191006064414978,0.4179239571094513,293.3327941894531,297.1499938964844,293.1499938964844,0.0069651515223085,-2431.280517578125,299.7881774902344,0.4733642637729645,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.3574523925781,294.6045227050781,291.1684875488281,1.0,0.2605335116386413,0.6943269371986389,0.6943269371986389,1.0,1.0,-1.0987411737442017,0.4492467939853668,0.6494944095611572,0.180482879281044,0.0,0.0,0.5432623028755188,55.75118255615234,60.0,-14.159829139709473,-11938.330078125,211.1822967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9375,18000.0,0.0,0.0,0.2720567286014557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254901647567749,0.5254959464073181,-5.756612608820433e-06,0.0,0.0002761030045803,0.0,0.0,32.69156646728516,0.0,0.0,0.0,0.3784553110599518,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797600671648979,-1914.60546875,304.15087890625,0.6752997040748596,0.1337359994649887,0.1220463290810585,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642637729645,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773863121867179,-1454.0140380859375,304.1654357910156,0.6693863868713379,0.1294228136539459,0.0925822407007217,293.1698303222656,297.1499938964844,293.1499938964844,0.3516378104686737,-6560.1220703125,304.1588439941406,0.9990000128746032,0.5191006064414978,0.4179239571094513,293.3327941894531,297.1499938964844,293.1499938964844,0.0069651515223085,-2431.280517578125,299.7881774902344,0.4733642637729645,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.3574523925781,294.6045227050781,291.1684875488281,1.0,0.2605335116386413,0.6943269371986389,0.6943269371986389,1.0,1.0,-1.0987411737442017,0.4492467939853668,0.6494944095611572,0.180482879281044,0.0,0.0,0.5432623028755188,55.75118255615234,60.0,-14.159829139709473,-11938.330078125,211.1822967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9375,18000.0,0.0,0.0,0.2720567286014557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254901647567749,0.5254959464073181,-5.756612608820433e-06,0.0,0.0002761030045803,0.0,0.0,32.69156646728516,0.0,0.0,0.0,0.3784553110599518,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.079780213534832,-1915.180419921875,304.15057373046875,0.6726841926574707,0.1336090266704559,0.1219705492258071,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712873995304107,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745222494006156,-1413.5633544921875,304.1650695800781,0.6602787971496582,0.1255800276994705,0.089924082159996,293.1731872558594,297.1499938964844,293.1499938964844,0.3560529053211212,-6629.5634765625,304.1485290527344,0.9990000128746032,0.5179267525672913,0.4222830235958099,293.3323974609375,297.1499938964844,293.1499938964844,0.0069089271128177,-2417.840576171875,299.7218017578125,0.4712873995304107,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.3511657714844,294.6062316894531,291.1562194824219,1.0,0.2621341943740845,0.6941738128662109,0.6941738128662109,1.0,1.0,-1.1009571552276611,0.4501507878303528,0.6508064270019531,0.1809891909360885,0.0,0.0,0.5430655479431152,56.75911331176758,63.0,-16.728864669799805,-11953.6884765625,214.1879119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708319425582886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239565968513489,0.5239623188972473,-5.740886081184726e-06,0.0,0.0002748600090853,0.0,0.0,32.4908332824707,0.0,0.0,0.0,0.3778466582298279,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.079780213534832,-1915.180419921875,304.15057373046875,0.6726841926574707,0.1336090266704559,0.1219705492258071,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712873995304107,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745222494006156,-1413.5633544921875,304.1650695800781,0.6602787971496582,0.1255800276994705,0.089924082159996,293.1731872558594,297.1499938964844,293.1499938964844,0.3560529053211212,-6629.5634765625,304.1485290527344,0.9990000128746032,0.5179267525672913,0.4222830235958099,293.3323974609375,297.1499938964844,293.1499938964844,0.0069089271128177,-2417.840576171875,299.7218017578125,0.4712873995304107,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.3511657714844,294.6062316894531,291.1562194824219,1.0,0.2621341943740845,0.6941738128662109,0.6941738128662109,1.0,1.0,-1.1009571552276611,0.4501507878303528,0.6508064270019531,0.1809891909360885,0.0,0.0,0.5430655479431152,56.75911331176758,63.0,-16.728864669799805,-11953.6884765625,214.1879119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708319425582886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239565968513489,0.5239623188972473,-5.740886081184726e-06,0.0,0.0002748600090853,0.0,0.0,32.4908332824707,0.0,0.0,0.0,0.3778466582298279,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0797935426235199,-1915.524169921875,304.1504211425781,0.6710279583930969,0.1335416734218597,0.1219355687499046,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4698914587497711,0.050000000745058,0.0493336617946624,293.3138427734375,297.1499938964844,293.1499938964844,0.0730895400047302,-1393.4471435546875,304.1649475097656,0.6554594039916992,0.1236632391810417,0.0886031538248062,293.17633056640625,297.1499938964844,293.1499938964844,0.3589885234832763,-6674.8544921875,304.1434631347656,0.9990000128746032,0.5170131921768188,0.4251310527324676,293.33233642578125,297.1499938964844,293.1499938964844,0.0068816416896879,-2411.321044921875,299.6882629394531,0.4698914587497711,0.050000000745058,0.2340176552534103,291.15142822265625,291.1499938964844,259.71307373046875,258.1587829589844,280.348876953125,294.60968017578125,291.15008544921875,1.0,0.263230949640274,0.6940972208976746,0.6940972208976746,1.0,1.0,-1.1029232740402222,0.450973242521286,0.6519500017166138,0.1814352571964264,0.0,0.0,0.5435910224914551,57.429718017578125,63.0,-17.074766159057617,-11970.7333984375,216.3700408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,307.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5703125,18000.0,0.0,0.0,0.2702943980693817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243365168571472,0.5243422389030457,-5.740399956266629e-06,0.0,0.0002743144286796,0.0,0.0,32.5196647644043,0.0,0.0,0.0,0.3779439926147461,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798067897558212,-1915.8624267578125,304.1503295898437,0.6691874265670776,0.1334710419178009,0.1219011917710304,294.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4682702422142029,0.050000000745058,0.0493626594543457,293.3130187988281,297.1499938964844,293.1499938964844,0.0716535523533821,-1373.370361328125,304.1648254394531,0.6505312919616699,0.1217489838600158,0.087286576628685,293.18035888671875,297.1499938964844,293.1499938964844,0.3623375594615936,-6726.048828125,304.1385803222656,0.9990000128746032,0.5158891677856445,0.4283530116081238,293.3323669433594,297.1499938964844,293.1499938964844,0.0068547609262168,-2404.8818359375,299.65447998046875,0.4682702422142029,0.050000000745058,0.2341552078723907,291.1453552246094,291.1499938964844,259.7037353515625,258.1520690917969,280.3474426269531,294.6146240234375,291.14404296875,1.0,0.2644940018653869,0.6939713954925537,0.6939713954925537,1.0,1.0,-1.1053684949874878,0.4519916474819183,0.6533768773078918,0.1819779574871063,0.0,0.0,0.5445091724395752,58.19644165039063,66.0,-16.96143913269043,-11992.837890625,218.9448089599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,307.9325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.17578125,18000.0,0.0,0.0,0.2698366343975067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254467129707336,0.5254524946212769,-5.744630925619276e-06,0.0,0.0002738498733378,0.0,0.0,32.63092422485352,0.0,0.0,0.0,0.3782975673675537,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798281356692314,-1916.4266357421875,304.1501770019531,0.6650771498680115,0.1333191990852356,0.1218319907784462,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574655056,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687662363052368,-1333.279052734375,304.1647033691406,0.6405081748962402,0.1179279163479805,0.084665447473526,293.1907043457031,297.1499938964844,293.1499938964844,0.3700955510139465,-6843.28955078125,304.1294860839844,0.9990000128746032,0.5130316019058228,0.4357426166534424,293.3326416015625,297.1499938964844,293.1499938964844,0.0068016992881894,-2392.068359375,299.5864562988281,0.4643574655056,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,294.62872314453125,291.1328125,1.0,0.2674425840377807,0.693719744682312,0.693719744682312,1.0,1.0,-1.1114726066589355,0.45455202460289,0.6569205522537231,0.1833357661962509,0.0,0.0,0.5474196076393127,59.98247528076172,69.0,-15.891557693481444,-12049.8603515625,225.1317901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692361772060394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529712438583374,0.5297182202339172,-5.766587946709478e-06,0.0,0.0002732404973357,0.0,0.0,33.08787155151367,0.0,0.0,0.0,0.3797281384468078,4.0,0.0,1.0
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798281356692314,-1916.4266357421875,304.1501770019531,0.6650771498680115,0.1333191990852356,0.1218319907784462,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574655056,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687662363052368,-1333.279052734375,304.1647033691406,0.6405081748962402,0.1179279163479805,0.084665447473526,293.1907043457031,297.1499938964844,293.1499938964844,0.3700955510139465,-6843.28955078125,304.1294860839844,0.9990000128746032,0.5130316019058228,0.4357426166534424,293.3326416015625,297.1499938964844,293.1499938964844,0.0068016992881894,-2392.068359375,299.5864562988281,0.4643574655056,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,294.62872314453125,291.1328125,1.0,0.2674425840377807,0.693719744682312,0.693719744682312,1.0,1.0,-1.1114726066589355,0.45455202460289,0.6569205522537231,0.1833357661962509,0.0,0.0,0.5474196076393127,59.98247528076172,69.0,-15.891557693481444,-12049.8603515625,225.1317901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692361772060394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529712438583374,0.5297182202339172,-5.766587946709478e-06,0.0,0.0002732404973357,0.0,0.0,33.08787155151367,0.0,0.0,0.0,0.3797281384468078,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.079840563237667,-1916.80419921875,304.1501159667969,0.6605796813964844,0.1331555247306823,0.1217609420418739,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835076808929,0.050000000745058,0.0495078451931476,293.3099975585937,297.1499938964844,293.1499938964844,0.0658602714538574,-1293.33349609375,304.1646423339844,0.630415141582489,0.1141379475593566,0.0820646956562995,293.2034912109375,297.1499938964844,293.1499938964844,0.3790097832679748,-6976.30615234375,304.1215209960937,0.9990000128746032,0.5094106197357178,0.4441342949867248,293.3332214355469,297.1499938964844,293.1499938964844,0.0067492327652871,-2379.236083984375,299.5177917480469,0.4596835076808929,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3466796875,294.6474914550781,291.1226806640625,1.0,0.2708430886268616,0.6934680342674255,0.6934680342674255,1.0,1.0,-1.1188743114471436,0.4576752483844757,0.6611990332603455,0.1849889755249023,0.0,0.0,0.5516265630722046,62.052677154541016,57.0,-14.337215423583984,-12120.74609375,232.50099182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.2691483199596405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364719033241272,0.5364777445793152,-5.805371529277181e-06,0.0,0.0002731513231992,0.0,0.0,33.839141845703125,0.0,0.0,0.0,0.3820526897907257,4.0,0.0,1.0
