time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.079840563237667,-1916.80419921875,304.1501159667969,0.6605796813964844,0.1331555247306823,0.1217609420418739,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835076808929,0.050000000745058,0.0495078451931476,293.3099975585937,297.1499938964844,293.1499938964844,0.0658602714538574,-1293.33349609375,304.1646423339844,0.630415141582489,0.1141379475593566,0.0820646956562995,293.2034912109375,297.1499938964844,293.1499938964844,0.3790097832679748,-6976.30615234375,304.1215209960937,0.9990000128746032,0.5094106197357178,0.4441342949867248,293.3332214355469,297.1499938964844,293.1499938964844,0.0067492327652871,-2379.236083984375,299.5177917480469,0.4596835076808929,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3466796875,294.6474914550781,291.1226806640625,1.0,0.2708430886268616,0.6934680342674255,0.6934680342674255,1.0,1.0,-1.1188743114471436,0.4576752483844757,0.6611990332603455,0.1849889755249023,0.0,0.0,0.5516265630722046,62.052677154541016,57.0,-14.337215423583984,-12120.74609375,232.50099182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.2691483199596405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364719033241272,0.5364777445793152,-5.805371529277181e-06,0.0,0.0002731513231992,0.0,0.0,33.839141845703125,0.0,0.0,0.0,0.3820526897907257,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797416716814041,-1914.9486083984373,304.1502685546875,0.661116898059845,0.1330650001764297,0.1216502040624618,294.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4604837894439697,0.050000000745058,0.0494942590594291,293.30810546875,297.1499938964844,293.1499938964844,0.0634808763861656,-1260.8575439453125,304.1647033691406,0.6260742545127869,0.1112754121422767,0.0800092965364456,293.2109375,297.1499938964844,293.1499938964844,0.378113180398941,-6958.4697265625,304.1312866210937,0.9990000128746032,0.5068187713623047,0.4426811337471008,293.33367919921875,297.1499938964844,293.1499938964844,0.0066929231397807,-2363.873046875,299.4655456542969,0.4604837894439697,0.050000000745058,0.2347794473171234,291.12335205078125,291.1499938964844,259.65087890625,258.114501953125,280.3487548828125,294.6522827148437,291.1252746582031,1.0,0.2694389522075653,0.6932101845741272,0.6932101845741272,1.0,1.0,-1.1144440174102783,0.4556577205657959,0.6587862968444824,0.1840435564517974,0.0,0.0,0.5546985268592834,61.65297317504883,57.0,4.6072869300842285,-12120.1865234375,229.9509429931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23150634765625,307.89324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.890625,18000.0,0.0,0.0,0.2694229483604431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428958535194397,0.5429016947746277,-5.846201474923873e-06,0.0,0.0002734300214797,0.0,0.0,34.58202362060547,0.0,0.0,0.0,0.384284496307373,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0796861797571182,-1913.8560791015625,304.1503295898437,0.6618409156799316,0.1330517083406448,0.1216207146644592,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4613233506679535,0.050000000745058,0.0494801588356494,293.3075561523437,297.1499938964844,293.1499938964844,0.062872864305973,-1252.56640625,304.16473388671875,0.6255168318748474,0.1105814725160598,0.0795095339417457,293.21142578125,297.1499938964844,293.1499938964844,0.3766143918037414,-6934.6865234375,304.1356201171875,0.9990000128746032,0.5064193606376648,0.441167801618576,293.333740234375,297.1499938964844,293.1499938964844,0.0066761309280991,-2358.872314453125,299.4540405273437,0.4613233506679535,0.050000000745058,0.2347125709056854,291.1273803710937,291.1499938964844,259.6470642089844,258.11181640625,280.3478698730469,294.6492614746094,291.1300048828125,1.0,0.2686300277709961,0.6931456923484802,0.6931456923484802,1.0,1.0,-1.11189603805542,0.4545317590236664,0.6573643088340759,0.1834801584482193,0.0,0.0,0.5548211336135864,61.26298522949219,45.0,11.94218635559082,-12108.4892578125,228.13589477539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,307.8944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.73046875,18000.0,0.0,0.0,0.2695094347000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439480543136597,0.5439538955688477,-5.855126346432371e-06,0.0,0.0002735177986323,0.0,0.0,34.71564483642578,0.0,0.0,0.0,0.3846624791622162,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.0793462023139,-1907.1165771484373,304.1507873535156,0.668464183807373,0.1330450624227523,0.1214786991477012,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.468353807926178,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597440749406814,-1210.13818359375,304.1650390625,0.625078558921814,0.1071380302309989,0.0769984051585197,293.2045288085937,297.1499938964844,293.1499938964844,0.3633137941360473,-6728.70166015625,304.1627502441406,0.9990000128746032,0.506227970123291,0.4281898736953735,293.3337707519531,297.1499938964844,293.1499938964844,0.0065812650136649,-2329.763427734375,299.4013366699219,0.468353807926178,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.3356628417969,294.6112060546875,291.1617431640625,1.0,0.2622048258781433,0.6928234100341797,0.6928234100341797,1.0,1.0,-1.0923188924789429,0.4459365606307983,0.6463822722434998,0.1792113780975341,0.0,0.0,0.5518313646316528,58.00044631958008,48.0,37.55071258544922,-11972.873046875,213.83761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5390625,18000.0,0.0,0.0,0.2697911560535431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424302220344543,0.5424360632896423,-5.8629630075301975e-06,0.0,0.0002738037437666,0.0,0.0,34.624813079833984,0.0,0.0,0.0,0.3843043148517608,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.0793462023139,-1907.1165771484373,304.1507873535156,0.668464183807373,0.1330450624227523,0.1214786991477012,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.468353807926178,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597440749406814,-1210.13818359375,304.1650390625,0.625078558921814,0.1071380302309989,0.0769984051585197,293.2045288085937,297.1499938964844,293.1499938964844,0.3633137941360473,-6728.70166015625,304.1627502441406,0.9990000128746032,0.506227970123291,0.4281898736953735,293.3337707519531,297.1499938964844,293.1499938964844,0.0065812650136649,-2329.763427734375,299.4013366699219,0.468353807926178,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.3356628417969,294.6112060546875,291.1617431640625,1.0,0.2622048258781433,0.6928234100341797,0.6928234100341797,1.0,1.0,-1.0923188924789429,0.4459365606307983,0.6463822722434998,0.1792113780975341,0.0,0.0,0.5518313646316528,58.00044631958008,48.0,37.55071258544922,-11972.873046875,213.83761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5390625,18000.0,0.0,0.0,0.2697911560535431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424302220344543,0.5424360632896423,-5.8629630075301975e-06,0.0,0.0002738037437666,0.0,0.0,34.624813079833984,0.0,0.0,0.0,0.3843043148517608,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792084634304046,-1904.3507080078125,304.1509094238281,0.6711843609809875,0.1330686509609222,0.1214519143104553,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4708594977855682,0.050000000745058,0.0493161417543888,293.3033142089844,297.1499938964844,293.1499938964844,0.0582240745425224,-1189.7271728515625,304.1650695800781,0.6242995858192444,0.1054765731096267,0.0757933109998703,293.19708251953125,297.1499938964844,293.1499938964844,0.3578205704689026,-6645.1787109375,304.1703186035156,0.9990000128746032,0.5069990754127502,0.423164039850235,293.3335876464844,297.1499938964844,293.1499938964844,0.0065364213660359,-2315.856201171875,299.3760986328125,0.4708594977855682,0.050000000745058,0.233934536576271,291.17437744140625,291.1499938964844,259.6182556152344,258.09161376953125,280.3223876953125,294.5816650390625,291.17724609375,1.0,0.2600531280040741,0.692662239074707,0.692662239074707,1.0,1.0,-1.084492325782776,0.4425013363361358,0.6419910192489624,0.1774989664554596,0.0,0.0,0.5485451817512512,56.75913238525391,48.0,37.66374206542969,-11900.228515625,208.37814331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748046875,307.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.578125,18000.0,0.0,0.0,0.2697252631187439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379510521888733,0.5379568934440613,-5.842725840921048e-06,0.0,0.0002737368631642,0.0,0.0,34.14564895629883,0.0,0.0,0.0,0.3828302025794983,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791535079479217,-1903.2498779296875,304.1508178710937,0.673111081123352,0.1331051737070083,0.121449314057827,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.472516268491745,0.050000000745058,0.0492855682969093,293.3017272949219,297.1499938964844,293.1499938964844,0.0567880198359489,-1170.6505126953125,304.1649475097656,0.622837483882904,0.103845328092575,0.0746198967099189,293.1900939941406,297.1499938964844,293.1499938964844,0.3540733754634857,-6589.001953125,304.17340087890625,0.9990000128746032,0.5077770948410034,0.4197219908237457,293.333251953125,297.1499938964844,293.1499938964844,0.0064971121028065,-2304.25244140625,299.3482666015625,0.472516268491745,0.050000000745058,0.2337895184755325,291.1825256347656,291.1499938964844,259.60858154296875,258.0848693847656,280.3085327148437,294.5549011230469,291.1832275390625,1.0,0.2584162056446075,0.6926206946372986,0.6926206946372986,1.0,1.0,-1.0787376165390017,0.4399793148040771,0.6387582421302795,0.1763062328100204,0.0,0.0,0.545505702495575,55.91326141357422,51.0,25.161523818969727,-11835.751953125,204.54953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19000244140625,307.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5078125,18000.0,0.0,0.0,0.2695100605487823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323320031166077,0.5323377847671509,-5.811088158225175e-06,0.0,0.0002735184389166,0.0,0.0,33.52002716064453,0.0,0.0,0.0,0.3809471726417541,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.079207956790924,-1904.3074951171875,304.15045166015625,0.6753937005996704,0.1332218647003173,0.1215094104409217,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742973744869232,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0540867447853088,-1135.219970703125,304.1644592285156,0.6185333132743835,0.1006729453802108,0.0723577141761779,293.1791076660156,297.1499938964844,293.1499938964844,0.3499581515789032,-6529.2880859375,304.1722412109375,0.9990000128746032,0.5089965462684631,0.4159216284751892,293.3323059082031,297.1499938964844,293.1499938964844,0.0064303302206099,-2285.63134765625,299.2872619628906,0.4742973744869232,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843017578125,294.5131225585937,291.1814270019531,1.0,0.2565197348594665,0.6925377249717712,0.6925377249717712,1.0,1.0,-1.0713005065917969,0.4366976022720337,0.6346029043197632,0.1748257726430893,0.0,0.0,0.5411620736122131,54.97520446777344,54.0,3.6542739868164062,-11753.62890625,199.98440551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.890625,18000.0,0.0,0.0,0.2686988711357116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233635902404785,0.5233693718910217,-5.750830951001262e-06,0.0,0.0002726951788645,0.0,0.0,32.48943328857422,0.0,0.0,0.0,0.377800852060318,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.079207956790924,-1904.3074951171875,304.15045166015625,0.6753937005996704,0.1332218647003173,0.1215094104409217,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742973744869232,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0540867447853088,-1135.219970703125,304.1644592285156,0.6185333132743835,0.1006729453802108,0.0723577141761779,293.1791076660156,297.1499938964844,293.1499938964844,0.3499581515789032,-6529.2880859375,304.1722412109375,0.9990000128746032,0.5089965462684631,0.4159216284751892,293.3323059082031,297.1499938964844,293.1499938964844,0.0064303302206099,-2285.63134765625,299.2872619628906,0.4742973744869232,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843017578125,294.5131225585937,291.1814270019531,1.0,0.2565197348594665,0.6925377249717712,0.6925377249717712,1.0,1.0,-1.0713005065917969,0.4366976022720337,0.6346029043197632,0.1748257726430893,0.0,0.0,0.5411620736122131,54.97520446777344,54.0,3.6542739868164062,-11753.62890625,199.98440551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.890625,18000.0,0.0,0.0,0.2686988711357116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233635902404785,0.5233693718910217,-5.750830951001262e-06,0.0,0.0002726951788645,0.0,0.0,32.48943328857422,0.0,0.0,0.0,0.377800852060318,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.0793693587183952,-1907.42724609375,304.1500244140625,0.6758857369422913,0.1333813667297363,0.1216409727931022,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744851291179657,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515100210905075,-1101.82666015625,304.1639404296875,0.6124891638755798,0.0975984409451484,0.0701909139752388,293.17303466796875,297.1499938964844,293.1499938964844,0.3493549525737762,-6523.4326171875,304.1657409667969,0.9990000128746032,0.5095027089118958,0.4155153930187225,293.33123779296875,297.1499938964844,293.1499938964844,0.0063716783188283,-2269.798828125,299.224365234375,0.4744851291179657,0.050000000745058,0.2336139976978302,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26495361328125,294.4858093261719,291.1734924316406,1.0,0.2561374008655548,0.6924547553062439,0.6924547553062439,1.0,1.0,-1.068344235420227,0.4353545904159546,0.6329896450042725,0.1743083298206329,0.0,0.0,0.5382969379425049,54.85121154785156,57.0,-8.629611015319824,-11718.2861328125,198.7164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9140625,18000.0,0.0,0.0,0.2675730884075165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171911716461182,0.5171968340873718,-5.707137916033389e-06,0.0,0.0002715526497922,0.0,0.0,31.780750274658203,0.0,0.0,0.0,0.3755986392498016,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.0793693587183952,-1907.42724609375,304.1500244140625,0.6758857369422913,0.1333813667297363,0.1216409727931022,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744851291179657,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515100210905075,-1101.82666015625,304.1639404296875,0.6124891638755798,0.0975984409451484,0.0701909139752388,293.17303466796875,297.1499938964844,293.1499938964844,0.3493549525737762,-6523.4326171875,304.1657409667969,0.9990000128746032,0.5095027089118958,0.4155153930187225,293.33123779296875,297.1499938964844,293.1499938964844,0.0063716783188283,-2269.798828125,299.224365234375,0.4744851291179657,0.050000000745058,0.2336139976978302,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26495361328125,294.4858093261719,291.1734924316406,1.0,0.2561374008655548,0.6924547553062439,0.6924547553062439,1.0,1.0,-1.068344235420227,0.4353545904159546,0.6329896450042725,0.1743083298206329,0.0,0.0,0.5382969379425049,54.85121154785156,57.0,-8.629611015319824,-11718.2861328125,198.7164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9140625,18000.0,0.0,0.0,0.2675730884075165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171911716461182,0.5171968340873718,-5.707137916033389e-06,0.0,0.0002715526497922,0.0,0.0,31.780750274658203,0.0,0.0,0.0,0.3755986392498016,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796019360423088,-1911.9146728515625,304.1496276855469,0.6749211549758911,0.1335625350475311,0.1218190491199493,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192490577698,0.050000000745058,0.0492687225341796,293.2917175292969,297.1499938964844,293.1499938964844,0.0490197017788887,-1069.87353515625,304.1634521484375,0.6047243475914001,0.0945949032902717,0.0680954903364181,293.1718444824219,297.1499938964844,293.1499938964844,0.3516209125518799,-6560.857421875,304.1566772460937,0.9990000128746032,0.5091711282730103,0.4178081154823303,293.33026123046875,297.1499938964844,293.1499938964844,0.0063184718601405,-2255.821044921875,299.15985107421875,0.4734192490577698,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2498474121094,294.470458984375,291.1614685058594,1.0,0.2569569051265716,0.6923292279243469,0.6923292279243469,1.0,1.0,-1.0689326524734497,0.4355390667915344,0.6333935260772705,0.1745238304138183,0.0,0.0,0.5373317003250122,55.371395111083984,60.0,-15.449615478515623,-11720.806640625,200.0287933349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2663587629795074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514202892780304,0.5142085552215576,-5.682466053258395e-06,0.0,0.0002703203062992,0.0,0.0,31.424558639526367,0.0,0.0,0.0,0.3744931519031524,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796019360423088,-1911.9146728515625,304.1496276855469,0.6749211549758911,0.1335625350475311,0.1218190491199493,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192490577698,0.050000000745058,0.0492687225341796,293.2917175292969,297.1499938964844,293.1499938964844,0.0490197017788887,-1069.87353515625,304.1634521484375,0.6047243475914001,0.0945949032902717,0.0680954903364181,293.1718444824219,297.1499938964844,293.1499938964844,0.3516209125518799,-6560.857421875,304.1566772460937,0.9990000128746032,0.5091711282730103,0.4178081154823303,293.33026123046875,297.1499938964844,293.1499938964844,0.0063184718601405,-2255.821044921875,299.15985107421875,0.4734192490577698,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2498474121094,294.470458984375,291.1614685058594,1.0,0.2569569051265716,0.6923292279243469,0.6923292279243469,1.0,1.0,-1.0689326524734497,0.4355390667915344,0.6333935260772705,0.1745238304138183,0.0,0.0,0.5373317003250122,55.371395111083984,60.0,-15.449615478515623,-11720.806640625,200.0287933349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2663587629795074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514202892780304,0.5142085552215576,-5.682466053258395e-06,0.0,0.0002703203062992,0.0,0.0,31.424558639526367,0.0,0.0,0.0,0.3744931519031524,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798683390021324,-1917.0379638671875,304.1493225097656,0.6728135347366333,0.1337497532367706,0.1220238283276557,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.471310406923294,0.050000000745058,0.0493079535663127,293.28857421875,297.1499938964844,293.1499938964844,0.0465816631913185,-1038.838134765625,304.1630249023437,0.5956071615219116,0.0916466191411018,0.0660548284649849,293.1750183105469,297.1499938964844,293.1499938964844,0.356176346540451,-6632.16259765625,304.1468811035156,0.9990000128746032,0.5079783201217651,0.4222369790077209,293.3294982910156,297.1499938964844,293.1499938964844,0.0062684849835932,-2242.822265625,299.0943908691406,0.471310406923294,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2377624511719,294.4645690917969,291.1482238769531,1.0,0.2587278485298157,0.6922037601470947,0.6922037601470947,1.0,1.0,-1.0723145008087158,0.4369376301765442,0.6353768110275269,0.1753165125846862,0.0,0.0,0.5382455587387085,56.40928268432617,63.0,-18.07877922058105,-11754.4384765625,203.4079132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652812302112579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145840644836426,0.5145897269248962,-5.6785661399771925e-06,0.0,0.0002692267298698,0.0,0.0,31.43699073791504,0.0,0.0,0.0,0.3745478093624115,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798683390021324,-1917.0379638671875,304.1493225097656,0.6728135347366333,0.1337497532367706,0.1220238283276557,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.471310406923294,0.050000000745058,0.0493079535663127,293.28857421875,297.1499938964844,293.1499938964844,0.0465816631913185,-1038.838134765625,304.1630249023437,0.5956071615219116,0.0916466191411018,0.0660548284649849,293.1750183105469,297.1499938964844,293.1499938964844,0.356176346540451,-6632.16259765625,304.1468811035156,0.9990000128746032,0.5079783201217651,0.4222369790077209,293.3294982910156,297.1499938964844,293.1499938964844,0.0062684849835932,-2242.822265625,299.0943908691406,0.471310406923294,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2377624511719,294.4645690917969,291.1482238769531,1.0,0.2587278485298157,0.6922037601470947,0.6922037601470947,1.0,1.0,-1.0723145008087158,0.4369376301765442,0.6353768110275269,0.1753165125846862,0.0,0.0,0.5382455587387085,56.40928268432617,63.0,-18.07877922058105,-11754.4384765625,203.4079132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652812302112579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145840644836426,0.5145897269248962,-5.6785661399771925e-06,0.0,0.0002692267298698,0.0,0.0,31.43699073791504,0.0,0.0,0.0,0.3745478093624115,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.080007292330265,-1919.7041015625,304.1492004394531,0.6714221835136414,0.1338424682617187,0.1221318691968917,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4699054360389709,0.050000000745058,0.0493335723876953,293.2870483398437,297.1499938964844,293.1499938964844,0.0453774742782115,-1023.5830688476562,304.162841796875,0.5906145572662354,0.0901911258697509,0.0650522708892822,293.1780700683594,297.1499938964844,293.1499938964844,0.3591647744178772,-6678.14208984375,304.1419982910156,0.9990000128746032,0.5070639252662659,0.4251043200492859,293.3291931152344,297.1499938964844,293.1499938964844,0.0062442747876048,-2236.5302734375,299.0614318847656,0.4699054360389709,0.050000000745058,0.2340172380208969,291.14306640625,291.1499938964844,259.5195617675781,258.0229187011719,280.2326354980469,294.4645080566406,291.1415710449219,1.0,0.2599048018455505,0.692141056060791,0.692141056060791,1.0,1.0,-1.074858546257019,0.438008576631546,0.6368499994277954,0.175888642668724,0.0,0.0,0.5393772125244141,57.09084701538086,63.0,-18.43694877624512,-11780.7431640625,205.7489776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731384277344,307.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.69140625,18000.0,0.0,0.0,0.264857530593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515994668006897,0.5160003304481506,-5.684262760041747e-06,0.0,0.0002687967207748,0.0,0.0,31.577062606811523,0.0,0.0,0.0,0.3749981224536896,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801474004983902,-1922.387939453125,304.1490783691406,0.6698492765426636,0.1339336484670639,0.122242085635662,294.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4682773947715759,0.050000000745058,0.0493626929819583,293.2855529785156,297.1499938964844,293.1499938964844,0.0441820323467254,-1008.4766845703124,304.1626892089844,0.5853725671768188,0.0887479409575462,0.0640607997775077,293.1819763183594,297.1499938964844,293.1499938964844,0.3625597953796386,-6729.9306640625,304.1372985839844,0.9990000128746032,0.5059424042701721,0.4283404052257538,293.3290100097656,297.1499938964844,293.1499938964844,0.0062204822897911,-2230.33154296875,299.0283203125,0.4682773947715759,0.050000000745058,0.2341553717851638,291.1365051269531,291.1499938964844,259.50946044921875,258.015869140625,280.22833251953125,294.4661560058594,291.13507080078125,1.0,0.2612469792366028,0.6920269131660461,0.6920269131660461,1.0,1.0,-1.077885389328003,0.4392784535884857,0.6386069655418396,0.1765488237142563,0.0,0.0,0.5409337878227234,57.867164611816406,66.0,-18.284467697143555,-11812.310546875,208.47232055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,307.91241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.498046875,18000.0,0.0,0.0,0.2645404934883117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181913375854492,0.5181970596313477,-5.694965693692211e-06,0.0,0.0002684749779291,0.0,0.0,31.80453109741211,0.0,0.0,0.0,0.3757227957248688,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804253295063972,-1927.6971435546875,304.14892578125,0.6662800908088684,0.1341101080179214,0.1224663108587265,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4643597304821014,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418179258704185,-978.675537109375,304.1623840332031,0.5742789506912231,0.0858998149633407,0.0621109530329704,293.1920166015625,297.1499938964844,293.1499938964844,0.3703847825527191,-6848.0029296875,304.1285400390625,0.9990000128746032,0.503100574016571,0.4357398748397827,293.3287658691406,297.1499938964844,293.1499938964844,0.0061735729686915,-2218.0068359375,298.9619445800781,0.4643597304821014,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.22137451171875,294.4739685058594,291.1230163574219,1.0,0.264348953962326,0.6917985677719116,0.6917985677719116,1.0,1.0,-1.0851597785949707,0.4423498213291168,0.6428099274635315,0.1781212985515594,0.0,0.0,0.5451954007148743,59.66767501831055,54.0,-17.034879684448242,-11888.845703125,214.9302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.76953125,18000.0,0.0,0.0,0.264299064874649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247742533683777,0.5247799754142761,-5.730777957069222e-06,0.0,0.0002682299527805,0.0,0.0,32.509803771972656,0.0,0.0,0.0,0.3779466152191162,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804253295063972,-1927.6971435546875,304.14892578125,0.6662800908088684,0.1341101080179214,0.1224663108587265,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4643597304821014,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418179258704185,-978.675537109375,304.1623840332031,0.5742789506912231,0.0858998149633407,0.0621109530329704,293.1920166015625,297.1499938964844,293.1499938964844,0.3703847825527191,-6848.0029296875,304.1285400390625,0.9990000128746032,0.503100574016571,0.4357398748397827,293.3287658691406,297.1499938964844,293.1499938964844,0.0061735729686915,-2218.0068359375,298.9619445800781,0.4643597304821014,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.22137451171875,294.4739685058594,291.1230163574219,1.0,0.264348953962326,0.6917985677719116,0.6917985677719116,1.0,1.0,-1.0851597785949707,0.4423498213291168,0.6428099274635315,0.1781212985515594,0.0,0.0,0.5451954007148743,59.66767501831055,54.0,-17.034879684448242,-11888.845703125,214.9302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.76953125,18000.0,0.0,0.0,0.264299064874649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247742533683777,0.5247799754142761,-5.730777957069222e-06,0.0,0.0002682299527805,0.0,0.0,32.509803771972656,0.0,0.0,0.0,0.3779466152191162,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805277302861213,-1929.5032958984373,304.1491394042969,0.6685779094696045,0.1343307942152023,0.1226158961653709,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825035095215,0.050000000745058,0.049395777285099,293.2795715332031,297.1499938964844,293.1499938964844,0.0393524952232837,-947.4547119140624,304.1623840332031,0.5688267350196838,0.0831635743379592,0.0601476058363914,293.1976013183594,297.1499938964844,293.1499938964844,0.367121934890747,-6794.16796875,304.1417236328125,0.9990000128746032,0.5008739829063416,0.431988000869751,293.3285827636719,297.1499938964844,293.1499938964844,0.0061091165989637,-2198.826171875,298.9013061523437,0.4663825035095215,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193603515625,294.4693908691406,291.129150390625,1.0,0.2619187533855438,0.6915702819824219,0.6915702819824219,1.0,1.0,-1.0782510042190552,0.4392122030258178,0.6390388607978821,0.1768562048673629,0.0,0.0,0.5486345887184143,58.71728515625,42.0,10.751913070678713,-11882.0546875,210.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.16796875,18000.0,0.0,0.0,0.2645221352577209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324891805648804,0.5324949622154236,-5.780135779787088e-06,0.0,0.0002684563514776,0.0,0.0,33.38376235961914,0.0,0.0,0.0,0.3806001842021942,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805277302861213,-1929.5032958984373,304.1491394042969,0.6685779094696045,0.1343307942152023,0.1226158961653709,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825035095215,0.050000000745058,0.049395777285099,293.2795715332031,297.1499938964844,293.1499938964844,0.0393524952232837,-947.4547119140624,304.1623840332031,0.5688267350196838,0.0831635743379592,0.0601476058363914,293.1976013183594,297.1499938964844,293.1499938964844,0.367121934890747,-6794.16796875,304.1417236328125,0.9990000128746032,0.5008739829063416,0.431988000869751,293.3285827636719,297.1499938964844,293.1499938964844,0.0061091165989637,-2198.826171875,298.9013061523437,0.4663825035095215,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193603515625,294.4693908691406,291.129150390625,1.0,0.2619187533855438,0.6915702819824219,0.6915702819824219,1.0,1.0,-1.0782510042190552,0.4392122030258178,0.6390388607978821,0.1768562048673629,0.0,0.0,0.5486345887184143,58.71728515625,42.0,10.751913070678713,-11882.0546875,210.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.16796875,18000.0,0.0,0.0,0.2645221352577209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324891805648804,0.5324949622154236,-5.780135779787088e-06,0.0,0.0002684563514776,0.0,0.0,33.38376235961914,0.0,0.0,0.0,0.3806001842021942,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.0804164558649063,-1926.9539794921875,304.14959716796875,0.6764618158340454,0.1346325427293777,0.122750274837017,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902480125427,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.0368224643170833,-915.0365600585938,304.1624755859375,0.5687891244888306,0.0805999338626861,0.058231845498085,293.1885681152344,297.1499938964844,293.1499938964844,0.3530325889587402,-6576.13720703125,304.16815185546875,0.9990000128746032,0.5014693140983582,0.4182964861392975,293.3279724121094,297.1499938964844,293.1499938964844,0.0060251071117818,-2171.23779296875,298.8537292480469,0.4731902480125427,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2059936523437,294.4242248535156,291.1617431640625,1.0,0.2553125619888305,0.691339910030365,0.691339910030365,1.0,1.0,-1.058837652206421,0.43061164021492,0.6282260417938232,0.1731172949075698,0.0,0.0,0.545640766620636,55.37676239013672,45.0,38.330936431884766,-11748.2197265625,196.6306915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646896541118622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311209559440613,0.5311267971992493,-5.789256647403818e-06,0.0,0.0002686263469513,0.0,0.0,33.313819885253906,0.0,0.0,0.0,0.3803033828735351,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.0804164558649063,-1926.9539794921875,304.14959716796875,0.6764618158340454,0.1346325427293777,0.122750274837017,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902480125427,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.0368224643170833,-915.0365600585938,304.1624755859375,0.5687891244888306,0.0805999338626861,0.058231845498085,293.1885681152344,297.1499938964844,293.1499938964844,0.3530325889587402,-6576.13720703125,304.16815185546875,0.9990000128746032,0.5014693140983582,0.4182964861392975,293.3279724121094,297.1499938964844,293.1499938964844,0.0060251071117818,-2171.23779296875,298.8537292480469,0.4731902480125427,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2059936523437,294.4242248535156,291.1617431640625,1.0,0.2553125619888305,0.691339910030365,0.691339910030365,1.0,1.0,-1.058837652206421,0.43061164021492,0.6282260417938232,0.1731172949075698,0.0,0.0,0.545640766620636,55.37676239013672,45.0,38.330936431884766,-11748.2197265625,196.6306915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646896541118622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311209559440613,0.5311267971992493,-5.789256647403818e-06,0.0,0.0002686263469513,0.0,0.0,33.313819885253906,0.0,0.0,0.0,0.3803033828735351,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804442018270492,-1927.1258544921875,304.149658203125,0.6822425723075867,0.1349954009056091,0.1229896247386932,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773532152175903,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345473065972328,-885.7071533203125,304.1620788574219,0.5667763948440552,0.0782073214650154,0.0564721897244453,293.1717529296875,297.1499938964844,293.1499938964844,0.3430918753147125,-6425.63427734375,304.1781616210937,0.9990000128746032,0.5039070248603821,0.4091846048831939,293.32684326171875,297.1499938964844,293.1499938964844,0.0059504145756363,-2146.994873046875,298.8057556152344,0.4773532152175903,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.1780090332031,294.3612060546875,291.18408203125,1.0,0.251377671957016,0.6911095380783081,0.6911095380783081,1.0,1.0,-1.045522928237915,0.4246825277805328,0.6208403706550598,0.1706279665231704,0.0,0.0,0.5391380786895752,53.208251953125,48.0,25.865835189819336,-11610.853515625,187.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5625,18000.0,0.0,0.0,0.2643114626407623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209193825721741,0.5209251046180725,-5.738527306675678e-06,0.0,0.0002682425256352,0.0,0.0,32.231300354003906,0.0,0.0,0.0,0.3769570589065552,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804442018270492,-1927.1258544921875,304.149658203125,0.6822425723075867,0.1349954009056091,0.1229896247386932,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773532152175903,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345473065972328,-885.7071533203125,304.1620788574219,0.5667763948440552,0.0782073214650154,0.0564721897244453,293.1717529296875,297.1499938964844,293.1499938964844,0.3430918753147125,-6425.63427734375,304.1781616210937,0.9990000128746032,0.5039070248603821,0.4091846048831939,293.32684326171875,297.1499938964844,293.1499938964844,0.0059504145756363,-2146.994873046875,298.8057556152344,0.4773532152175903,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.1780090332031,294.3612060546875,291.18408203125,1.0,0.251377671957016,0.6911095380783081,0.6911095380783081,1.0,1.0,-1.045522928237915,0.4246825277805328,0.6208403706550598,0.1706279665231704,0.0,0.0,0.5391380786895752,53.208251953125,48.0,25.865835189819336,-11610.853515625,187.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5625,18000.0,0.0,0.0,0.2643114626407623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209193825721741,0.5209251046180725,-5.738527306675678e-06,0.0,0.0002682425256352,0.0,0.0,32.231300354003906,0.0,0.0,0.0,0.3769570589065552,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.080569289624691,-1929.4456787109373,304.1495056152344,0.6841298341751099,0.1351987272500991,0.1231434568762779,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4785289764404297,0.050000000745058,0.049170758575201,293.2699584960937,297.1499938964844,293.1499938964844,0.033541452139616,-872.7339477539062,304.1617126464844,0.5648753643035889,0.0770750641822815,0.0556485243141651,293.1645202636719,297.1499938964844,293.1499938964844,0.3402463793754577,-6383.68994140625,304.1781921386719,0.9990000128746032,0.505050778388977,0.4065290093421936,293.3261108398437,297.1499938964844,293.1499938964844,0.0059196325019001,-2137.7451171875,298.77752685546875,0.4785289764404297,0.050000000745058,0.2332449108362198,291.18426513671875,291.1499938964844,259.4161071777344,257.9503479003906,280.1646423339844,294.3348083496094,291.1839599609375,1.0,0.2501630783081054,0.690994381904602,0.690994381904602,1.0,1.0,-1.0413731336593628,0.4228067696094513,0.6185663938522339,0.1699027568101883,0.0,0.0,0.5367339849472046,52.58305358886719,48.0,12.573525428771973,-11562.6572265625,185.0152130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,307.8837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1328125,18000.0,0.0,0.0,0.2639163732528686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159575939178467,0.5159632563591003,-5.7067472880589776e-06,0.0,0.0002678415912669,0.0,0.0,31.67923355102539,0.0,0.0,0.0,0.3752554059028625,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807320326566696,-1932.5028076171875,304.1492919921875,0.685494601726532,0.1354163438081741,0.1233185678720474,294.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.4792719781398773,0.050000000745058,0.0491562783718109,293.2677917480469,297.1499938964844,293.1499938964844,0.0325973033905029,-860.5001831054688,304.16131591796875,0.5625329613685608,0.0759841576218605,0.0548604689538478,293.15850830078125,297.1499938964844,293.1499938964844,0.3384054005146026,-6357.3212890625,304.1763916015625,0.9990000128746032,0.5060499906539917,0.40483558177948,293.3252868652344,297.1499938964844,293.1499938964844,0.0058914846740663,-2129.490478515625,298.7483825683594,0.4792719781398773,0.050000000745058,0.2331762313842773,291.18218994140625,291.1499938964844,259.4054870605469,257.9427795410156,280.1513977050781,294.3121337890625,291.1814270019531,1.0,0.2493787854909896,0.6909924149513245,0.6909924149513245,1.0,1.0,-1.0385043621063232,0.4215152859687805,0.616989016532898,0.1694546043872833,0.0,0.0,0.5347878336906433,52.18468475341797,51.0,2.508903980255127,-11530.2685546875,183.26385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,307.8857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.7109375,18000.0,0.0,0.0,0.2634212076663971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119343996047974,0.511940062046051,-5.6792709983710665e-06,0.0,0.0002673390263225,0.0,0.0,31.227807998657227,0.0,0.0,0.0,0.373840183019638,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811405256390571,-1940.2281494140625,304.1488647460937,0.6868200898170471,0.1358849555253982,0.1237227022647857,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516299247741,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308683216571807,-837.8870849609375,304.1604309082031,0.5567058324813843,0.0739146173000335,0.0533823333680629,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501598834991,-6344.9208984375,304.16925048828125,0.9990000128746032,0.5074823498725891,0.4039662480354309,293.3236083984375,297.1499938964844,293.1499938964844,0.0058404984883964,-2114.9521484375,298.6884765625,0.4796516299247741,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1270751953125,294.27691650390625,291.1712951660156,1.0,0.2489349097013473,0.6909885406494141,0.6909885406494141,1.0,1.0,-1.0361193418502808,0.4204014837741852,0.6157178282737732,0.1692056655883789,0.0,0.0,0.532311201095581,51.97340774536133,54.0,-11.389769554138184,-11501.8466796875,182.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.361328125,18000.0,0.0,0.0,0.2622548341751098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506304919719696,0.5063105225563049,-5.638851234834874e-06,0.0,0.0002661553153302,0.0,0.0,30.593477249145508,0.0,0.0,0.0,0.3718367218971252,4.0,0.0,1.0
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811405256390571,-1940.2281494140625,304.1488647460937,0.6868200898170471,0.1358849555253982,0.1237227022647857,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516299247741,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308683216571807,-837.8870849609375,304.1604309082031,0.5567058324813843,0.0739146173000335,0.0533823333680629,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501598834991,-6344.9208984375,304.16925048828125,0.9990000128746032,0.5074823498725891,0.4039662480354309,293.3236083984375,297.1499938964844,293.1499938964844,0.0058404984883964,-2114.9521484375,298.6884765625,0.4796516299247741,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1270751953125,294.27691650390625,291.1712951660156,1.0,0.2489349097013473,0.6909885406494141,0.6909885406494141,1.0,1.0,-1.0361193418502808,0.4204014837741852,0.6157178282737732,0.1692056655883789,0.0,0.0,0.532311201095581,51.97340774536133,54.0,-11.389769554138184,-11501.8466796875,182.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.361328125,18000.0,0.0,0.0,0.2622548341751098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506304919719696,0.5063105225563049,-5.638851234834874e-06,0.0,0.0002661553153302,0.0,0.0,30.593477249145508,0.0,0.0,0.0,0.3718367218971252,4.0,0.0,1.0
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.081627570092678,-1949.4737548828125,304.1484375,0.6865603923797607,0.1363812834024429,0.124178797006607,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788117706775665,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293334983289241,-817.3321533203125,304.1595153808594,0.5496571063995361,0.0719736069440841,0.0520159229636192,293.1475524902344,297.1499938964844,293.1499938964844,0.3392524719238281,-6377.39013671875,304.1596374511719,0.9990000128746032,0.5080670714378357,0.4058858454227447,293.3219909667969,297.1499938964844,293.1499938964844,0.0057946317829191,-2102.280029296875,298.6268310546875,0.4788117706775665,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.2530822753906,291.15679931640625,1.0,0.2497359812259674,0.6909847259521484,0.6909847259521484,1.0,1.0,-1.037442684173584,0.4209123253822326,0.6165302991867065,0.1696550250053405,0.0,0.0,0.5320842266082764,52.40819549560547,57.0,-18.843650817871094,-11516.412109375,183.3883209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.2610628008842468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044373869895935,0.5044429898262024,-5.620429419650463e-06,0.0,0.0002649455564096,0.0,0.0,30.36180877685547,0.0,0.0,0.0,0.3711122572422027,4.0,0.0,1.0
