time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.081627570092678,-1949.4737548828125,304.1484375,0.6865603923797607,0.1363812834024429,0.124178797006607,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788117706775665,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293334983289241,-817.3321533203125,304.1595153808594,0.5496571063995361,0.0719736069440841,0.0520159229636192,293.1475524902344,297.1499938964844,293.1499938964844,0.3392524719238281,-6377.39013671875,304.1596374511719,0.9990000128746032,0.5080670714378357,0.4058858454227447,293.3219909667969,297.1499938964844,293.1499938964844,0.0057946317829191,-2102.280029296875,298.6268310546875,0.4788117706775665,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.2530822753906,291.15679931640625,1.0,0.2497359812259674,0.6909847259521484,0.6909847259521484,1.0,1.0,-1.037442684173584,0.4209123253822326,0.6165302991867065,0.1696550250053405,0.0,0.0,0.5320842266082764,52.40819549560547,57.0,-18.843650817871094,-11516.412109375,183.3883209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.2610628008842468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044373869895935,0.5044429898262024,-5.620429419650463e-06,0.0,0.0002649455564096,0.0,0.0,30.36180877685547,0.0,0.0,0.0,0.3711122572422027,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821520388126373,-1959.427734375,304.1480712890625,0.6850382685661316,0.1368891149759292,0.1246668398380279,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769770801067352,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0277113728225231,-798.2681884765625,304.1590270996094,0.541744589805603,0.0701410770416259,0.0507426969707012,293.1493530273437,297.1499938964844,293.1499938964844,0.3435168266296386,-6445.05859375,304.1493225097656,0.9990000128746032,0.5077717900276184,0.4100275039672851,293.3205871582031,297.1499938964844,293.1499938964844,0.0057517699897289,-2090.5693359375,298.564453125,0.4769770801067352,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2383728027344,291.14129638671875,1.0,0.2515293955802917,0.6908484697341919,0.6908484697341919,1.0,1.0,-1.0417158603668213,0.4226884841918945,0.6190274357795715,0.1706222891807556,0.0,0.0,0.5340422987937927,53.364532470703125,60.0,-21.202125549316406,-11566.015625,186.75582885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600924968719482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064678192138672,0.5064734220504761,-5.625601261272095e-06,0.0,0.0002639607992023,0.0,0.0,30.545528411865234,0.0,0.0,0.0,0.3717175424098968,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821520388126373,-1959.427734375,304.1480712890625,0.6850382685661316,0.1368891149759292,0.1246668398380279,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769770801067352,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0277113728225231,-798.2681884765625,304.1590270996094,0.541744589805603,0.0701410770416259,0.0507426969707012,293.1493530273437,297.1499938964844,293.1499938964844,0.3435168266296386,-6445.05859375,304.1493225097656,0.9990000128746032,0.5077717900276184,0.4100275039672851,293.3205871582031,297.1499938964844,293.1499938964844,0.0057517699897289,-2090.5693359375,298.564453125,0.4769770801067352,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2383728027344,291.14129638671875,1.0,0.2515293955802917,0.6908484697341919,0.6908484697341919,1.0,1.0,-1.0417158603668213,0.4226884841918945,0.6190274357795715,0.1706222891807556,0.0,0.0,0.5340422987937927,53.364532470703125,60.0,-21.202125549316406,-11566.015625,186.75582885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600924968719482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064678192138672,0.5064734220504761,-5.625601261272095e-06,0.0,0.0002639607992023,0.0,0.0,30.545528411865234,0.0,0.0,0.0,0.3717175424098968,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826900899410247,-1969.626953125,304.1478271484375,0.6825501918792725,0.1373974531888961,0.1251723021268844,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742990434169769,0.050000000745058,0.049252200871706,293.24969482421875,297.1499938964844,293.1499938964844,0.0266459845006465,-780.4576416015625,304.1578063964844,0.5333313345909119,0.0684063807129859,0.0495508946478366,293.1552124023437,297.1499938964844,293.1499938964844,0.349667876958847,-6540.25927734375,304.1393127441406,0.9990000128746032,0.5066062211990356,0.4159190058708191,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107438333332,-2079.341552734375,298.5018310546875,0.4742990434169769,0.050000000745058,0.2336312383413314,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,294.2308959960937,291.126220703125,1.0,0.2541067898273468,0.6907122731208801,0.6907122731208801,1.0,1.0,-1.0483163595199585,0.4254886507987976,0.6228277683258057,0.1720202714204788,0.0,0.0,0.5380027294158936,54.74529647827149,63.0,-21.103404998779297,-11642.87890625,191.8020782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419494628906,307.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.44140625,18000.0,0.0,0.0,0.2595650255680084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121275782585144,0.5121332406997681,-5.653488642565208e-06,0.0,0.0002634255215525,0.0,0.0,31.12358665466309,0.0,0.0,0.0,0.37357959151268,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826900899410247,-1969.626953125,304.1478271484375,0.6825501918792725,0.1373974531888961,0.1251723021268844,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742990434169769,0.050000000745058,0.049252200871706,293.24969482421875,297.1499938964844,293.1499938964844,0.0266459845006465,-780.4576416015625,304.1578063964844,0.5333313345909119,0.0684063807129859,0.0495508946478366,293.1552124023437,297.1499938964844,293.1499938964844,0.349667876958847,-6540.25927734375,304.1393127441406,0.9990000128746032,0.5066062211990356,0.4159190058708191,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107438333332,-2079.341552734375,298.5018310546875,0.4742990434169769,0.050000000745058,0.2336312383413314,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,294.2308959960937,291.126220703125,1.0,0.2541067898273468,0.6907122731208801,0.6907122731208801,1.0,1.0,-1.0483163595199585,0.4254886507987976,0.6228277683258057,0.1720202714204788,0.0,0.0,0.5380027294158936,54.74529647827149,63.0,-21.103404998779297,-11642.87890625,191.8020782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419494628906,307.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.44140625,18000.0,0.0,0.0,0.2595650255680084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121275782585144,0.5121332406997681,-5.653488642565208e-06,0.0,0.0002634255215525,0.0,0.0,31.12358665466309,0.0,0.0,0.0,0.37357959151268,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.082960307598114,-1974.743896484375,304.1477355957031,0.6810231804847717,0.1376498937606811,0.1254287213087082,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4726677238941192,0.050000000745058,0.049282893538475,293.2474975585937,297.1499938964844,293.1499938964844,0.0260091330856084,-771.7687377929688,304.15753173828125,0.5290422439575195,0.0675736516714096,0.0489833652973175,293.1594543457031,297.1499938964844,293.1499938964844,0.353336364030838,-6596.33984375,304.1346130371094,0.9990000128746032,0.5057045221328735,0.4194038808345794,293.3190002441406,297.1499938964844,293.1499938964844,0.0056906463578343,-2073.810302734375,298.470458984375,0.4726677238941192,0.050000000745058,0.2337768226861953,291.1206970214844,291.1499938964844,259.3069763183594,257.8715515136719,280.0610656738281,294.2295227050781,291.1190795898437,1.0,0.2556381225585937,0.6906441450119019,0.6906441450119019,1.0,1.0,-1.0523369312286377,0.4272067248821258,0.6251301169395447,0.1728537827730178,0.0,0.0,0.540688693523407,55.57193756103516,63.0,-20.510440826416016,-11689.85546875,194.87234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31085205078125,307.89752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.8828125,18000.0,0.0,0.0,0.2595222890377044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162661075592041,0.5162718296051025,-5.675817192241084e-06,0.0,0.0002633821277413,0.0,0.0,31.55940818786621,0.0,0.0,0.0,0.3749699890613556,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832293629646301,-1979.834228515625,304.14764404296875,0.6793508529663086,0.1379007399082183,0.1256865113973617,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4708501398563385,0.050000000745058,0.0493164770305156,293.2453308105469,297.1499938964844,293.1499938964844,0.025429418310523,-763.4953002929688,304.1572265625,0.5247542262077332,0.0667645707726478,0.0484339259564876,293.1644897460937,297.1499938964844,293.1499938964844,0.3573344051837921,-6657.03466796875,304.130126953125,0.9990000128746032,0.5046001076698303,0.4231844544410705,293.3186340332031,297.1499938964844,293.1499938964844,0.0056707491166889,-2068.299560546875,298.4391174316406,0.4708501398563385,0.050000000745058,0.2339361310005188,291.1138000488281,291.1499938964844,259.29571533203125,257.8632507324219,280.0535888671875,294.2295227050781,291.1122741699219,1.0,0.257303386926651,0.6905267238616943,0.6905267238616943,1.0,1.0,-1.056755781173706,0.4290899336338043,0.6276658177375793,0.1737514436244964,0.0,0.0,0.5437949895858765,56.47675323486328,66.0,-19.59515380859375,-11741.4716796875,198.2621459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27008056640625,307.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.74609375,18000.0,0.0,0.0,0.2596483826637268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212184190750122,0.5212241411209106,-5.703585884475615e-06,0.0,0.0002635100972838,0.0,0.0,32.09062194824219,0.0,0.0,0.0,0.3766512870788574,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837624967098236,-1989.9053955078125,304.1475524902344,0.6756753921508789,0.1384008824825287,0.1262065768241882,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666451513767242,0.050000000745058,0.0493913181126117,293.24072265625,297.1499938964844,293.1499938964844,0.0243718568235635,-748.1204223632812,304.1565856933594,0.5164297819137573,0.065280482172966,0.0474158227443695,293.1764831542969,297.1499938964844,293.1499938964844,0.3661755323410034,-6789.982421875,304.1220703125,0.9990000128746032,0.5018013715744019,0.4314906299114227,293.31805419921875,297.1499938964844,293.1499938964844,0.0056313215754926,-2057.25146484375,298.3765563964844,0.4666451513767242,0.050000000745058,0.2342911511659622,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.03875732421875,294.2317810058594,291.1000061035156,1.0,0.2609780132770538,0.6902918815612793,0.6902918815612793,1.0,1.0,-1.0666428804397583,0.4333196878433227,0.6333231925964355,0.175746202468872,0.0,0.0,0.5511436462402344,58.49396514892578,54.0,-17.469369888305664,-11857.3740234375,205.919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,307.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17895.126953125,18000.0,0.0,0.0,0.2604604661464691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533401608467102,0.5334073305130005,-5.77515083932667e-06,0.0,0.0002643342595547,0.0,0.0,33.43570327758789,0.0,0.0,0.0,0.3808497488498688,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837624967098236,-1989.9053955078125,304.1475524902344,0.6756753921508789,0.1384008824825287,0.1262065768241882,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666451513767242,0.050000000745058,0.0493913181126117,293.24072265625,297.1499938964844,293.1499938964844,0.0243718568235635,-748.1204223632812,304.1565856933594,0.5164297819137573,0.065280482172966,0.0474158227443695,293.1764831542969,297.1499938964844,293.1499938964844,0.3661755323410034,-6789.982421875,304.1220703125,0.9990000128746032,0.5018013715744019,0.4314906299114227,293.31805419921875,297.1499938964844,293.1499938964844,0.0056313215754926,-2057.25146484375,298.3765563964844,0.4666451513767242,0.050000000745058,0.2342911511659622,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.03875732421875,294.2317810058594,291.1000061035156,1.0,0.2609780132770538,0.6902918815612793,0.6902918815612793,1.0,1.0,-1.0666428804397583,0.4333196878433227,0.6333231925964355,0.175746202468872,0.0,0.0,0.5511436462402344,58.49396514892578,54.0,-17.469369888305664,-11857.3740234375,205.919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,307.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17895.126953125,18000.0,0.0,0.0,0.2604604661464691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533401608467102,0.5334073305130005,-5.77515083932667e-06,0.0,0.0002643342595547,0.0,0.0,33.43570327758789,0.0,0.0,0.0,0.3808497488498688,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841228887438774,-1996.50634765625,304.1477966308594,0.6782647371292114,0.1389564722776413,0.1266601830720901,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682523012161255,0.050000000745058,0.0493631958961486,293.2355041503906,297.1499938964844,293.1499938964844,0.0233842674642801,-733.2130737304688,304.1560363769531,0.5139380097389221,0.0640426129102706,0.0464865677058696,293.1835632324219,297.1499938964844,293.1499938964844,0.3636753857135772,-6746.7783203125,304.1361694335937,0.9990000128746032,0.4996682703495025,0.4283901453018188,293.31744384765625,297.1499938964844,293.1499938964844,0.0055766566656529,-2039.9268798828125,298.3207397460937,0.4682523012161255,0.050000000745058,0.2341577410697937,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02862548828125,294.216796875,291.1061706542969,1.0,0.2590263783931732,0.6900569796562195,0.6900569796562195,1.0,1.0,-1.0621649026870728,0.4312053322792053,0.6309596300125122,0.175102487206459,0.0,0.0,0.5576789975166321,57.73420333862305,42.0,11.19442081451416,-11887.3955078125,202.76182556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,307.8389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17893.119140625,18000.0,0.0,0.0,0.2619089186191559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468848943710327,0.5468907356262207,-5.862861144123599e-06,0.0,0.0002658042649272,0.0,0.0,35.005069732666016,0.0,0.0,0.0,0.3855774998664856,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841228887438774,-1996.50634765625,304.1477966308594,0.6782647371292114,0.1389564722776413,0.1266601830720901,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682523012161255,0.050000000745058,0.0493631958961486,293.2355041503906,297.1499938964844,293.1499938964844,0.0233842674642801,-733.2130737304688,304.1560363769531,0.5139380097389221,0.0640426129102706,0.0464865677058696,293.1835632324219,297.1499938964844,293.1499938964844,0.3636753857135772,-6746.7783203125,304.1361694335937,0.9990000128746032,0.4996682703495025,0.4283901453018188,293.31744384765625,297.1499938964844,293.1499938964844,0.0055766566656529,-2039.9268798828125,298.3207397460937,0.4682523012161255,0.050000000745058,0.2341577410697937,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02862548828125,294.216796875,291.1061706542969,1.0,0.2590263783931732,0.6900569796562195,0.6900569796562195,1.0,1.0,-1.0621649026870728,0.4312053322792053,0.6309596300125122,0.175102487206459,0.0,0.0,0.5576789975166321,57.73420333862305,42.0,11.19442081451416,-11887.3955078125,202.76182556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,307.8389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17893.119140625,18000.0,0.0,0.0,0.2619089186191559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468848943710327,0.5468907356262207,-5.862861144123599e-06,0.0,0.0002658042649272,0.0,0.0,35.005069732666016,0.0,0.0,0.0,0.3855774998664856,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842532441020011,-1998.38623046875,304.1483154296875,0.6867397427558899,0.1396005898714065,0.127105250954628,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4746553301811218,0.050000000745058,0.0492454171180725,293.2298278808594,297.1499938964844,293.1499938964844,0.0224296301603317,-718.0653076171875,304.1556091308594,0.5165461897850037,0.0630223602056503,0.0456464178860187,293.1752624511719,297.1499938964844,293.1499938964844,0.350077211856842,-6535.033203125,304.16363525390625,0.9990000128746032,0.5004701614379883,0.4151468873023987,293.3163757324219,297.1499938964844,293.1499938964844,0.0055042281746864,-2014.5062255859373,298.2804260253906,0.4746553301811218,0.050000000745058,0.2335990518331527,291.1365051269531,291.1499938964844,259.2225036621094,257.8077392578125,280.00738525390625,294.15985107421875,291.1409606933594,1.0,0.2528197467327118,0.6898218989372253,0.6898218989372253,1.0,1.0,-1.0449877977371216,0.4234921038150787,0.6214956641197205,0.1721370369195938,0.0,0.0,0.5574063658714294,54.55501556396485,45.0,41.17790985107422,-11788.6806640625,190.3069610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951416015625,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.234375,18000.0,0.0,0.0,0.2634126842021942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508906245231628,0.5508965253829956,-5.908761067985324e-06,0.0,0.0002673304115887,0.0,0.0,35.57867431640625,0.0,0.0,0.0,0.3871973156929016,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842532441020011,-1998.38623046875,304.1483154296875,0.6867397427558899,0.1396005898714065,0.127105250954628,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4746553301811218,0.050000000745058,0.0492454171180725,293.2298278808594,297.1499938964844,293.1499938964844,0.0224296301603317,-718.0653076171875,304.1556091308594,0.5165461897850037,0.0630223602056503,0.0456464178860187,293.1752624511719,297.1499938964844,293.1499938964844,0.350077211856842,-6535.033203125,304.16363525390625,0.9990000128746032,0.5004701614379883,0.4151468873023987,293.3163757324219,297.1499938964844,293.1499938964844,0.0055042281746864,-2014.5062255859373,298.2804260253906,0.4746553301811218,0.050000000745058,0.2335990518331527,291.1365051269531,291.1499938964844,259.2225036621094,257.8077392578125,280.00738525390625,294.15985107421875,291.1409606933594,1.0,0.2528197467327118,0.6898218989372253,0.6898218989372253,1.0,1.0,-1.0449877977371216,0.4234921038150787,0.6214956641197205,0.1721370369195938,0.0,0.0,0.5574063658714294,54.55501556396485,45.0,41.17790985107422,-11788.6806640625,190.3069610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951416015625,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.234375,18000.0,0.0,0.0,0.2634126842021942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508906245231628,0.5508965253829956,-5.908761067985324e-06,0.0,0.0002673304115887,0.0,0.0,35.57867431640625,0.0,0.0,0.0,0.3871973156929016,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.084516242146492,-2002.873779296875,304.1484069824219,0.6930733919143677,0.1403109431266784,0.1276583969593048,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786087572574615,0.050000000745058,0.049169223755598,293.2239074707031,297.1499938964844,293.1499938964844,0.0216953009366989,-706.1159057617188,304.15496826171875,0.5179103016853333,0.0622033290565013,0.0449837632477283,293.15850830078125,297.1499938964844,293.1499938964844,0.3404399156570434,-6388.23583984375,304.17462158203125,0.9990000128746032,0.5032284259796143,0.4063478708267212,293.314697265625,297.1499938964844,293.1499938964844,0.0054394667968153,-1991.9700927734373,298.24041748046875,0.4786087572574615,0.050000000745058,0.233237624168396,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.96844482421875,294.0862731933594,291.1664733886719,1.0,0.2492283880710601,0.6895867586135864,0.6895867586135864,1.0,1.0,-1.0337646007537842,0.4184044599533081,0.6153602004051208,0.1703014522790908,0.0,0.0,0.5530909299850464,52.500484466552734,48.0,29.853883743286133,-11687.1630859375,182.4026336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93487548828125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.833984375,18000.0,0.0,0.0,0.2644257843494415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448813438415527,0.5448872447013855,-5.885502559976885e-06,0.0,0.0002683585626073,0.0,0.0,34.94535827636719,0.0,0.0,0.0,0.3852929174900055,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.084516242146492,-2002.873779296875,304.1484069824219,0.6930733919143677,0.1403109431266784,0.1276583969593048,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786087572574615,0.050000000745058,0.049169223755598,293.2239074707031,297.1499938964844,293.1499938964844,0.0216953009366989,-706.1159057617188,304.15496826171875,0.5179103016853333,0.0622033290565013,0.0449837632477283,293.15850830078125,297.1499938964844,293.1499938964844,0.3404399156570434,-6388.23583984375,304.17462158203125,0.9990000128746032,0.5032284259796143,0.4063478708267212,293.314697265625,297.1499938964844,293.1499938964844,0.0054394667968153,-1991.9700927734373,298.24041748046875,0.4786087572574615,0.050000000745058,0.233237624168396,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.96844482421875,294.0862731933594,291.1664733886719,1.0,0.2492283880710601,0.6895867586135864,0.6895867586135864,1.0,1.0,-1.0337646007537842,0.4184044599533081,0.6153602004051208,0.1703014522790908,0.0,0.0,0.5530909299850464,52.500484466552734,48.0,29.853883743286133,-11687.1630859375,182.4026336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93487548828125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.833984375,18000.0,0.0,0.0,0.2644257843494415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448813438415527,0.5448872447013855,-5.885502559976885e-06,0.0,0.0002683585626073,0.0,0.0,34.94535827636719,0.0,0.0,0.0,0.3852929174900055,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847640633583068,-2007.4696044921875,304.14825439453125,0.6952233910560608,0.1406901478767395,0.1279705315828323,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4797190427780151,0.050000000745058,0.0491475649178028,293.2208557128906,297.1499938964844,293.1499938964844,0.0214271731674671,-701.7835693359375,304.154541015625,0.5179659128189087,0.0618676804006099,0.0447153337299823,293.15118408203125,297.1499938964844,293.1499938964844,0.3377076387405395,-6347.67822265625,304.1750793457031,0.9990000128746032,0.5045570731163025,0.4038116335868835,293.3136901855469,297.1499938964844,293.1499938964844,0.0054129525087773,-1983.4283447265625,298.2156982421875,0.4797190427780151,0.050000000745058,0.2331348806619644,291.1676940917969,291.1499938964844,259.16583251953125,257.7616577148437,279.9483947753906,294.0552673339844,291.16766357421875,1.0,0.2481701225042343,0.6894692182540894,0.6894692182540894,1.0,1.0,-1.0306227207183838,0.4169394671916961,0.61368328332901,0.1698642075061798,0.0,0.0,0.5516505837440491,51.91901016235352,48.0,16.244504928588867,-11656.7001953125,180.2026214599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,307.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.267578125,18000.0,0.0,0.0,0.2647335827350616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416472554206848,0.5416530966758728,-5.864320428372594e-06,0.0,0.0002686709340196,0.0,0.0,34.564796447753906,0.0,0.0,0.0,0.3841752409934997,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.0850537568330764,-2012.8936767578125,304.1480407714844,0.6968481540679932,0.1410852372646331,0.1283050775527954,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4804118573665619,0.050000000745058,0.0491340197622776,293.2177429199219,297.1499938964844,293.1499938964844,0.0212079286575317,-698.2473754882812,304.15411376953125,0.5177308320999146,0.0615797787904739,0.0444868803024292,293.1450500488281,297.1499938964844,293.1499938964844,0.335966557264328,-6322.5576171875,304.1736755371094,0.9990000128746032,0.5057520866394043,0.4022176861763,293.3125915527344,297.1499938964844,293.1499938964844,0.0053889416158199,-1975.9022216796875,298.1898498535156,0.4804118573665619,0.050000000745058,0.2330706417560577,291.1666259765625,291.1499938964844,259.14312744140625,257.7428283691406,279.9278869628906,294.0283203125,291.1660461425781,1.0,0.2475340664386749,0.6894652247428894,0.6894652247428894,1.0,1.0,-1.028742790222168,0.4160531163215637,0.6126896142959595,0.1696881353855133,0.0,0.0,0.5506407618522644,51.55781936645508,51.0,5.552272796630859,-11642.3642578125,178.86439514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645690917969,307.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.93359375,18000.0,0.0,0.0,0.2649389207363128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392519235610962,0.5392577648162842,-5.846537078468828e-06,0.0,0.0002688793465495,0.0,0.0,34.27429962158203,0.0,0.0,0.0,0.3833084106445312,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857259035110473,-2025.5604248046875,304.1475830078125,0.6986905932426453,0.1419143080711364,0.1290323585271835,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807224571704864,0.050000000745058,0.0491279400885105,293.2114562988281,297.1499938964844,293.1499938964844,0.02089449390769,-693.2293090820312,304.1532592773437,0.5165238380432129,0.0611353330314159,0.044141050428152,293.1365966796875,297.1499938964844,293.1499938964844,0.3350733816623688,-6312.2333984375,304.16717529296875,0.9990000128746032,0.5076019763946533,0.4015005826950073,293.31024169921875,297.1499938964844,293.1499938964844,0.0053459415212273,-1962.853271484375,298.13623046875,0.4807224571704864,0.050000000745058,0.2330418080091476,291.1584777832031,291.1499938964844,259.0923156738281,257.70025634765625,279.8872375488281,293.9859313964844,291.1571044921875,1.0,0.2473682463169098,0.6894571781158447,0.6894571781158447,1.0,1.0,-1.0282965898513794,0.4157381355762481,0.6125584840774536,0.1699498742818832,0.0,0.0,0.5499747395515442,51.40591430664063,54.0,-9.488637924194336,-11652.0,178.41136169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.84375,18000.0,0.0,0.0,0.265151172876358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536760687828064,0.536766529083252,-5.824643267260399e-06,0.0,0.0002690947439987,0.0,0.0,33.9571647644043,0.0,0.0,0.0,0.3823662102222442,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857259035110473,-2025.5604248046875,304.1475830078125,0.6986905932426453,0.1419143080711364,0.1290323585271835,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807224571704864,0.050000000745058,0.0491279400885105,293.2114562988281,297.1499938964844,293.1499938964844,0.02089449390769,-693.2293090820312,304.1532592773437,0.5165238380432129,0.0611353330314159,0.044141050428152,293.1365966796875,297.1499938964844,293.1499938964844,0.3350733816623688,-6312.2333984375,304.16717529296875,0.9990000128746032,0.5076019763946533,0.4015005826950073,293.31024169921875,297.1499938964844,293.1499938964844,0.0053459415212273,-1962.853271484375,298.13623046875,0.4807224571704864,0.050000000745058,0.2330418080091476,291.1584777832031,291.1499938964844,259.0923156738281,257.70025634765625,279.8872375488281,293.9859313964844,291.1571044921875,1.0,0.2473682463169098,0.6894571781158447,0.6894571781158447,1.0,1.0,-1.0282965898513794,0.4157381355762481,0.6125584840774536,0.1699498742818832,0.0,0.0,0.5499747395515442,51.40591430664063,54.0,-9.488637924194336,-11652.0,178.41136169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.84375,18000.0,0.0,0.0,0.265151172876358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536760687828064,0.536766529083252,-5.824643267260399e-06,0.0,0.0002690947439987,0.0,0.0,33.9571647644043,0.0,0.0,0.0,0.3823662102222442,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.0864869654178619,-2039.96337890625,304.1471252441406,0.698952853679657,0.1427782773971557,0.1298174113035202,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.479847639799118,0.050000000745058,0.0491450428962707,293.2052307128906,297.1499938964844,293.1499938964844,0.0207180138677358,-690.4915771484375,304.1524658203125,0.5145469307899475,0.0608423352241516,0.043923046439886,293.1332397460937,297.1499938964844,293.1499938964844,0.3370869755744934,-6346.1513671875,304.1580505371094,0.9990000128746032,0.5086291432380676,0.4035162925720215,293.3079528808594,297.1499938964844,293.1499938964844,0.0053078327327966,-1951.71337890625,298.0807189941406,0.479847639799118,0.050000000745058,0.2331229299306869,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8471984863281,293.9565124511719,291.1432189941406,1.0,0.2484250515699386,0.6894491314888,0.6894491314888,1.0,1.0,-1.0315133333206177,0.4170327484607696,0.6144806146621704,0.1708811372518539,0.0,0.0,0.5515127182006836,51.883399963378906,57.0,-17.85481071472168,-11706.7880859375,180.41177368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.517578125,18000.0,0.0,0.0,0.2652953267097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380315780639648,0.5380373597145081,-5.825596417707857e-06,0.0,0.0002692410198505,0.0,0.0,34.06890869140625,0.0,0.0,0.0,0.3827338814735412,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0864869654178619,-2039.96337890625,304.1471252441406,0.698952853679657,0.1427782773971557,0.1298174113035202,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.479847639799118,0.050000000745058,0.0491450428962707,293.2052307128906,297.1499938964844,293.1499938964844,0.0207180138677358,-690.4915771484375,304.1524658203125,0.5145469307899475,0.0608423352241516,0.043923046439886,293.1332397460937,297.1499938964844,293.1499938964844,0.3370869755744934,-6346.1513671875,304.1580505371094,0.9990000128746032,0.5086291432380676,0.4035162925720215,293.3079528808594,297.1499938964844,293.1499938964844,0.0053078327327966,-1951.71337890625,298.0807189941406,0.479847639799118,0.050000000745058,0.2331229299306869,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8471984863281,293.9565124511719,291.1432189941406,1.0,0.2484250515699386,0.6894491314888,0.6894491314888,1.0,1.0,-1.0315133333206177,0.4170327484607696,0.6144806146621704,0.1708811372518539,0.0,0.0,0.5515127182006836,51.883399963378906,57.0,-17.85481071472168,-11706.7880859375,180.41177368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.517578125,18000.0,0.0,0.0,0.2652953267097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380315780639648,0.5380373597145081,-5.825596417707857e-06,0.0,0.0002692410198505,0.0,0.0,34.06890869140625,0.0,0.0,0.0,0.3827338814735412,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0872951820492744,-2055.270751953125,304.146728515625,0.6979563236236572,0.1436607837677002,0.1306403130292892,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780077338218689,0.050000000745058,0.0491809025406837,293.1991271972656,297.1499938964844,293.1499938964844,0.0206483919173479,-689.5338745117188,304.1517639160156,0.5120311975479126,0.0606779530644416,0.0438125059008598,293.1345520019531,297.1499938964844,293.1499938964844,0.3414257168769836,-6414.82177734375,304.14813232421875,0.9990000128746032,0.5087971091270447,0.4077100753784179,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726790308952,-1941.6153564453125,298.0245056152344,0.4780077338218689,0.050000000745058,0.2332930266857147,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.808349609375,293.9376525878906,291.1278076171875,1.0,0.2504567503929138,0.6893049478530884,0.6893049478530884,1.0,1.0,-1.037648320198059,0.419580727815628,0.6180676221847534,0.1723142266273498,0.0,0.0,0.5552527904510498,52.86995697021485,60.0,-21.013229370117188,-11798.6220703125,184.41336059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520324707031,307.86163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.029296875,18000.0,0.0,0.0,0.2656077742576599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543366014957428,0.543371856212616,-5.8527175497147255e-06,0.0,0.0002695581060834,0.0,0.0,34.654144287109375,0.0,0.0,0.0,0.3845368027687073,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0872951820492744,-2055.270751953125,304.146728515625,0.6979563236236572,0.1436607837677002,0.1306403130292892,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780077338218689,0.050000000745058,0.0491809025406837,293.1991271972656,297.1499938964844,293.1499938964844,0.0206483919173479,-689.5338745117188,304.1517639160156,0.5120311975479126,0.0606779530644416,0.0438125059008598,293.1345520019531,297.1499938964844,293.1499938964844,0.3414257168769836,-6414.82177734375,304.14813232421875,0.9990000128746032,0.5087971091270447,0.4077100753784179,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726790308952,-1941.6153564453125,298.0245056152344,0.4780077338218689,0.050000000745058,0.2332930266857147,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.808349609375,293.9376525878906,291.1278076171875,1.0,0.2504567503929138,0.6893049478530884,0.6893049478530884,1.0,1.0,-1.037648320198059,0.419580727815628,0.6180676221847534,0.1723142266273498,0.0,0.0,0.5552527904510498,52.86995697021485,60.0,-21.013229370117188,-11798.6220703125,184.41336059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520324707031,307.86163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.029296875,18000.0,0.0,0.0,0.2656077742576599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543366014957428,0.543371856212616,-5.8527175497147255e-06,0.0,0.0002695581060834,0.0,0.0,34.654144287109375,0.0,0.0,0.0,0.3845368027687073,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881258323788642,-2070.996337890625,304.1464538574219,0.6959826946258545,0.1445505917072296,0.1314866691827774,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753479063510895,0.050000000745058,0.0492321997880935,293.1932678222656,297.1499938964844,293.1499938964844,0.020667290315032,-690.0446166992188,304.1511535644531,0.5091819167137146,0.0606267787516117,0.0437950119376182,293.139892578125,297.1499938964844,293.1499938964844,0.3476388454437256,-6510.92431640625,304.138427734375,0.9990000128746032,0.5081086158752441,0.4136351644992828,293.3040466308594,297.1499938964844,293.1499938964844,0.0052393330261111,-1932.0704345703125,297.9681091308594,0.4753479063510895,0.050000000745058,0.2335363626480102,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76953125,293.92742919921875,291.1123962402344,1.0,0.2532652616500854,0.6891607642173767,0.6891607642173767,1.0,1.0,-1.046107530593872,0.4231543242931366,0.6229532361030579,0.1741728484630584,0.0,0.0,0.5610687136650085,54.27509689331055,63.0,-21.510894775390625,-11919.958984375,190.09022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0259704589844,307.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.787109375,18000.0,0.0,0.0,0.2663018405437469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526554584503174,0.5526613593101501,-5.906672413402703e-06,0.0,0.0002702625351957,0.0,0.0,35.721290588378906,0.0,0.0,0.0,0.3877705335617065,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881258323788642,-2070.996337890625,304.1464538574219,0.6959826946258545,0.1445505917072296,0.1314866691827774,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753479063510895,0.050000000745058,0.0492321997880935,293.1932678222656,297.1499938964844,293.1499938964844,0.020667290315032,-690.0446166992188,304.1511535644531,0.5091819167137146,0.0606267787516117,0.0437950119376182,293.139892578125,297.1499938964844,293.1499938964844,0.3476388454437256,-6510.92431640625,304.138427734375,0.9990000128746032,0.5081086158752441,0.4136351644992828,293.3040466308594,297.1499938964844,293.1499938964844,0.0052393330261111,-1932.0704345703125,297.9681091308594,0.4753479063510895,0.050000000745058,0.2335363626480102,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76953125,293.92742919921875,291.1123962402344,1.0,0.2532652616500854,0.6891607642173767,0.6891607642173767,1.0,1.0,-1.046107530593872,0.4231543242931366,0.6229532361030579,0.1741728484630584,0.0,0.0,0.5610687136650085,54.27509689331055,63.0,-21.510894775390625,-11919.958984375,190.09022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0259704589844,307.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.787109375,18000.0,0.0,0.0,0.2663018405437469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526554584503174,0.5526613593101501,-5.906672413402703e-06,0.0,0.0002702625351957,0.0,0.0,35.721290588378906,0.0,0.0,0.0,0.3877705335617065,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885453820228576,-2078.934814453125,304.1463317871094,0.694709300994873,0.1449960470199585,0.1319154947996139,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.4737380445003509,0.050000000745058,0.049262773245573,293.1903991699219,297.1499938964844,293.1499938964844,0.0207064822316169,-690.7906494140625,304.15087890625,0.5076892971992493,0.0606404244899749,0.0438179448246955,293.1439208984375,297.1499938964844,293.1499938964844,0.3513309359550476,-6567.36865234375,304.1338195800781,0.9990000128746032,0.5074509382247925,0.4171264767646789,293.3032531738281,297.1499938964844,293.1499938964844,0.0052231405861675,-1927.427490234375,297.9398803710937,0.4737380445003509,0.050000000745058,0.2336813807487487,291.10662841796875,291.1499938964844,258.8656005859375,257.50665283203125,279.7501220703125,293.92510986328125,291.1049194335937,1.0,0.2549077868461609,0.6890886425971985,0.6890886425971985,1.0,1.0,-1.0510506629943848,0.4252575039863586,0.6257931590080261,0.1752340197563171,0.0,0.0,0.5647225975990295,55.11108016967773,63.0,-21.21040916442871,-11989.8564453125,193.4746856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998779296875,307.8685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.568359375,18000.0,0.0,0.0,0.266848474740982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587602257728577,0.5587661862373352,-5.943931228102883e-06,0.0,0.0002708172542043,0.0,0.0,36.44231414794922,0.0,0.0,0.0,0.3899268805980682,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889656692743301,-2086.8828125,304.146240234375,0.6932857632637024,0.1454412192106247,0.1323469430208206,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4719500243663788,0.050000000745058,0.0492961928248405,293.1875915527344,297.1499938964844,293.1499938964844,0.0207638815045356,-691.8338012695312,304.1506042480469,0.5061788558959961,0.0606788359582424,0.043860524892807,293.148681640625,297.1499938964844,293.1499938964844,0.355350911617279,-6628.416015625,304.12945556640625,0.9990000128746032,0.506592869758606,0.4209095239639282,293.3025207519531,297.1499938964844,293.1499938964844,0.0052071693353354,-1922.828857421875,297.91168212890625,0.4719500243663788,0.050000000745058,0.2338399142026901,291.0993347167969,291.1499938964844,258.82794189453125,257.4741516113281,279.7310485839844,293.9244689941406,291.09771728515625,1.0,0.2566824555397033,0.6889643669128418,0.6889643669128418,1.0,1.0,-1.056390404701233,0.4275252223014831,0.628865122795105,0.1763573586940765,0.0,0.0,0.5688338875770569,56.02406692504883,66.0,-20.57674026489257,-12064.8466796875,197.181869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623413085937,307.86395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.423828125,18000.0,0.0,0.0,0.2675508856773376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658031105995178,0.5658091306686401,-5.988119482935872e-06,0.0,0.0002715301525313,0.0,0.0,37.29107284545898,0.0,0.0,0.0,0.3924376964569092,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.089803971350193,-2102.7177734375,304.1460876464844,0.6900837421417236,0.1463299393653869,0.1332157999277115,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.4678293466567993,0.050000000745058,0.0493706129491329,293.1821594238281,297.1499938964844,293.1499938964844,0.0209312457591295,-694.7658081054688,304.1501159667969,0.503168523311615,0.0608286783099174,0.0440028458833694,293.16021728515625,297.1499938964844,293.1499938964844,0.364232450723648,-6762.052734375,304.1215515136719,0.9990000128746032,0.5042920112609863,0.4292145371437073,293.3013000488281,297.1499938964844,293.1499938964844,0.0051756235770881,-1913.6524658203125,297.8555603027344,0.4678293466567993,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.9279479980469,291.08447265625,1.0,0.2605686485767364,0.6887158155441284,0.6887158155441284,1.0,1.0,-1.0680848360061646,0.4325123429298401,0.6355724930763245,0.1787936389446258,0.0,0.0,0.578302264213562,58.05524444580078,69.0,-18.6955795288086,-12228.177734375,205.47906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8635559082031,307.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17849.087890625,18000.0,0.0,0.0,0.2694787681102752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825729370117188,0.5825790166854858,-6.09751350566512e-06,0.0,0.0002734866866376,0.0,0.0,39.38158416748047,0.0,0.0,0.0,0.3985033929347992,4.0,0.0,1.0
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.089803971350193,-2102.7177734375,304.1460876464844,0.6900837421417236,0.1463299393653869,0.1332157999277115,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.4678293466567993,0.050000000745058,0.0493706129491329,293.1821594238281,297.1499938964844,293.1499938964844,0.0209312457591295,-694.7658081054688,304.1501159667969,0.503168523311615,0.0608286783099174,0.0440028458833694,293.16021728515625,297.1499938964844,293.1499938964844,0.364232450723648,-6762.052734375,304.1215515136719,0.9990000128746032,0.5042920112609863,0.4292145371437073,293.3013000488281,297.1499938964844,293.1499938964844,0.0051756235770881,-1913.6524658203125,297.8555603027344,0.4678293466567993,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.9279479980469,291.08447265625,1.0,0.2605686485767364,0.6887158155441284,0.6887158155441284,1.0,1.0,-1.0680848360061646,0.4325123429298401,0.6355724930763245,0.1787936389446258,0.0,0.0,0.578302264213562,58.05524444580078,69.0,-18.6955795288086,-12228.177734375,205.47906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8635559082031,307.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17849.087890625,18000.0,0.0,0.0,0.2694787681102752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825729370117188,0.5825790166854858,-6.09751350566512e-06,0.0,0.0002734866866376,0.0,0.0,39.38158416748047,0.0,0.0,0.0,0.3985033929347992,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906373113393783,-2118.43505859375,304.14599609375,0.6865568161010742,0.147216722369194,0.1340908855199813,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629377424716949,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211805328726768,-699.0028686523438,304.149658203125,0.5003190040588379,0.0611363276839256,0.0442327409982681,293.1741638183594,297.1499938964844,293.1499938964844,0.374021977186203,-6907.72314453125,304.11474609375,0.9990000128746032,0.5012122392654419,0.4382905960083008,293.30029296875,297.1499938964844,293.1499938964844,0.005144452676177,-1904.4515380859373,297.7998352050781,0.4629377424716949,0.050000000745058,0.234586626291275,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556396484375,293.9370422363281,291.0727844238281,1.0,0.2648123502731323,0.688467264175415,0.688467264175415,1.0,1.0,-1.080876350402832,0.4379926025867462,0.6428837776184082,0.1814398318529129,0.0,0.0,0.5892530083656311,60.31829452514648,57.0,-16.512651443481445,-12406.39453125,214.8200836181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355651855469,307.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.814453125,18000.0,0.0,0.0,0.272155225276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026861071586609,0.6026923060417175,-6.234978627617238e-06,0.0,0.0002762029762379,0.0,0.0,42.014137268066406,0.0,0.0,0.0,0.4059202671051025,4.0,0.0,1.0
