time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906373113393783,-2118.43505859375,304.14599609375,0.6865568161010742,0.147216722369194,0.1340908855199813,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629377424716949,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211805328726768,-699.0028686523438,304.149658203125,0.5003190040588379,0.0611363276839256,0.0442327409982681,293.1741638183594,297.1499938964844,293.1499938964844,0.374021977186203,-6907.72314453125,304.11474609375,0.9990000128746032,0.5012122392654419,0.4382905960083008,293.30029296875,297.1499938964844,293.1499938964844,0.005144452676177,-1904.4515380859373,297.7998352050781,0.4629377424716949,0.050000000745058,0.234586626291275,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556396484375,293.9370422363281,291.0727844238281,1.0,0.2648123502731323,0.688467264175415,0.688467264175415,1.0,1.0,-1.080876350402832,0.4379926025867462,0.6428837776184082,0.1814398318529129,0.0,0.0,0.5892530083656311,60.31829452514648,57.0,-16.512651443481445,-12406.39453125,214.8200836181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355651855469,307.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.814453125,18000.0,0.0,0.0,0.272155225276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026861071586609,0.6026923060417175,-6.234978627617238e-06,0.0,0.0002762029762379,0.0,0.0,42.014137268066406,0.0,0.0,0.0,0.4059202671051025,4.0,0.0,1.0
577260,293.1203918457031,297.1499938964844,293.1499938964844,0.0912840440869331,-2130.39013671875,304.1462707519531,0.6894731521606445,0.1481523960828781,0.1348911523818969,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4643851518630981,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217702835798263,-708.5101928710938,304.1487731933594,0.503930389881134,0.0622257888317108,0.0448530279099941,293.1849975585937,297.1499938964844,293.1499938964844,0.3721401393413543,-6872.8642578125,304.1302490234375,0.9990000128746032,0.4983724057674408,0.4356933832168579,293.2992553710937,297.1499938964844,293.1499938964844,0.0050996160134673,-1889.4112548828125,297.7516784667969,0.4643851518630981,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6236267089844,293.9266357421875,291.0795288085937,1.0,0.2633582949638366,0.6881455183029175,0.6881455183029175,1.0,1.0,-1.079307198524475,0.437028169631958,0.6422790884971619,0.1816428005695343,0.0,0.0,0.5992932319641113,59.70551681518555,45.0,11.949471473693848,-12492.6982421875,212.9385223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.600341796875,307.8141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17812.259765625,18000.0,0.0,0.0,0.2754425704479217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624291181564331,0.624297559261322,-6.394923730113078e-06,0.0,0.0002795392065308,0.0,0.0,45.02656555175781,0.0,0.0,0.0,0.4140356481075287,4.0,0.0,1.0
577320,293.1203918457031,297.1499938964844,293.1499938964844,0.0912840440869331,-2130.39013671875,304.1462707519531,0.6894731521606445,0.1481523960828781,0.1348911523818969,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4643851518630981,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217702835798263,-708.5101928710938,304.1487731933594,0.503930389881134,0.0622257888317108,0.0448530279099941,293.1849975585937,297.1499938964844,293.1499938964844,0.3721401393413543,-6872.8642578125,304.1302490234375,0.9990000128746032,0.4983724057674408,0.4356933832168579,293.2992553710937,297.1499938964844,293.1499938964844,0.0050996160134673,-1889.4112548828125,297.7516784667969,0.4643851518630981,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6236267089844,293.9266357421875,291.0795288085937,1.0,0.2633582949638366,0.6881455183029175,0.6881455183029175,1.0,1.0,-1.079307198524475,0.437028169631958,0.6422790884971619,0.1816428005695343,0.0,0.0,0.5992932319641113,59.70551681518555,45.0,11.949471473693848,-12492.6982421875,212.9385223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.600341796875,307.8141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17812.259765625,18000.0,0.0,0.0,0.2754425704479217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624291181564331,0.624297559261322,-6.394923730113078e-06,0.0,0.0002795392065308,0.0,0.0,45.02656555175781,0.0,0.0,0.0,0.4140356481075287,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916622653603553,-2136.831298828125,304.1468811035156,0.6982377767562866,0.1491703689098358,0.1356754899024963,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.470967173576355,0.050000000745058,0.0493142083287239,293.1635131835937,297.1499938964844,293.1499938964844,0.0220912098884582,-713.1939697265625,304.1487121582031,0.5112947225570679,0.0626805499196052,0.0452768430113792,293.1771545410156,297.1499938964844,293.1499938964844,0.3589769005775451,-6667.64111328125,304.1589660644531,0.9990000128746032,0.4990291893482208,0.4229435324668884,293.2978515625,297.1499938964844,293.1499938964844,0.0050383294001221,-1866.518798828125,297.7212829589844,0.470967173576355,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5875244140625,293.8788757324219,291.1175842285156,1.0,0.2576074600219726,0.6878237724304199,0.6878237724304199,1.0,1.0,-1.064663052558899,0.4302148222923279,0.6344482898712158,0.1796377748250961,0.0,0.0,0.6021056771278381,56.62345123291016,48.0,46.09880828857422,-12446.2666015625,201.2484741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135192871094,307.83184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.01171875,18000.0,0.0,0.0,0.2787072658538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635657787322998,0.6356642842292786,-6.5046751842601225e-06,0.0,0.0002828524447977,0.0,0.0,46.8094596862793,0.0,0.0,0.0,0.4185642302036285,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916622653603553,-2136.831298828125,304.1468811035156,0.6982377767562866,0.1491703689098358,0.1356754899024963,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.470967173576355,0.050000000745058,0.0493142083287239,293.1635131835937,297.1499938964844,293.1499938964844,0.0220912098884582,-713.1939697265625,304.1487121582031,0.5112947225570679,0.0626805499196052,0.0452768430113792,293.1771545410156,297.1499938964844,293.1499938964844,0.3589769005775451,-6667.64111328125,304.1589660644531,0.9990000128746032,0.4990291893482208,0.4229435324668884,293.2978515625,297.1499938964844,293.1499938964844,0.0050383294001221,-1866.518798828125,297.7212829589844,0.470967173576355,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5875244140625,293.8788757324219,291.1175842285156,1.0,0.2576074600219726,0.6878237724304199,0.6878237724304199,1.0,1.0,-1.064663052558899,0.4302148222923279,0.6344482898712158,0.1796377748250961,0.0,0.0,0.6021056771278381,56.62345123291016,48.0,46.09880828857422,-12446.2666015625,201.2484741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135192871094,307.83184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.01171875,18000.0,0.0,0.0,0.2787072658538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635657787322998,0.6356642842292786,-6.5046751842601225e-06,0.0,0.0002828524447977,0.0,0.0,46.8094596862793,0.0,0.0,0.0,0.4185642302036285,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918525457382202,-2140.03369140625,304.1470947265625,0.7019108533859253,0.1497014462947845,0.1361071169376373,294.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4733045697212219,0.050000000745058,0.0492708496749401,293.1625061035156,297.1499938964844,293.1499938964844,0.0220033060759305,-711.5326538085938,304.14910888671875,0.5134267807006836,0.0627053529024124,0.0452466905117034,293.1675109863281,297.1499938964844,293.1499938964844,0.3534732758998871,-6583.36962890625,304.167236328125,0.9990000128746032,0.5005815625190735,0.4180525243282318,293.2969665527344,297.1499938964844,293.1499938964844,0.0050085810944437,-1855.120361328125,297.7089538574219,0.4733045697212219,0.050000000745058,0.2337196916341781,291.134765625,291.1499938964844,258.4471130371094,257.14288330078125,279.5632019042969,293.84649658203125,291.1392822265625,1.0,0.2557609379291534,0.6876628994941711,0.6876628994941711,1.0,1.0,-1.0589711666107178,0.4275434911251068,0.6314277052879333,0.1789044588804245,0.0,0.0,0.6008875370025635,55.4649543762207,48.0,50.85943603515625,-12415.6923828125,196.8631134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50115966796875,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.537109375,18000.0,0.0,0.0,0.2801193594932556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360016465187073,0.6360081434249878,-6.521696377603803e-06,0.0,0.0002842855465132,0.0,0.0,46.94300842285156,0.0,0.0,0.0,0.4188322126865387,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.0921244844794273,-2144.903076171875,304.1471252441406,0.704740047454834,0.1502426862716674,0.136559784412384,294.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.474864512681961,0.050000000745058,0.0492413341999053,293.1603088378906,297.1499938964844,293.1499938964844,0.022054785862565,-712.1941528320312,304.149169921875,0.5154080986976624,0.0629724264144897,0.0453363545238971,293.15869140625,297.1499938964844,293.1499938964844,0.3496436476707458,-6525.435546875,304.1710205078125,0.9990000128746032,0.5020891427993774,0.4146909415721893,293.2959899902344,297.1499938964844,293.1499938964844,0.0049820374697446,-1845.36767578125,297.69342041015625,0.474864512681961,0.050000000745058,0.2335796952247619,291.1495056152344,291.1499938964844,258.40142822265625,257.1029052734375,279.5357360839844,293.8157043457031,291.151611328125,1.0,0.25441575050354,0.687616765499115,0.687616765499115,1.0,1.0,-1.0553828477859497,0.4258280992507934,0.629554808139801,0.1785861253738403,0.0,0.0,0.5993914008140564,54.68246078491211,51.0,40.16801834106445,-12391.962890625,194.0085906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50640869140625,307.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.21875,18000.0,0.0,0.0,0.2813616394996643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338493227958679,0.6338558197021484,-6.515430413855938e-06,0.0,0.0002855462953448,0.0,0.0,46.68521118164063,0.0,0.0,0.0,0.41815185546875,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928751900792121,-2158.8291015625,304.1468200683594,0.7087541818618774,0.1513661742210388,0.1375246196985244,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751957893371,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225284211337566,-719.5968017578125,304.1486511230469,0.5194365978240967,0.063807874917984,0.0458345673978328,293.1446533203125,297.1499938964844,293.1499938964844,0.345361590385437,-6462.515625,304.1709289550781,0.9990000128746032,0.5047265291213989,0.4109230041503906,293.293701171875,297.1499938964844,293.1499938964844,0.0049385973252356,-1830.43359375,297.6531677246094,0.4765751957893371,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4813232421875,293.7658386230469,291.1576232910156,1.0,0.2530754208564758,0.6875245571136475,0.6875245571136475,1.0,1.0,-1.0523885488510132,0.4242628216743469,0.6281257271766663,0.1786741316318512,0.0,0.0,0.597646951675415,53.8303108215332,54.0,14.34748077392578,-12386.818359375,191.21990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552673339844,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.724609375,18000.0,0.0,0.0,0.2833621203899383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297018527984619,0.6297083497047424,-6.485983703896636e-06,0.0,0.0002875765203498,0.0,0.0,46.09177780151367,0.0,0.0,0.0,0.4166411161422729,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928751900792121,-2158.8291015625,304.1468200683594,0.7087541818618774,0.1513661742210388,0.1375246196985244,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751957893371,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225284211337566,-719.5968017578125,304.1486511230469,0.5194365978240967,0.063807874917984,0.0458345673978328,293.1446533203125,297.1499938964844,293.1499938964844,0.345361590385437,-6462.515625,304.1709289550781,0.9990000128746032,0.5047265291213989,0.4109230041503906,293.293701171875,297.1499938964844,293.1499938964844,0.0049385973252356,-1830.43359375,297.6531677246094,0.4765751957893371,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4813232421875,293.7658386230469,291.1576232910156,1.0,0.2530754208564758,0.6875245571136475,0.6875245571136475,1.0,1.0,-1.0523885488510132,0.4242628216743469,0.6281257271766663,0.1786741316318512,0.0,0.0,0.597646951675415,53.8303108215332,54.0,14.34748077392578,-12386.818359375,191.21990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552673339844,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.724609375,18000.0,0.0,0.0,0.2833621203899383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297018527984619,0.6297083497047424,-6.485983703896636e-06,0.0,0.0002875765203498,0.0,0.0,46.09177780151367,0.0,0.0,0.0,0.4166411161422729,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937758907675743,-2175.725341796875,304.1463928222656,0.7108554244041443,0.152534618973732,0.1385606378316879,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768383026123,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232258737087249,-730.4757080078125,304.1479187011719,0.5226855278015137,0.0648215189576149,0.04651490598917,293.1358947753906,297.1499938964844,293.1499938964844,0.3446429967880249,-6454.587890625,304.1650390625,0.9990000128746032,0.5066499710083008,0.4104735553264618,293.2912292480469,297.1499938964844,293.1499938964844,0.0049024620093405,-1818.6834716796875,297.6083068847656,0.4767768383026123,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4297790527344,293.7325744628906,291.15289306640625,1.0,0.2532235085964203,0.6874323487281799,0.6874323487281799,1.0,1.0,-1.0538809299468994,0.4246995747089386,0.6291813850402832,0.1795181334018707,0.0,0.0,0.5972973704338074,53.76184844970703,57.0,-3.042797088623047,-12432.3837890625,191.56802368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.25390625,18000.0,0.0,0.0,0.2848749458789825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278665065765381,0.6278730034828186,-6.467564617196331e-06,0.0,0.0002891118638217,0.0,0.0,45.79996490478516,0.0,0.0,0.0,0.4159074127674103,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937758907675743,-2175.725341796875,304.1463928222656,0.7108554244041443,0.152534618973732,0.1385606378316879,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768383026123,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232258737087249,-730.4757080078125,304.1479187011719,0.5226855278015137,0.0648215189576149,0.04651490598917,293.1358947753906,297.1499938964844,293.1499938964844,0.3446429967880249,-6454.587890625,304.1650390625,0.9990000128746032,0.5066499710083008,0.4104735553264618,293.2912292480469,297.1499938964844,293.1499938964844,0.0049024620093405,-1818.6834716796875,297.6083068847656,0.4767768383026123,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4297790527344,293.7325744628906,291.15289306640625,1.0,0.2532235085964203,0.6874323487281799,0.6874323487281799,1.0,1.0,-1.0538809299468994,0.4246995747089386,0.6291813850402832,0.1795181334018707,0.0,0.0,0.5972973704338074,53.76184844970703,57.0,-3.042797088623047,-12432.3837890625,191.56802368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.25390625,18000.0,0.0,0.0,0.2848749458789825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278665065765381,0.6278730034828186,-6.467564617196331e-06,0.0,0.0002891118638217,0.0,0.0,45.79996490478516,0.0,0.0,0.0,0.4159074127674103,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947740226984024,-2194.524169921875,304.1459350585937,0.7114388346672058,0.1537283957004547,0.1396456956863403,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757783114910126,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240641329437494,-743.3405151367188,304.147216796875,0.5250400304794312,0.0659487694501876,0.0472970232367515,293.13232421875,297.1499938964844,293.1499938964844,0.3468140959739685,-6490.49951171875,304.1563720703125,0.9990000128746032,0.5077396631240845,0.4126878976821899,293.288818359375,297.1499938964844,293.1499938964844,0.0048709940165281,-1808.9244384765625,297.5606689453125,0.4757783114910126,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.71295166015625,291.1417236328125,1.0,0.2545572221279144,0.6872952580451965,0.6872952580451965,1.0,1.0,-1.0589110851287842,0.4267100393772125,0.632201075553894,0.1809352040290832,0.0,0.0,0.5988647937774658,54.319332122802734,60.0,-13.617127418518066,-12519.630859375,194.41554260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.197265625,18000.0,0.0,0.0,0.2861185073852539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294235587120056,0.6294299960136414,-6.472202585428022e-06,0.0,0.0002903739223256,0.0,0.0,45.98476409912109,0.0,0.0,0.0,0.4164402186870575,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947740226984024,-2194.524169921875,304.1459350585937,0.7114388346672058,0.1537283957004547,0.1396456956863403,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757783114910126,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240641329437494,-743.3405151367188,304.147216796875,0.5250400304794312,0.0659487694501876,0.0472970232367515,293.13232421875,297.1499938964844,293.1499938964844,0.3468140959739685,-6490.49951171875,304.1563720703125,0.9990000128746032,0.5077396631240845,0.4126878976821899,293.288818359375,297.1499938964844,293.1499938964844,0.0048709940165281,-1808.9244384765625,297.5606689453125,0.4757783114910126,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.71295166015625,291.1417236328125,1.0,0.2545572221279144,0.6872952580451965,0.6872952580451965,1.0,1.0,-1.0589110851287842,0.4267100393772125,0.632201075553894,0.1809352040290832,0.0,0.0,0.5988647937774658,54.319332122802734,60.0,-13.617127418518066,-12519.630859375,194.41554260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.197265625,18000.0,0.0,0.0,0.2861185073852539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294235587120056,0.6294299960136414,-6.472202585428022e-06,0.0,0.0002903739223256,0.0,0.0,45.98476409912109,0.0,0.0,0.0,0.4164402186870575,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.095827117562294,-2214.369873046875,304.1455383300781,0.7108421921730042,0.1549310684204101,0.1407599300146103,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910330295563,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250299237668514,-757.8431396484375,304.14654541015625,0.5266970992088318,0.0671840533614158,0.0481699965894222,293.13348388671875,297.1499938964844,293.1499938964844,0.3512947261333465,-6560.7822265625,304.14678955078125,0.9990000128746032,0.5079615712165833,0.4170116186141968,293.28662109375,297.1499938964844,293.1499938964844,0.0048425206914544,-1800.366943359375,297.5115051269531,0.4737910330295563,0.050000000745058,0.2336759567260742,291.12921142578125,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.7038269042969,291.12750244140625,1.0,0.2568299770355224,0.6871581673622131,0.6871581673622131,1.0,1.0,-1.066745638847351,0.4299824833869934,0.6367631554603577,0.1828071624040603,0.0,0.0,0.6025559306144714,55.38056182861328,63.0,-19.003549575805664,-12641.912109375,199.30618286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.87890625,18000.0,0.0,0.0,0.2873313724994659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635122537612915,0.6351290345191956,-6.507299076474737e-06,0.0,0.0002916048106271,0.0,0.0,46.76945495605469,0.0,0.0,0.0,0.4185470640659332,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.095827117562294,-2214.369873046875,304.1455383300781,0.7108421921730042,0.1549310684204101,0.1407599300146103,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910330295563,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250299237668514,-757.8431396484375,304.14654541015625,0.5266970992088318,0.0671840533614158,0.0481699965894222,293.13348388671875,297.1499938964844,293.1499938964844,0.3512947261333465,-6560.7822265625,304.14678955078125,0.9990000128746032,0.5079615712165833,0.4170116186141968,293.28662109375,297.1499938964844,293.1499938964844,0.0048425206914544,-1800.366943359375,297.5115051269531,0.4737910330295563,0.050000000745058,0.2336759567260742,291.12921142578125,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.7038269042969,291.12750244140625,1.0,0.2568299770355224,0.6871581673622131,0.6871581673622131,1.0,1.0,-1.066745638847351,0.4299824833869934,0.6367631554603577,0.1828071624040603,0.0,0.0,0.6025559306144714,55.38056182861328,63.0,-19.003549575805664,-12641.912109375,199.30618286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.87890625,18000.0,0.0,0.0,0.2873313724994659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635122537612915,0.6351290345191956,-6.507299076474737e-06,0.0,0.0002916048106271,0.0,0.0,46.76945495605469,0.0,0.0,0.0,0.4185470640659332,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963647663593292,-2224.4951171875,304.1453552246094,0.7101801633834839,0.1555313616991043,0.1413228064775467,294.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.4724678099155426,0.050000000745058,0.0492864251136779,293.13592529296875,297.1499938964844,293.1499938964844,0.0255553312599658,-765.594482421875,304.1462097167969,0.5273109078407288,0.0678339898586273,0.0486354976892471,293.1356506347656,297.1499938964844,293.1499938964844,0.3542551100254059,-6606.4462890625,304.1419982910156,0.9990000128746032,0.5077471137046814,0.4198233783245086,293.2856140136719,297.1499938964844,293.1499938964844,0.0048290314152836,-1796.3680419921875,297.4866027832031,0.4724678099155426,0.050000000745058,0.2337935864925384,291.1216125488281,291.1499938964844,257.9795837402344,256.7325439453125,279.31121826171875,293.7025756835937,291.1199035644531,1.0,0.2582557201385498,0.6870896220207214,0.6870896220207214,1.0,1.0,-1.0715254545211792,0.4320090711116791,0.6395163536071777,0.1838814616203308,0.0,0.0,0.6052072048187256,56.07069778442383,63.0,-20.34235191345215,-12713.9677734375,202.41070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7593078613281,308.0079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17922.603515625,18000.0,0.0,0.0,0.2879974246025085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639606237411499,0.6396127939224243,-6.537421086250106e-06,0.0,0.0002922807761933,0.0,0.0,47.40706634521485,0.0,0.0,0.0,0.4202322363853454,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969056636095047,-2234.672119140625,304.1452331542969,0.7093112468719482,0.1561292111873626,0.1418873071670532,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.4709387123584747,0.050000000745058,0.0493146516382694,293.1334533691406,297.1499938964844,293.1499938964844,0.0261049307882785,-773.6044921875,304.1459045410156,0.5277999639511108,0.068501204252243,0.0491165816783905,293.1387634277344,297.1499938964844,293.1499938964844,0.3576249182224273,-6657.99072265625,304.1373291015625,0.9990000128746032,0.5073195099830627,0.423001080751419,293.28466796875,297.1499938964844,293.1499938964844,0.0048159095458686,-1792.4925537109375,297.46160888671875,0.4709387123584747,0.050000000745058,0.2339274734258651,291.11395263671875,291.1499938964844,257.9327697753906,256.6913452148437,279.2891845703125,293.70330810546875,291.1122436523437,1.0,0.2598443031311035,0.6869618892669678,0.6869618892669678,1.0,1.0,-1.0767886638641355,0.4342418015003204,0.6425468921661377,0.1850186437368393,0.0,0.0,0.6083782911300659,56.85348892211914,66.0,-20.948949813842773,-12791.97265625,205.9051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629089355469,308.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.029296875,18000.0,0.0,0.0,0.288737952709198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451820135116577,0.645188570022583,-6.576269697688986e-06,0.0,0.0002930323244072,0.0,0.0,48.21543884277344,0.0,0.0,0.0,0.4223463237285614,4.0,0.0,1.0
578220,293.1097412109375,297.1499938964844,293.1499938964844,0.0979878902435302,-2254.9970703125,304.14501953125,0.7070448398590088,0.1573143899440765,0.143016442656517,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672742187976837,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272167399525642,-790.3447875976562,304.1454162597656,0.5284651517868042,0.069880872964859,0.0501187480986118,293.1474914550781,297.1499938964844,293.1499938964844,0.365415096282959,-6775.88037109375,304.12860107421875,0.9990000128746032,0.5058377981185913,0.4302860796451568,293.2830505371094,297.1499938964844,293.1499938964844,0.0047903484664857,-1784.9276123046875,297.4115600585937,0.4672742187976837,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2466735839844,293.7101135253906,291.0974426269531,1.0,0.2634357213973999,0.6867064833641052,0.6867064833641052,1.0,1.0,-1.088541865348816,0.4392667412757873,0.6492751240730286,0.1874831914901733,0.0,0.0,0.6161822080612183,58.66370391845703,69.0,-20.74641227722168,-12963.1513671875,213.9467620849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.328125,18000.0,0.0,0.0,0.290532648563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659515917301178,0.6595225930213928,-6.680629212496569e-06,0.0,0.0002948537003248,0.0,0.0,50.35856628417969,0.0,0.0,0.0,0.4278500378131866,4.0,0.0,1.0
578280,293.1097412109375,297.1499938964844,293.1499938964844,0.0979878902435302,-2254.9970703125,304.14501953125,0.7070448398590088,0.1573143899440765,0.143016442656517,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672742187976837,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272167399525642,-790.3447875976562,304.1454162597656,0.5284651517868042,0.069880872964859,0.0501187480986118,293.1474914550781,297.1499938964844,293.1499938964844,0.365415096282959,-6775.88037109375,304.12860107421875,0.9990000128746032,0.5058377981185913,0.4302860796451568,293.2830505371094,297.1499938964844,293.1499938964844,0.0047903484664857,-1784.9276123046875,297.4115600585937,0.4672742187976837,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2466735839844,293.7101135253906,291.0974426269531,1.0,0.2634357213973999,0.6867064833641052,0.6867064833641052,1.0,1.0,-1.088541865348816,0.4392667412757873,0.6492751240730286,0.1874831914901733,0.0,0.0,0.6161822080612183,58.66370391845703,69.0,-20.74641227722168,-12963.1513671875,213.9467620849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.328125,18000.0,0.0,0.0,0.290532648563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659515917301178,0.6595225930213928,-6.680629212496569e-06,0.0,0.0002948537003248,0.0,0.0,50.35856628417969,0.0,0.0,0.0,0.4278500378131866,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990644991397857,-2275.162353515625,304.1448974609375,0.7042703628540039,0.1584824621677398,0.1441404670476913,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4627962410449981,0.050000000745058,0.0494557470083236,293.122802734375,297.1499938964844,293.1499938964844,0.0282304771244525,-809.108642578125,304.1452331542969,0.5292152762413025,0.0716113373637199,0.0512597225606441,293.1601257324219,297.1499938964844,293.1499938964844,0.3743390738964081,-6909.28857421875,304.12091064453125,0.9990000128746032,0.5033539533615112,0.4385396838188171,293.28173828125,297.1499938964844,293.1499938964844,0.0047653894871473,-1777.4940185546875,297.361572265625,0.4627962410449981,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2055053710937,293.7222900390625,291.0833740234375,1.0,0.267473429441452,0.6864510178565979,0.6864510178565979,1.0,1.0,-1.1016874313354492,0.4449344575405121,0.6567530035972595,0.1901619285345077,0.0,0.0,0.6258308291435242,60.74646759033203,57.0,-19.837890625,-13151.3486328125,223.2415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827087402344,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.015625,18000.0,0.0,0.0,0.2928621470928192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779358386993408,0.6779426336288452,-6.821112947363872e-06,0.0,0.0002972178335767,0.0,0.0,53.23507308959961,0.0,0.0,0.0,0.4350381195545196,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990644991397857,-2275.162353515625,304.1448974609375,0.7042703628540039,0.1584824621677398,0.1441404670476913,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4627962410449981,0.050000000745058,0.0494557470083236,293.122802734375,297.1499938964844,293.1499938964844,0.0282304771244525,-809.108642578125,304.1452331542969,0.5292152762413025,0.0716113373637199,0.0512597225606441,293.1601257324219,297.1499938964844,293.1499938964844,0.3743390738964081,-6909.28857421875,304.12091064453125,0.9990000128746032,0.5033539533615112,0.4385396838188171,293.28173828125,297.1499938964844,293.1499938964844,0.0047653894871473,-1777.4940185546875,297.361572265625,0.4627962410449981,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2055053710937,293.7222900390625,291.0833740234375,1.0,0.267473429441452,0.6864510178565979,0.6864510178565979,1.0,1.0,-1.1016874313354492,0.4449344575405121,0.6567530035972595,0.1901619285345077,0.0,0.0,0.6258308291435242,60.74646759033203,57.0,-19.837890625,-13151.3486328125,223.2415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827087402344,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.015625,18000.0,0.0,0.0,0.2928621470928192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779358386993408,0.6779426336288452,-6.821112947363872e-06,0.0,0.0002972178335767,0.0,0.0,53.23507308959961,0.0,0.0,0.0,0.4350381195545196,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.0999344885349273,-2291.171142578125,304.1451721191406,0.7079349160194397,0.1596823185682296,0.1451753675937652,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443426609039,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0319789238274097,-846.7091674804688,304.14019775390625,0.5378111004829407,0.0740920305252075,0.0529181212186813,293.17010498046875,297.1499938964844,293.1499938964844,0.3716998398303985,-6863.85888671875,304.1356201171875,0.9990000128746032,0.5010375380516052,0.435218870639801,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284853644669,-1764.78515625,297.31951904296875,0.4646443426609039,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771545410156,293.7187194824219,291.0878601074219,1.0,0.2658898830413818,0.6861016750335693,0.6861016750335693,1.0,1.0,-1.100731611251831,0.4441894888877868,0.656542181968689,0.1905990988016128,0.0,0.0,0.6349216103553772,59.975189208984375,45.0,9.104663848876951,-13240.865234375,221.1921539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6062316894531,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.796875,18000.0,0.0,0.0,0.2956528067588806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986323595046997,0.6986393928527832,-6.991808731982019e-06,0.0,0.0003000500146299,0.0,0.0,56.6643180847168,0.0,0.0,0.0,0.4432230591773987,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0999344885349273,-2291.171142578125,304.1451721191406,0.7079349160194397,0.1596823185682296,0.1451753675937652,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443426609039,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0319789238274097,-846.7091674804688,304.14019775390625,0.5378111004829407,0.0740920305252075,0.0529181212186813,293.17010498046875,297.1499938964844,293.1499938964844,0.3716998398303985,-6863.85888671875,304.1356201171875,0.9990000128746032,0.5010375380516052,0.435218870639801,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284853644669,-1764.78515625,297.31951904296875,0.4646443426609039,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771545410156,293.7187194824219,291.0878601074219,1.0,0.2658898830413818,0.6861016750335693,0.6861016750335693,1.0,1.0,-1.100731611251831,0.4441894888877868,0.656542181968689,0.1905990988016128,0.0,0.0,0.6349216103553772,59.975189208984375,45.0,9.104663848876951,-13240.865234375,221.1921539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6062316894531,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.796875,18000.0,0.0,0.0,0.2956528067588806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986323595046997,0.6986393928527832,-6.991808731982019e-06,0.0,0.0003000500146299,0.0,0.0,56.6643180847168,0.0,0.0,0.0,0.4432230591773987,4.0,0.0,1.0
578580,293.1072082519531,297.1499938964844,293.1499938964844,0.1004748716950416,-2300.48876953125,304.1458740234375,0.7169917225837708,0.1609434634447097,0.1461783200502395,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4714705944061279,0.050000000745058,0.0493047684431076,293.11083984375,297.1499938964844,293.1499938964844,0.0318496078252792,-852.0311889648438,304.1432800292969,0.5500024557113647,0.0756562501192092,0.0541504323482513,293.16046142578125,297.1499938964844,293.1499938964844,0.3578602373600006,-6649.08544921875,304.1636657714844,0.9990000128746032,0.5024418830871582,0.4219038188457489,293.2788391113281,297.1499938964844,293.1499938964844,0.0046759340912103,-1744.3194580078125,297.2976989746094,0.4714705944061279,0.050000000745058,0.2338805943727493,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1499328613281,293.6780700683594,291.1267395019531,1.0,0.2600627243518829,0.6857523322105408,0.6857523322105408,1.0,1.0,-1.0866079330444336,0.437491774559021,0.6491161584854126,0.1889247596263885,0.0,0.0,0.6365242004394531,56.77675247192383,48.0,46.63033676147461,-13191.9501953125,209.15496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5680236816406,308.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.75390625,18000.0,0.0,0.0,0.2983076572418213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086607813835144,0.7086678743362427,-7.103280495357467e-06,0.0,0.0003027443599421,0.0,0.0,58.557071685791016,0.0,0.0,0.0,0.4474104940891266,4.0,0.0,1.0
578640,293.1072082519531,297.1499938964844,293.1499938964844,0.1004748716950416,-2300.48876953125,304.1458740234375,0.7169917225837708,0.1609434634447097,0.1461783200502395,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4714705944061279,0.050000000745058,0.0493047684431076,293.11083984375,297.1499938964844,293.1499938964844,0.0318496078252792,-852.0311889648438,304.1432800292969,0.5500024557113647,0.0756562501192092,0.0541504323482513,293.16046142578125,297.1499938964844,293.1499938964844,0.3578602373600006,-6649.08544921875,304.1636657714844,0.9990000128746032,0.5024418830871582,0.4219038188457489,293.2788391113281,297.1499938964844,293.1499938964844,0.0046759340912103,-1744.3194580078125,297.2976989746094,0.4714705944061279,0.050000000745058,0.2338805943727493,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1499328613281,293.6780700683594,291.1267395019531,1.0,0.2600627243518829,0.6857523322105408,0.6857523322105408,1.0,1.0,-1.0866079330444336,0.437491774559021,0.6491161584854126,0.1889247596263885,0.0,0.0,0.6365242004394531,56.77675247192383,48.0,46.63033676147461,-13191.9501953125,209.15496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5680236816406,308.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.75390625,18000.0,0.0,0.0,0.2983076572418213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086607813835144,0.7086678743362427,-7.103280495357467e-06,0.0,0.0003027443599421,0.0,0.0,58.557071685791016,0.0,0.0,0.0,0.4474104940891266,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1007298454642295,-2304.8076171875,304.1461486816406,0.7206022143363953,0.1615867465734481,0.146711841225624,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4738869965076446,0.050000000745058,0.0492596812546253,293.11151123046875,297.1499938964844,293.1499938964844,0.0320896431803703,-854.9088134765625,304.14404296875,0.5539616346359253,0.0760207921266555,0.0544271506369113,293.1491394042969,297.1499938964844,293.1499938964844,0.3520741760730743,-6560.79443359375,304.1716003417969,0.9990000128746032,0.504528284072876,0.4168045222759247,293.2779235839844,297.1499938964844,293.1499938964844,0.0046501476317644,-1733.973388671875,297.2901306152344,0.4738869965076446,0.050000000745058,0.233666718006134,291.1449890136719,291.1499938964844,257.5321350097656,256.3386535644531,279.13092041015625,293.64996337890625,291.149658203125,1.0,0.2581942081451416,0.6855776906013489,0.6855776906013489,1.0,1.0,-1.0811446905136108,0.4348812103271484,0.6462635397911072,0.1883068978786468,0.0,0.0,0.6345056891441345,55.57756805419922,48.0,52.72262573242188,-13159.6748046875,204.65415954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5761108398437,308.13232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.2993851900100708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077315449714661,0.7077386975288391,-7.1121776272775605e-06,0.0,0.0003038379072677,0.0,0.0,58.5035285949707,0.0,0.0,0.0,0.4471653401851654,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1010678857564926,-2310.8076171875,304.146240234375,0.7233647108078003,0.162233829498291,0.1472610384225845,294.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.4755090177059173,0.050000000745058,0.0492288284003734,293.11065673828125,297.1499938964844,293.1499938964844,0.0324306860566139,-859.211181640625,304.1445007324219,0.5573360323905945,0.0766752064228057,0.0547621920704841,293.13885498046875,297.1499938964844,293.1499938964844,0.3480110466480255,-6499.54541015625,304.1750183105469,0.9990000128746032,0.5065595507621765,0.413279265165329,293.27691650390625,297.1499938964844,293.1499938964844,0.0046271416358649,-1725.1287841796875,297.2790832519531,0.4755090177059173,0.050000000745058,0.233520358800888,291.160888671875,291.1499938964844,257.4911499023437,256.3026123046875,279.1090393066406,293.6241455078125,291.1632385253906,1.0,0.2568328082561493,0.6855224967002869,0.6855224967002869,1.0,1.0,-1.077761173248291,0.4332334101200104,0.6445277333259583,0.1880666315555572,0.0,0.0,0.6321370601654053,54.763710021972656,51.0,42.93071365356445,-13133.4794921875,201.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59912109375,308.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.447265625,18000.0,0.0,0.0,0.3002819120883941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039021849632263,0.7039092779159546,-7.091792213032022e-06,0.0,0.0003047479549422,0.0,0.0,57.918678283691406,0.0,0.0,0.0,0.4457742273807525,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.101962499320507,-2327.183349609375,304.14599609375,0.7273299098014832,0.1635519862174987,0.1484028398990631,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773462116718292,0.050000000745058,0.0491934232413768,293.1069030761719,297.1499938964844,293.1499938964844,0.033730249851942,-876.0621337890625,304.1441345214844,0.5642949938774109,0.078429028391838,0.0558740571141243,293.1225891113281,297.1499938964844,293.1499938964844,0.3433189392089844,-6430.79833984375,304.1742553710937,0.9990000128746032,0.5101501941680908,0.4091977477073669,293.2746276855469,297.1499938964844,293.1499938964844,0.0045901625417172,-1711.896728515625,297.2464599609375,0.4773462116718292,0.050000000745058,0.2333524227142334,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653991699219,293.58349609375,291.1703491210937,1.0,0.2554779350757599,0.6854122281074524,0.6854122281074524,1.0,1.0,-1.0753214359283447,0.4319005310535431,0.6434208750724792,0.1882634609937667,0.0,0.0,0.628565788269043,53.85223388671875,54.0,15.527710914611816,-13120.19140625,198.93704223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6758117675781,308.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.29296875,18000.0,0.0,0.0,0.3015749454498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957590579986572,0.6957660913467407,-7.026616458460921e-06,0.0,0.0003060602175537,0.0,0.0,56.54952239990234,0.0,0.0,0.0,0.4426052868366241,4.0,0.0,1.0
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.101962499320507,-2327.183349609375,304.14599609375,0.7273299098014832,0.1635519862174987,0.1484028398990631,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773462116718292,0.050000000745058,0.0491934232413768,293.1069030761719,297.1499938964844,293.1499938964844,0.033730249851942,-876.0621337890625,304.1441345214844,0.5642949938774109,0.078429028391838,0.0558740571141243,293.1225891113281,297.1499938964844,293.1499938964844,0.3433189392089844,-6430.79833984375,304.1742553710937,0.9990000128746032,0.5101501941680908,0.4091977477073669,293.2746276855469,297.1499938964844,293.1499938964844,0.0045901625417172,-1711.896728515625,297.2464599609375,0.4773462116718292,0.050000000745058,0.2333524227142334,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653991699219,293.58349609375,291.1703491210937,1.0,0.2554779350757599,0.6854122281074524,0.6854122281074524,1.0,1.0,-1.0753214359283447,0.4319005310535431,0.6434208750724792,0.1882634609937667,0.0,0.0,0.628565788269043,53.85223388671875,54.0,15.527710914611816,-13120.19140625,198.93704223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6758117675781,308.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.29296875,18000.0,0.0,0.0,0.3015749454498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957590579986572,0.6957660913467407,-7.026616458460921e-06,0.0,0.0003060602175537,0.0,0.0,56.54952239990234,0.0,0.0,0.0,0.4426052868366241,4.0,0.0,1.0
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1030286699533462,-2346.9150390625,304.1455383300781,0.729519248008728,0.1648962497711181,0.1495984196662902,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.477659523487091,0.050000000745058,0.0491873286664485,293.1026306152344,297.1499938964844,293.1499938964844,0.0353790037333965,-897.4052734375,304.1433410644531,0.5701980590820312,0.0803872123360633,0.0572129003703594,293.1123046875,297.1499938964844,293.1499938964844,0.3423418700695038,-6419.35009765625,304.1676940917969,0.9990000128746032,0.5129430890083313,0.4084930121898651,293.27215576171875,297.1499938964844,293.1499938964844,0.0045605315826833,-1702.084228515625,297.2072448730469,0.477659523487091,0.050000000745058,0.2333235144615173,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.02471923828125,293.558349609375,291.163818359375,1.0,0.255634069442749,0.6853018999099731,0.6853018999099731,1.0,1.0,-1.0774741172790527,0.4326497614383697,0.6448243856430054,0.189162865281105,0.0,0.0,0.6268082857131958,53.73587417602539,57.0,-4.9112653732299805,-13157.685546875,199.41798400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664794921875,308.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.8515625,18000.0,0.0,0.0,0.3023833930492401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690410852432251,0.6904178261756897,-6.975617907301057e-06,0.0,0.0003068807127419,0.0,0.0,55.60973739624024,0.0,0.0,0.0,0.4404358267784118,4.0,0.0,1.0
