time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030286699533462,-2346.9150390625,304.1455383300781,0.729519248008728,0.1648962497711181,0.1495984196662902,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.477659523487091,0.050000000745058,0.0491873286664485,293.1026306152344,297.1499938964844,293.1499938964844,0.0353790037333965,-897.4052734375,304.1433410644531,0.5701980590820312,0.0803872123360633,0.0572129003703594,293.1123046875,297.1499938964844,293.1499938964844,0.3423418700695038,-6419.35009765625,304.1676940917969,0.9990000128746032,0.5129430890083313,0.4084930121898651,293.27215576171875,297.1499938964844,293.1499938964844,0.0045605315826833,-1702.084228515625,297.2072448730469,0.477659523487091,0.050000000745058,0.2333235144615173,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.02471923828125,293.558349609375,291.163818359375,1.0,0.255634069442749,0.6853018999099731,0.6853018999099731,1.0,1.0,-1.0774741172790527,0.4326497614383697,0.6448243856430054,0.189162865281105,0.0,0.0,0.6268082857131958,53.73587417602539,57.0,-4.9112653732299805,-13157.685546875,199.41798400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664794921875,308.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.8515625,18000.0,0.0,0.0,0.3023833930492401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690410852432251,0.6904178261756897,-6.975617907301057e-06,0.0,0.0003068807127419,0.0,0.0,55.60973739624024,0.0,0.0,0.0,0.4404358267784118,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1041987314820289,-2368.628662109375,304.14508056640625,0.7302474975585938,0.1662473976612091,0.1508271843194961,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767566323280334,0.050000000745058,0.0492047816514968,293.0985107421875,297.1499938964844,293.1499938964844,0.0371872410178184,-920.6845703125,304.1425476074219,0.5747641324996948,0.0824236571788787,0.0586380921304225,293.1077575683594,297.1499938964844,293.1499938964844,0.3443622291088104,-6453.3798828125,304.15838623046875,0.9990000128746032,0.5148318409919739,0.410516619682312,293.269775390625,297.1499938964844,293.1499938964844,0.0045354715548455,-1694.3372802734375,297.1642761230469,0.4767566323280334,0.050000000745058,0.2334063053131103,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876708984375,293.546142578125,291.1496887207031,1.0,0.2569935023784637,0.6851368546485901,0.6851368546485901,1.0,1.0,-1.0832077264785769,0.4350148141384125,0.6481928825378418,0.1905852556228637,0.0,0.0,0.6274577975273132,54.25701141357422,60.0,-17.319822311401367,-13238.6005859375,202.5052795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8454284667969,308.2574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6484375,18000.0,0.0,0.0,0.3029631674289703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895695924758911,0.6895765662193298,-6.958571702853078e-06,0.0,0.0003074691048823,0.0,0.0,55.40634536743164,0.0,0.0,0.0,0.4400256276130676,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1041987314820289,-2368.628662109375,304.14508056640625,0.7302474975585938,0.1662473976612091,0.1508271843194961,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767566323280334,0.050000000745058,0.0492047816514968,293.0985107421875,297.1499938964844,293.1499938964844,0.0371872410178184,-920.6845703125,304.1425476074219,0.5747641324996948,0.0824236571788787,0.0586380921304225,293.1077575683594,297.1499938964844,293.1499938964844,0.3443622291088104,-6453.3798828125,304.15838623046875,0.9990000128746032,0.5148318409919739,0.410516619682312,293.269775390625,297.1499938964844,293.1499938964844,0.0045354715548455,-1694.3372802734375,297.1642761230469,0.4767566323280334,0.050000000745058,0.2334063053131103,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876708984375,293.546142578125,291.1496887207031,1.0,0.2569935023784637,0.6851368546485901,0.6851368546485901,1.0,1.0,-1.0832077264785769,0.4350148141384125,0.6481928825378418,0.1905852556228637,0.0,0.0,0.6274577975273132,54.25701141357422,60.0,-17.319822311401367,-13238.6005859375,202.5052795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8454284667969,308.2574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6484375,18000.0,0.0,0.0,0.3029631674289703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895695924758911,0.6895765662193298,-6.958571702853078e-06,0.0,0.0003074691048823,0.0,0.0,55.40634536743164,0.0,0.0,0.0,0.4400256276130676,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.1054166555404663,-2391.20849609375,304.1446838378906,0.7298001646995544,0.1675863862037658,0.1520671993494033,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.474852055311203,0.050000000745058,0.0492412932217121,293.0946960449219,297.1499938964844,293.1499938964844,0.0390854068100452,-945.0028686523438,304.1418762207031,0.5781505703926086,0.0844993293285369,0.0601100102066993,293.1083984375,297.1499938964844,293.1499938964844,0.3487707376480102,-6522.96484375,304.14825439453125,0.9990000128746032,0.5157801508903503,0.4147156178951263,293.26763916015625,297.1499938964844,293.1499938964844,0.0045131249353289,-1687.7327880859375,297.119384765625,0.474852055311203,0.050000000745058,0.2335794866085052,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.95361328125,293.5440979003906,291.13232421875,1.0,0.2593066096305847,0.6849717497825623,0.6849717497825623,1.0,1.0,-1.091753363609314,0.4386662244796753,0.6530871391296387,0.1924181878566742,0.0,0.0,0.6306763291358948,55.29343032836914,63.0,-23.192779541015625,-13355.736328125,207.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,308.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.767578125,18000.0,0.0,0.0,0.3035833537578583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69403076171875,0.6940377354621887,-6.984547326283064e-06,0.0,0.0003080985043197,0.0,0.0,56.08383560180664,0.0,0.0,0.0,0.4417166411876678,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054166555404663,-2391.20849609375,304.1446838378906,0.7298001646995544,0.1675863862037658,0.1520671993494033,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.474852055311203,0.050000000745058,0.0492412932217121,293.0946960449219,297.1499938964844,293.1499938964844,0.0390854068100452,-945.0028686523438,304.1418762207031,0.5781505703926086,0.0844993293285369,0.0601100102066993,293.1083984375,297.1499938964844,293.1499938964844,0.3487707376480102,-6522.96484375,304.14825439453125,0.9990000128746032,0.5157801508903503,0.4147156178951263,293.26763916015625,297.1499938964844,293.1499938964844,0.0045131249353289,-1687.7327880859375,297.119384765625,0.474852055311203,0.050000000745058,0.2335794866085052,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.95361328125,293.5440979003906,291.13232421875,1.0,0.2593066096305847,0.6849717497825623,0.6849717497825623,1.0,1.0,-1.091753363609314,0.4386662244796753,0.6530871391296387,0.1924181878566742,0.0,0.0,0.6306763291358948,55.29343032836914,63.0,-23.192779541015625,-13355.736328125,207.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,308.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.767578125,18000.0,0.0,0.0,0.3035833537578583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69403076171875,0.6940377354621887,-6.984547326283064e-06,0.0,0.0003080985043197,0.0,0.0,56.08383560180664,0.0,0.0,0.0,0.4417166411876678,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060311272740364,-2402.579345703125,304.14453125,0.7292163372039795,0.1682466119527816,0.1526857763528823,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4735688865184784,0.050000000745058,0.049265582114458,293.09295654296875,297.1499938964844,293.1499938964844,0.0400552079081535,-957.3966674804688,304.1416015625,0.5794683694839478,0.0855451524257659,0.0608572885394096,293.1104736328125,297.1499938964844,293.1499938964844,0.3517147302627563,-6568.56787109375,304.1432189941406,0.9990000128746032,0.5159009695053101,0.4174855351448059,293.2666931152344,297.1499938964844,293.1499938964844,0.0045026009902358,-1684.676513671875,297.0966186523437,0.4735688865184784,0.050000000745058,0.2336947172880172,291.1252746582031,291.1499938964844,257.1739807128906,256.0250549316406,278.93768310546875,293.5461730957031,291.123291015625,1.0,0.2607562839984894,0.6848891973495483,0.6848891973495483,1.0,1.0,-1.0968846082687378,0.4408873915672302,0.6559972167015076,0.1934567987918853,0.0,0.0,0.6332310438156128,55.974609375,63.0,-24.42551040649414,-13425.3759765625,211.0173797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90399169921875,308.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17924.755859375,18000.0,0.0,0.0,0.3039875030517578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982883214950562,0.6982953548431396,-7.014662060100818e-06,0.0,0.0003085086646024,0.0,0.0,56.76887130737305,0.0,0.0,0.0,0.4433767199516296,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066442355513572,-2413.906982421875,304.1444091796875,0.728432297706604,0.1688987910747528,0.1533010751008987,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4720805883407593,0.050000000745058,0.0492933876812458,293.0912780761719,297.1499938964844,293.1499938964844,0.0410333424806594,-969.8854370117188,304.1413269042969,0.5805714130401611,0.0865937173366546,0.0616096779704093,293.11358642578125,297.1499938964844,293.1499938964844,0.3550782799720764,-6620.19775390625,304.1383361816406,0.9990000128746032,0.5157895088195801,0.4206335246562958,293.265869140625,297.1499938964844,293.1499938964844,0.0044923350214958,-1681.7030029296875,297.07373046875,0.4720805883407593,0.050000000745058,0.233826607465744,291.11627197265625,291.1499938964844,257.1457214355469,256.0005798339844,278.9229431152344,293.5500793457031,291.11431884765625,1.0,0.2623709142208099,0.6847450733184814,0.6847450733184814,1.0,1.0,-1.1024959087371826,0.4433162808418274,0.6591796278953552,0.194546952843666,0.0,0.0,0.6363843679428101,56.75049591064453,66.0,-24.78555679321289,-13500.9111328125,214.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027709960937,308.3177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.927734375,18000.0,0.0,0.0,0.3044916987419128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038668990135193,0.7038739323616028,-7.056319645926124e-06,0.0,0.0003090203681495,0.0,0.0,57.68818664550781,0.0,0.0,0.0,0.445574939250946,4.0,0.0,1.0
579420,293.10162353515625,297.1499938964844,293.1499938964844,0.1078549548983573,-2436.214599609375,304.1442565917969,0.7263686060905457,0.1701751053333282,0.1545164585113525,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685083925724029,0.050000000745058,0.0493582226336002,293.0882568359375,297.1499938964844,293.1499938964844,0.0430016852915287,-995.0086669921876,304.1409606933594,0.582231879234314,0.0886932611465454,0.0631244033575058,293.12261962890625,297.1499938964844,293.1499938964844,0.3628717362880707,-6738.478515625,304.1292724609375,0.9990000128746032,0.5148858428001404,0.4278836250305176,293.2644348144531,297.1499938964844,293.1499938964844,0.0044722110033035,-1675.8328857421875,297.0280456542969,0.4685083925724029,0.050000000745058,0.2341341525316238,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.89605712890625,293.5626220703125,291.0973205566406,1.0,0.2660160660743713,0.6844567656517029,0.6844567656517029,1.0,1.0,-1.1149213314056396,0.4487340748310089,0.6661872267723083,0.1968855559825897,0.0,0.0,0.6443323493003845,58.55055236816406,69.0,-23.869585037231445,-13666.5478515625,223.2063140869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675842285156,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.30859375,18000.0,0.0,0.0,0.3058910071849823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187598347663879,0.7187670469284058,-7.173757239797851e-06,0.0,0.0003104404895566,0.0,0.0,60.22713851928711,0.0,0.0,0.0,0.4515209197998047,4.0,0.0,1.0
579480,293.10162353515625,297.1499938964844,293.1499938964844,0.1078549548983573,-2436.214599609375,304.1442565917969,0.7263686060905457,0.1701751053333282,0.1545164585113525,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685083925724029,0.050000000745058,0.0493582226336002,293.0882568359375,297.1499938964844,293.1499938964844,0.0430016852915287,-995.0086669921876,304.1409606933594,0.582231879234314,0.0886932611465454,0.0631244033575058,293.12261962890625,297.1499938964844,293.1499938964844,0.3628717362880707,-6738.478515625,304.1292724609375,0.9990000128746032,0.5148858428001404,0.4278836250305176,293.2644348144531,297.1499938964844,293.1499938964844,0.0044722110033035,-1675.8328857421875,297.0280456542969,0.4685083925724029,0.050000000745058,0.2341341525316238,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.89605712890625,293.5626220703125,291.0973205566406,1.0,0.2660160660743713,0.6844567656517029,0.6844567656517029,1.0,1.0,-1.1149213314056396,0.4487340748310089,0.6661872267723083,0.1968855559825897,0.0,0.0,0.6443323493003845,58.55055236816406,69.0,-23.869585037231445,-13666.5478515625,223.2063140869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675842285156,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.30859375,18000.0,0.0,0.0,0.3058910071849823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187598347663879,0.7187670469284058,-7.173757239797851e-06,0.0,0.0003104404895566,0.0,0.0,60.22713851928711,0.0,0.0,0.0,0.4515209197998047,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1090366393327713,-2457.90869140625,304.1441955566406,0.7237940430641174,0.1714100986719131,0.1557055413722992,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4641341269016266,0.050000000745058,0.0494334585964679,293.0848999023437,297.1499938964844,293.1499938964844,0.0450240299105644,-1020.8604125976562,304.1405944824219,0.5834638476371765,0.0909360200166702,0.0646884739398956,293.1353454589844,297.1499938964844,293.1499938964844,0.3718269765377044,-6872.6767578125,304.12127685546875,0.9990000128746032,0.5130071043968201,0.4361456036567688,293.2633972167969,297.1499938964844,293.1499938964844,0.0044523039832711,-1669.9359130859375,296.98248291015625,0.4641341269016266,0.050000000745058,0.2344910353422165,291.08331298828125,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5805053710937,291.0817565917969,1.0,0.2701079845428467,0.6841685175895691,0.6841685175895691,1.0,1.0,-1.1286605596542358,0.4547729790210724,0.6738876104354858,0.199390023946762,0.0,0.0,0.654291033744812,60.630470275878906,72.0,-21.972930908203125,-13847.37109375,232.9794311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.330078125,18000.0,0.0,0.0,0.3079232573509216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382931113243103,0.7383004426956177,-7.335961981880246e-06,0.0,0.0003125029616057,0.0,0.0,63.71274566650391,0.0,0.0,0.0,0.4594416618347168,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1090366393327713,-2457.90869140625,304.1441955566406,0.7237940430641174,0.1714100986719131,0.1557055413722992,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4641341269016266,0.050000000745058,0.0494334585964679,293.0848999023437,297.1499938964844,293.1499938964844,0.0450240299105644,-1020.8604125976562,304.1405944824219,0.5834638476371765,0.0909360200166702,0.0646884739398956,293.1353454589844,297.1499938964844,293.1499938964844,0.3718269765377044,-6872.6767578125,304.12127685546875,0.9990000128746032,0.5130071043968201,0.4361456036567688,293.2633972167969,297.1499938964844,293.1499938964844,0.0044523039832711,-1669.9359130859375,296.98248291015625,0.4641341269016266,0.050000000745058,0.2344910353422165,291.08331298828125,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5805053710937,291.0817565917969,1.0,0.2701079845428467,0.6841685175895691,0.6841685175895691,1.0,1.0,-1.1286605596542358,0.4547729790210724,0.6738876104354858,0.199390023946762,0.0,0.0,0.654291033744812,60.630470275878906,72.0,-21.972930908203125,-13847.37109375,232.9794311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.330078125,18000.0,0.0,0.0,0.3079232573509216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382931113243103,0.7383004426956177,-7.335961981880246e-06,0.0,0.0003125029616057,0.0,0.0,63.71274566650391,0.0,0.0,0.0,0.4594416618347168,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1102282777428627,-2479.721435546875,304.1441650390625,0.7209901809692383,0.1726907789707183,0.1569110602140426,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591984748840332,0.050000000745058,0.049515850841999,293.0767822265625,297.1499938964844,293.1499938964844,0.047743409872055,-1055.794921875,304.13916015625,0.5863341689109802,0.0942241698503494,0.0668346807360649,293.15362548828125,297.1499938964844,293.1499938964844,0.3815608918666839,-7016.86669921875,304.1146850585937,0.9990000128746032,0.5096865296363831,0.4450176358222961,293.2621459960937,297.1499938964844,293.1499938964844,0.0044338498264551,-1664.4703369140625,296.9383239746094,0.4591984748840332,0.050000000745058,0.2348818778991699,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.85009765625,293.6026306152344,291.0670471191406,1.0,0.2745501101016998,0.6837816834449768,0.6837816834449768,1.0,1.0,-1.143899917602539,0.4615478813648224,0.6823520660400391,0.2019002586603164,0.0,0.0,0.666128396987915,62.90705490112305,60.0,-20.894939422607425,-14044.1982421875,243.9838256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.680419921875,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.66796875,18000.0,0.0,0.0,0.3106807172298431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621398568153381,0.7621474266052246,-7.542912044300465e-06,0.0,0.0003153014404233,0.0,0.0,68.19099426269531,0.0,0.0,0.0,0.4692618548870086,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1102282777428627,-2479.721435546875,304.1441650390625,0.7209901809692383,0.1726907789707183,0.1569110602140426,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591984748840332,0.050000000745058,0.049515850841999,293.0767822265625,297.1499938964844,293.1499938964844,0.047743409872055,-1055.794921875,304.13916015625,0.5863341689109802,0.0942241698503494,0.0668346807360649,293.15362548828125,297.1499938964844,293.1499938964844,0.3815608918666839,-7016.86669921875,304.1146850585937,0.9990000128746032,0.5096865296363831,0.4450176358222961,293.2621459960937,297.1499938964844,293.1499938964844,0.0044338498264551,-1664.4703369140625,296.9383239746094,0.4591984748840332,0.050000000745058,0.2348818778991699,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.85009765625,293.6026306152344,291.0670471191406,1.0,0.2745501101016998,0.6837816834449768,0.6837816834449768,1.0,1.0,-1.143899917602539,0.4615478813648224,0.6823520660400391,0.2019002586603164,0.0,0.0,0.666128396987915,62.90705490112305,60.0,-20.894939422607425,-14044.1982421875,243.9838256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.680419921875,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.66796875,18000.0,0.0,0.0,0.3106807172298431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621398568153381,0.7621474266052246,-7.542912044300465e-06,0.0,0.0003153014404233,0.0,0.0,68.19099426269531,0.0,0.0,0.0,0.4692618548870086,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112737134099006,-2498.5439453125,304.1443786621094,0.7241737842559814,0.1741030216217041,0.1581213623285293,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607674181461334,0.050000000745058,0.0494891330599784,293.0672912597656,297.1499938964844,293.1499938964844,0.0509268380701541,-1096.8494873046875,304.13751220703125,0.5965129137039185,0.0980052277445793,0.0694516226649284,293.1671142578125,297.1499938964844,293.1499938964844,0.3795220851898193,-6979.6357421875,304.1304626464844,0.9990000128746032,0.5068207383155823,0.4421654343605041,293.26007080078125,297.1499938964844,293.1499938964844,0.0044061942026019,-1654.667724609375,296.9049377441406,0.4607674181461334,0.050000000745058,0.234755128622055,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,293.6139221191406,291.0712280273437,1.0,0.2733209133148193,0.6833948493003845,0.6833948493003845,1.0,1.0,-1.14489483833313,0.4619098603725433,0.6829850077629089,0.2019130736589431,0.0,0.0,0.6774718165397644,62.24222183227539,48.0,8.583688735961914,-14136.4794921875,242.8448638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580444335937,308.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.728515625,18000.0,0.0,0.0,0.3140344321727752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886325716972351,0.7886403203010559,-7.789242772560101e-06,0.0,0.0003187050169799,0.0,0.0,73.49931335449219,0.0,0.0,0.0,0.4802974462509155,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112737134099006,-2498.5439453125,304.1443786621094,0.7241737842559814,0.1741030216217041,0.1581213623285293,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607674181461334,0.050000000745058,0.0494891330599784,293.0672912597656,297.1499938964844,293.1499938964844,0.0509268380701541,-1096.8494873046875,304.13751220703125,0.5965129137039185,0.0980052277445793,0.0694516226649284,293.1671142578125,297.1499938964844,293.1499938964844,0.3795220851898193,-6979.6357421875,304.1304626464844,0.9990000128746032,0.5068207383155823,0.4421654343605041,293.26007080078125,297.1499938964844,293.1499938964844,0.0044061942026019,-1654.667724609375,296.9049377441406,0.4607674181461334,0.050000000745058,0.234755128622055,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,293.6139221191406,291.0712280273437,1.0,0.2733209133148193,0.6833948493003845,0.6833948493003845,1.0,1.0,-1.14489483833313,0.4619098603725433,0.6829850077629089,0.2019130736589431,0.0,0.0,0.6774718165397644,62.24222183227539,48.0,8.583688735961914,-14136.4794921875,242.8448638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580444335937,308.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.728515625,18000.0,0.0,0.0,0.3140344321727752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886325716972351,0.7886403203010559,-7.789242772560101e-06,0.0,0.0003187050169799,0.0,0.0,73.49931335449219,0.0,0.0,0.0,0.4802974462509155,4.0,0.0,1.0
579900,293.09979248046875,297.1499938964844,293.1499938964844,0.1116552874445915,-2505.1259765625,304.14471435546875,0.7277975678443909,0.1748536527156829,0.1587344706058502,294.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.4637851119041443,0.050000000745058,0.0494391657412052,293.0646057128906,297.1499938964844,293.1499938964844,0.0522500798106193,-1113.855224609375,304.13739013671875,0.6029564142227173,0.0995813161134719,0.0706178471446037,293.166259765625,297.1499938964844,293.1499938964844,0.3739936947822571,-6893.0625,304.14410400390625,0.9990000128746032,0.5067673921585083,0.436774879693985,293.2587585449219,297.1499938964844,293.1499938964844,0.0043867463245987,-1646.814208984375,296.8981018066406,0.4637851119041443,0.050000000745058,0.2345181256532669,291.0844116210937,291.1499938964844,256.9600830078125,255.8424224853516,278.8377685546875,293.6053161621094,291.08856201171875,1.0,0.271049290895462,0.6832014322280884,0.6832014322280884,1.0,1.0,-1.1402182579040527,0.4597716033458709,0.6804466843605042,0.200979009270668,0.0,0.0,0.6803008317947388,60.91668701171875,48.0,29.784080505371094,-14131.96875,238.013412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5114440917969,308.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17794.197265625,18000.0,0.0,0.0,0.3157337605953216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983880639076233,0.7983959913253784,-7.89489786257036e-06,0.0,0.0003204296226613,0.0,0.0,75.62217712402344,0.0,0.0,0.0,0.4844541549682617,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.1119868755340576,-2510.710205078125,304.14508056640625,0.7325764298439026,0.1756313741207122,0.1593547612428665,294.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.4677994549274444,0.050000000745058,0.0493706166744232,293.0640563964844,297.1499938964844,293.1499938964844,0.053244162350893,-1126.550048828125,304.13787841796875,0.6095886826515198,0.100775197148323,0.0715410709381103,293.15948486328125,297.1499938964844,293.1499938964844,0.3660979568958282,-6771.11767578125,304.1595153808594,0.9990000128746032,0.5078839063644409,0.4292682707309723,293.2572326660156,297.1499938964844,293.1499938964844,0.0043649352155625,-1637.7755126953125,296.89532470703125,0.4677994549274444,0.050000000745058,0.2341929525136947,291.1061096191406,291.1499938964844,256.94464111328125,255.82937622070312,278.8317565917969,293.5863952636719,291.1112976074219,1.0,0.267823725938797,0.6830379366874695,0.6830379366874695,1.0,1.0,-1.1325905323028564,0.4563223719596863,0.6762681603431702,0.1995148062705993,0.0,0.0,0.681074857711792,59.08326721191406,51.0,47.82572555541992,-14093.9951171875,230.9530334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4835205078125,308.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17867.82421875,18000.0,0.0,0.0,0.3173217177391052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041202425956726,0.8041282296180725,-7.967329111124855e-06,0.0,0.0003220411890652,0.0,0.0,76.9614028930664,0.0,0.0,0.0,0.486967921257019,4.0,0.0,1.0
580020,293.0975952148437,297.1499938964844,293.1499938964844,0.112765796482563,-2524.068603515625,304.1453857421875,0.7388426661491394,0.1772199422121048,0.1607017964124679,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718336164951324,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544047839939594,-1141.1922607421875,304.1399841308594,0.6169295310974121,0.102224551141262,0.0726863220334053,293.1369934082031,297.1499938964844,293.1499938964844,0.3566741049289703,-6628.11279296875,304.1715087890625,0.9990000128746032,0.5122017860412598,0.4211477935314178,293.2538757324219,297.1499938964844,293.1499938964844,0.0043274341151118,-1622.113037109375,296.8907470703125,0.4718336164951324,0.050000000745058,0.2338476181030273,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.8032531738281,293.5434875488281,291.15069580078125,1.0,0.2649018168449402,0.6827108860015869,0.6827108860015869,1.0,1.0,-1.1253275871276855,0.4531714916229248,0.672156035900116,0.1975376307964325,0.0,0.0,0.6782631874084473,57.13467788696289,54.0,47.05747604370117,-14051.4169921875,223.8516998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852294921875,308.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.376953125,18000.0,0.0,0.0,0.3199885785579681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036758303642273,0.8036838173866272,-7.996812200872228e-06,0.0,0.0003247477288823,0.0,0.0,77.11277770996094,0.0,0.0,0.0,0.4870291650295257,4.0,0.0,1.0
580080,293.0975952148437,297.1499938964844,293.1499938964844,0.112765796482563,-2524.068603515625,304.1453857421875,0.7388426661491394,0.1772199422121048,0.1607017964124679,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718336164951324,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544047839939594,-1141.1922607421875,304.1399841308594,0.6169295310974121,0.102224551141262,0.0726863220334053,293.1369934082031,297.1499938964844,293.1499938964844,0.3566741049289703,-6628.11279296875,304.1715087890625,0.9990000128746032,0.5122017860412598,0.4211477935314178,293.2538757324219,297.1499938964844,293.1499938964844,0.0043274341151118,-1622.113037109375,296.8907470703125,0.4718336164951324,0.050000000745058,0.2338476181030273,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.8032531738281,293.5434875488281,291.15069580078125,1.0,0.2649018168449402,0.6827108860015869,0.6827108860015869,1.0,1.0,-1.1253275871276855,0.4531714916229248,0.672156035900116,0.1975376307964325,0.0,0.0,0.6782631874084473,57.13467788696289,54.0,47.05747604370117,-14051.4169921875,223.8516998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852294921875,308.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.376953125,18000.0,0.0,0.0,0.3199885785579681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036758303642273,0.8036838173866272,-7.996812200872228e-06,0.0,0.0003247477288823,0.0,0.0,77.11277770996094,0.0,0.0,0.0,0.4870291650295257,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.1138607412576675,-2543.5791015625,304.14508056640625,0.7427999973297119,0.1788519024848938,0.1621264666318893,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734762609004974,0.050000000745058,0.0492671690881252,293.0692138671875,297.1499938964844,293.1499938964844,0.0555760785937309,-1156.358642578125,304.1413269042969,0.6214234828948975,0.1039837673306465,0.0737270340323448,293.11785888671875,297.1499938964844,293.1499938964844,0.3524338603019714,-6566.11376953125,304.17120361328125,0.9990000128746032,0.5164268612861633,0.4176823496818542,293.25006103515625,297.1499938964844,293.1499938964844,0.0043008103966712,-1611.8858642578125,296.87384033203125,0.4734762609004974,0.050000000745058,0.2337022423744201,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7790222167969,293.51495361328125,291.1639099121094,1.0,0.2638074159622192,0.6795952320098877,0.6795952320098877,1.0,1.0,-1.1239136457443235,0.4522283375263214,0.6716852784156799,0.1956902742385864,0.0,0.0,0.6752716898918152,56.31861114501953,57.0,23.405292510986328,-14041.6767578125,221.49710083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5393371582031,308.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.775390625,18000.0,0.0,0.0,0.3220103085041046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976623177528381,0.797670304775238,-7.947697667987086e-06,0.0,0.0003267995198257,0.0,0.0,75.9016342163086,0.0,0.0,0.0,0.4846017062664032,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.1138607412576675,-2543.5791015625,304.14508056640625,0.7427999973297119,0.1788519024848938,0.1621264666318893,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734762609004974,0.050000000745058,0.0492671690881252,293.0692138671875,297.1499938964844,293.1499938964844,0.0555760785937309,-1156.358642578125,304.1413269042969,0.6214234828948975,0.1039837673306465,0.0737270340323448,293.11785888671875,297.1499938964844,293.1499938964844,0.3524338603019714,-6566.11376953125,304.17120361328125,0.9990000128746032,0.5164268612861633,0.4176823496818542,293.25006103515625,297.1499938964844,293.1499938964844,0.0043008103966712,-1611.8858642578125,296.87384033203125,0.4734762609004974,0.050000000745058,0.2337022423744201,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7790222167969,293.51495361328125,291.1639099121094,1.0,0.2638074159622192,0.6795952320098877,0.6795952320098877,1.0,1.0,-1.1239136457443235,0.4522283375263214,0.6716852784156799,0.1956902742385864,0.0,0.0,0.6752716898918152,56.31861114501953,57.0,23.405292510986328,-14041.6767578125,221.49710083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5393371582031,308.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.775390625,18000.0,0.0,0.0,0.3220103085041046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976623177528381,0.797670304775238,-7.947697667987086e-06,0.0,0.0003267995198257,0.0,0.0,75.9016342163086,0.0,0.0,0.0,0.4846017062664032,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1148553863167762,-2560.95166015625,304.14508056640625,0.7451050281524658,0.1805190742015838,0.1636131852865219,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4736142456531524,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574350617825984,-1180.6319580078125,304.14111328125,0.6261093616485596,0.1065873801708221,0.0754512399435043,293.10699462890625,297.1499938964844,293.1499938964844,0.3508202135562897,-6544.02783203125,304.1667785644531,0.9990000128746032,0.5194582939147949,0.4173872470855713,293.2460327148437,297.1499938964844,293.1499938964844,0.0042780837975442,-1602.0982666015625,296.8664245605469,0.4736142456531524,0.050000000745058,0.2336899042129516,291.1918029785156,291.1499938964844,256.8672180175781,255.7640686035156,278.9110107421875,293.49969482421875,291.19598388671875,1.0,0.2641936242580414,0.662770688533783,0.662770688533783,1.0,1.0,-1.1273934841156006,0.4490978419780731,0.6782956123352051,0.1899357289075851,0.0,0.0,0.6682857275009155,56.26619338989258,60.0,43.22541046142578,-14004.94140625,222.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6323547363281,308.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18128.728515625,18000.0,0.0,0.0,0.3233492970466614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876266241073608,0.7876344919204712,-7.866907253628597e-06,0.0,0.0003281584358774,0.0,0.0,73.91466522216797,0.0,0.0,0.0,0.4803610146045685,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1148553863167762,-2560.95166015625,304.14508056640625,0.7451050281524658,0.1805190742015838,0.1636131852865219,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4736142456531524,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574350617825984,-1180.6319580078125,304.14111328125,0.6261093616485596,0.1065873801708221,0.0754512399435043,293.10699462890625,297.1499938964844,293.1499938964844,0.3508202135562897,-6544.02783203125,304.1667785644531,0.9990000128746032,0.5194582939147949,0.4173872470855713,293.2460327148437,297.1499938964844,293.1499938964844,0.0042780837975442,-1602.0982666015625,296.8664245605469,0.4736142456531524,0.050000000745058,0.2336899042129516,291.1918029785156,291.1499938964844,256.8672180175781,255.7640686035156,278.9110107421875,293.49969482421875,291.19598388671875,1.0,0.2641936242580414,0.662770688533783,0.662770688533783,1.0,1.0,-1.1273934841156006,0.4490978419780731,0.6782956123352051,0.1899357289075851,0.0,0.0,0.6682857275009155,56.26619338989258,60.0,43.22541046142578,-14004.94140625,222.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6323547363281,308.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18128.728515625,18000.0,0.0,0.0,0.3233492970466614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876266241073608,0.7876344919204712,-7.866907253628597e-06,0.0,0.0003281584358774,0.0,0.0,73.91466522216797,0.0,0.0,0.0,0.4803610146045685,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1159795448184013,-2580.8154296875,304.14483642578125,0.7459686398506165,0.1821953803300857,0.1651355028152465,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121276855469,0.4725101590156555,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595813728868961,-1209.0615234375,304.1404724121094,0.6299912333488464,0.1093640550971031,0.0773889943957328,293.1027526855469,297.1499938964844,293.1499938964844,0.3521498441696167,-6566.7939453125,304.15887451171875,0.9990000128746032,0.5214205384254456,0.4197310209274292,293.2420654296875,297.1499938964844,293.1499938964844,0.0042569269426167,-1593.505126953125,296.8562316894531,0.4725101590156555,0.050000000745058,0.2337879985570907,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.9963073730469,293.49688720703125,291.2135314941406,1.0,0.2657563090324402,0.6519877314567566,0.6519877314567566,1.0,1.0,-1.1345006227493286,0.4490541517734527,0.6854465007781982,0.1860228031873703,0.0,0.0,0.6580415368080139,56.84444427490234,63.0,22.266340255737305,-13969.896484375,226.59963989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577209472656,308.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18209.580078125,18000.0,0.0,0.0,0.3239236772060394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663795351982117,0.7663872241973877,-7.68468999012839e-06,0.0,0.0003287413564976,0.0,0.0,69.73565673828125,0.0,0.0,0.0,0.4716818034648895,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1159795448184013,-2580.8154296875,304.14483642578125,0.7459686398506165,0.1821953803300857,0.1651355028152465,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121276855469,0.4725101590156555,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595813728868961,-1209.0615234375,304.1404724121094,0.6299912333488464,0.1093640550971031,0.0773889943957328,293.1027526855469,297.1499938964844,293.1499938964844,0.3521498441696167,-6566.7939453125,304.15887451171875,0.9990000128746032,0.5214205384254456,0.4197310209274292,293.2420654296875,297.1499938964844,293.1499938964844,0.0042569269426167,-1593.505126953125,296.8562316894531,0.4725101590156555,0.050000000745058,0.2337879985570907,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.9963073730469,293.49688720703125,291.2135314941406,1.0,0.2657563090324402,0.6519877314567566,0.6519877314567566,1.0,1.0,-1.1345006227493286,0.4490541517734527,0.6854465007781982,0.1860228031873703,0.0,0.0,0.6580415368080139,56.84444427490234,63.0,22.266340255737305,-13969.896484375,226.59963989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577209472656,308.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18209.580078125,18000.0,0.0,0.0,0.3239236772060394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663795351982117,0.7663872241973877,-7.68468999012839e-06,0.0,0.0003287413564976,0.0,0.0,69.73565673828125,0.0,0.0,0.0,0.4716818034648895,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.1166648864746093,-2593.141845703125,304.14453125,0.7459449172019958,0.1830334067344665,0.1659041941165924,294.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.4715546667575836,0.050000000745058,0.0493029505014419,293.0616455078125,297.1499938964844,293.1499938964844,0.060743723064661,-1224.69140625,304.1401062011719,0.6315674781799316,0.1107680201530456,0.0783803835511207,293.10272216796875,297.1499938964844,293.1499938964844,0.3540169298648834,-6596.419921875,304.15386962890625,0.9990000128746032,0.5220251679420471,0.4217272102832794,293.2401428222656,297.1499938964844,293.1499938964844,0.0042497157119214,-1591.0872802734375,296.8448181152344,0.4715546667575836,0.050000000745058,0.2338719666004181,291.2119140625,291.1499938964844,256.8369140625,255.73858642578125,279.0261535644531,293.4994201660156,291.21099853515625,1.0,0.2668991386890411,0.6480656862258911,0.6480656862258911,1.0,1.0,-1.1391305923461914,0.4499169588088989,0.6892136335372925,0.1846134811639785,0.0,0.0,0.6540118455886841,57.332950592041016,63.0,6.407833099365234,-13968.1826171875,229.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82635498046875,308.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18199.888671875,18000.0,0.0,0.0,0.3239527940750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562958598136902,0.7563034892082214,-7.589260803797515e-06,0.0,0.0003287708968855,0.0,0.0,67.74205017089844,0.0,0.0,0.0,0.4675169289112091,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.1174039617180824,-2606.493896484375,304.1441650390625,0.7456662654876709,0.1838699728250503,0.1666761040687561,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4703550338745117,0.050000000745058,0.049324907362461,293.0601806640625,297.1499938964844,293.1499938964844,0.0619397796690464,-1240.901123046875,304.1397399902344,0.6329222321510315,0.1121755763888359,0.0793787091970443,293.1039428710937,297.1499938964844,293.1499938964844,0.3565314412117004,-6635.6875,304.1485900878906,0.9990000128746032,0.5223879218101501,0.4241897165775299,293.2382202148437,297.1499938964844,293.1499938964844,0.0042441235855221,-1589.5277099609375,296.83074951171875,0.4703550338745117,0.050000000745058,0.233976125717163,291.2055969238281,291.1499938964844,256.82781982421875,255.73097229003903,279.0496826171875,293.5042419433594,291.20379638671875,1.0,0.2682462632656097,0.6448388695716858,0.6448388695716858,1.0,1.0,-1.1443618535995483,0.4512510895729065,0.6931107640266418,0.1835132539272308,0.0,0.0,0.6509203910827637,57.93686676025391,66.0,-7.659906387329102,-13979.78515625,232.7924652099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89385986328125,308.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18172.62109375,18000.0,0.0,0.0,0.3238564133644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478437423706055,0.7478512525558472,-7.505893790948903e-06,0.0,0.0003286731080152,0.0,0.0,66.07447814941406,0.0,0.0,0.0,0.4639999270439148,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.1189804375171661,-2635.026123046875,304.1434936523437,0.7444791793823242,0.1855343580245971,0.1682239472866058,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.4672687649726867,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643865764141082,-1274.38916015625,304.1390686035156,0.6350550651550293,0.1149917393922805,0.0813867002725601,293.1095886230469,297.1499938964844,293.1499938964844,0.3631307780742645,-6737.12744140625,304.1380920410156,0.9990000128746032,0.5224135518074036,0.4302932620048523,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362986132502,-1588.094970703125,296.79815673828125,0.4672687649726867,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0829772949219,293.5199584960937,291.1814270019531,1.0,0.2714584171772003,0.6399266719818115,0.6399266719818115,1.0,1.0,-1.1563336849212646,0.4550473988056183,0.701286256313324,0.1821363866329193,0.0,0.0,0.6477321982383728,59.44628143310547,69.0,-26.78882026672364,-14041.08203125,240.8513336181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01141357421875,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.52734375,18000.0,0.0,0.0,0.3234598636627197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370170950889587,0.7370244860649109,-7.390836799459066e-06,0.0,0.0003282706311438,0.0,0.0,63.918827056884766,0.0,0.0,0.0,0.4594334959983825,4.0,0.0,1.0
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.1189804375171661,-2635.026123046875,304.1434936523437,0.7444791793823242,0.1855343580245971,0.1682239472866058,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.4672687649726867,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643865764141082,-1274.38916015625,304.1390686035156,0.6350550651550293,0.1149917393922805,0.0813867002725601,293.1095886230469,297.1499938964844,293.1499938964844,0.3631307780742645,-6737.12744140625,304.1380920410156,0.9990000128746032,0.5224135518074036,0.4302932620048523,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362986132502,-1588.094970703125,296.79815673828125,0.4672687649726867,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0829772949219,293.5199584960937,291.1814270019531,1.0,0.2714584171772003,0.6399266719818115,0.6399266719818115,1.0,1.0,-1.1563336849212646,0.4550473988056183,0.701286256313324,0.1821363866329193,0.0,0.0,0.6477321982383728,59.44628143310547,69.0,-26.78882026672364,-14041.08203125,240.8513336181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01141357421875,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.52734375,18000.0,0.0,0.0,0.3234598636627197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370170950889587,0.7370244860649109,-7.390836799459066e-06,0.0,0.0003282706311438,0.0,0.0,63.918827056884766,0.0,0.0,0.0,0.4594334959983825,4.0,0.0,1.0
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206093654036521,-2664.453125,304.1429443359375,0.7426530122756958,0.1871807426214218,0.1697690486907959,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632972776889801,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.066888153553009,-1309.001708984375,304.1385498046875,0.6366395950317383,0.117925651371479,0.0834332108497619,293.119384765625,297.1499938964844,293.1499938964844,0.3713142871856689,-6860.9453125,304.1284484863281,0.9990000128746032,0.5214654207229614,0.4376474320888519,293.23114013671875,297.1499938964844,293.1499938964844,0.0042311330325901,-1587.84033203125,296.7636413574219,0.4632972776889801,0.050000000745058,0.234556034207344,291.1581115722656,291.1499938964844,256.7958679199219,255.70420837402344,279.1043395996094,293.542724609375,291.1554260253906,1.0,0.2752291560173034,0.6364985108375549,0.6364985108375549,1.0,1.0,-1.169934630393982,0.459991991519928,0.709942638874054,0.1817812025547027,0.0,0.0,0.6483744382858276,61.29474639892578,72.0,-34.294944763183594,-14145.71484375,250.4874725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,308.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.259765625,18000.0,0.0,0.0,0.3230815529823303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346691489219666,0.7346764802932739,-7.351249223574996e-06,0.0,0.0003278866934124,0.0,0.0,63.35934066772461,0.0,0.0,0.0,0.4583299458026886,4.0,0.0,1.0
