time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206093654036521,-2664.453125,304.1429443359375,0.7426530122756958,0.1871807426214218,0.1697690486907959,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632972776889801,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.066888153553009,-1309.001708984375,304.1385498046875,0.6366395950317383,0.117925651371479,0.0834332108497619,293.119384765625,297.1499938964844,293.1499938964844,0.3713142871856689,-6860.9453125,304.1284484863281,0.9990000128746032,0.5214654207229614,0.4376474320888519,293.23114013671875,297.1499938964844,293.1499938964844,0.0042311330325901,-1587.84033203125,296.7636413574219,0.4632972776889801,0.050000000745058,0.234556034207344,291.1581115722656,291.1499938964844,256.7958679199219,255.70420837402344,279.1043395996094,293.542724609375,291.1554260253906,1.0,0.2752291560173034,0.6364985108375549,0.6364985108375549,1.0,1.0,-1.169934630393982,0.459991991519928,0.709942638874054,0.1817812025547027,0.0,0.0,0.6483744382858276,61.29474639892578,72.0,-34.294944763183594,-14145.71484375,250.4874725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,308.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.259765625,18000.0,0.0,0.0,0.3230815529823303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346691489219666,0.7346764802932739,-7.351249223574996e-06,0.0,0.0003278866934124,0.0,0.0,63.35934066772461,0.0,0.0,0.0,0.4583299458026886,4.0,0.0,1.0
580860,293.0898132324219,297.1499938964844,293.1499938964844,0.1222344860434532,-2693.693359375,304.1426086425781,0.7404477596282959,0.1888031512498855,0.1713018119335174,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4587644040584564,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699093490839004,-1351.2408447265625,304.1372985839844,0.6389533877372742,0.1217063665390014,0.0859659537672996,293.1351013183594,297.1499938964844,293.1499938964844,0.3805160820484161,-6998.283203125,304.120361328125,0.9990000128746032,0.5190636515617371,0.4458127319812774,293.2279052734375,297.1499938964844,293.1499938964844,0.0042272489517927,-1588.004150390625,296.7300109863281,0.4587644040584564,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,293.572021484375,291.13018798828125,1.0,0.2794362604618072,0.6341467499732971,0.6341467499732971,1.0,1.0,-1.1851383447647097,0.4659175872802734,0.7192208170890808,0.1824948340654373,0.0,0.0,0.6524085402488708,63.396297454833984,60.0,-34.9834098815918,-14284.33203125,261.56414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101989746094,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.974609375,18000.0,0.0,0.0,0.3230434358119964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400951981544495,0.7401025295257568,-7.382815965684131e-06,0.0,0.0003278480144217,0.0,0.0,64.25420379638672,0.0,0.0,0.0,0.4604292213916778,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1222344860434532,-2693.693359375,304.1426086425781,0.7404477596282959,0.1888031512498855,0.1713018119335174,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4587644040584564,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699093490839004,-1351.2408447265625,304.1372985839844,0.6389533877372742,0.1217063665390014,0.0859659537672996,293.1351013183594,297.1499938964844,293.1499938964844,0.3805160820484161,-6998.283203125,304.120361328125,0.9990000128746032,0.5190636515617371,0.4458127319812774,293.2279052734375,297.1499938964844,293.1499938964844,0.0042272489517927,-1588.004150390625,296.7300109863281,0.4587644040584564,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,293.572021484375,291.13018798828125,1.0,0.2794362604618072,0.6341467499732971,0.6341467499732971,1.0,1.0,-1.1851383447647097,0.4659175872802734,0.7192208170890808,0.1824948340654373,0.0,0.0,0.6524085402488708,63.396297454833984,60.0,-34.9834098815918,-14284.33203125,261.56414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101989746094,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.974609375,18000.0,0.0,0.0,0.3230434358119964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400951981544495,0.7401025295257568,-7.382815965684131e-06,0.0,0.0003278480144217,0.0,0.0,64.25420379638672,0.0,0.0,0.0,0.4604292213916778,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1236076056957244,-2718.03857421875,304.1427917480469,0.7441654801368713,0.1904539614915847,0.1727402508258819,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167376041412,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731569156050682,-1396.9295654296875,304.1361694335937,0.6473420262336731,0.1258097887039184,0.0888251140713691,293.146728515625,297.1499938964844,293.1499938964844,0.3781801164150238,-6957.55712890625,304.1347351074219,0.9990000128746032,0.517047107219696,0.4424363374710083,293.2245483398437,297.1499938964844,293.1499938964844,0.0042137508280575,-1583.6746826171875,296.7066955566406,0.4606167376041412,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.124267578125,1.0,0.2780399322509765,0.6330252885818481,0.6330252885818481,1.0,1.0,-1.1860347986221311,0.4660355448722839,0.7199993133544922,0.1814257651567459,0.0,0.0,0.657128095626831,62.5898551940918,48.0,-6.714344501495361,-14335.5244140625,260.0145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,308.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.87890625,18000.0,0.0,0.0,0.3234330117702484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506750822067261,0.7506825923919678,-7.470429864042671e-06,0.0,0.0003282433899585,0.0,0.0,66.19902038574219,0.0,0.0,0.0,0.4646632075309753,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1236076056957244,-2718.03857421875,304.1427917480469,0.7441654801368713,0.1904539614915847,0.1727402508258819,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167376041412,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731569156050682,-1396.9295654296875,304.1361694335937,0.6473420262336731,0.1258097887039184,0.0888251140713691,293.146728515625,297.1499938964844,293.1499938964844,0.3781801164150238,-6957.55712890625,304.1347351074219,0.9990000128746032,0.517047107219696,0.4424363374710083,293.2245483398437,297.1499938964844,293.1499938964844,0.0042137508280575,-1583.6746826171875,296.7066955566406,0.4606167376041412,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.124267578125,1.0,0.2780399322509765,0.6330252885818481,0.6330252885818481,1.0,1.0,-1.1860347986221311,0.4660355448722839,0.7199993133544922,0.1814257651567459,0.0,0.0,0.657128095626831,62.5898551940918,48.0,-6.714344501495361,-14335.5244140625,260.0145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,308.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.87890625,18000.0,0.0,0.0,0.3234330117702484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506750822067261,0.7506825923919678,-7.470429864042671e-06,0.0,0.0003282433899585,0.0,0.0,66.19902038574219,0.0,0.0,0.0,0.4646632075309753,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1241283267736435,-2726.99951171875,304.1431579589844,0.7481355667114258,0.1912983804941177,0.1734427511692047,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4637488722801208,0.050000000745058,0.0494396314024925,293.038818359375,297.1499938964844,293.1499938964844,0.0744893550872802,-1415.6220703125,304.1362609863281,0.653127133846283,0.1275085359811782,0.0900841653347015,293.1451416015625,297.1499938964844,293.1499938964844,0.3726215064525604,-6870.9287109375,304.14764404296875,0.9990000128746032,0.5173956751823425,0.4368388950824737,293.2228088378906,297.1499938964844,293.1499938964844,0.0042015761137008,-1578.7227783203125,296.7040405273437,0.4637488722801208,0.050000000745058,0.2345203310251236,291.1326599121094,291.1499938964844,256.7633972167969,255.6770935058593,279.1348876953125,293.5863647460937,291.1352844238281,1.0,0.275706022977829,0.632517397403717,0.632517397403717,1.0,1.0,-1.181315302848816,0.4638908803462982,0.7174243927001953,0.1799456030130386,0.0,0.0,0.6573423743247986,61.20384979248047,48.0,12.890884399414062,-14313.6572265625,254.8206481933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,308.5408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.6875,18000.0,0.0,0.0,0.3236554265022278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536324858665466,0.7536399960517883,-7.505317171307979e-06,0.0,0.0003284691192675,0.0,0.0,66.8199462890625,0.0,0.0,0.0,0.4658998847007751,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245889291167259,-2734.8076171875,304.1435852050781,0.7533740401268005,0.1921559572219848,0.1741392463445663,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.4678542017936706,0.050000000745058,0.0493695251643657,293.0393981933594,297.1499938964844,293.1499938964844,0.0755003467202186,-1429.724365234375,304.1369323730469,0.6595236659049988,0.1288012862205505,0.0910838469862937,293.13775634765625,297.1499938964844,293.1499938964844,0.3647628128528595,-6749.87353515625,304.1623840332031,0.9990000128746032,0.5189015865325928,0.4291608035564422,293.2209777832031,297.1499938964844,293.1499938964844,0.0041871173307299,-1572.660400390625,296.70489501953125,0.4678542017936706,0.050000000745058,0.2341877818107605,291.1475524902344,291.1499938964844,256.757568359375,255.6722412109375,279.13623046875,293.5713195800781,291.1510925292969,1.0,0.2724316120147705,0.6319345831871033,0.6319345831871033,1.0,1.0,-1.1736539602279663,0.4604560732841491,0.7131979465484619,0.1778602302074432,0.0,0.0,0.6560304164886475,59.31739044189453,51.0,29.329957962036133,-14259.244140625,247.3217315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,308.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.54296875,18000.0,0.0,0.0,0.3237983882427215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535898685455322,0.7535973787307739,-7.51688048694632e-06,0.0,0.0003286142018623,0.0,0.0,66.89339447021484,0.0,0.0,0.0,0.4659472107887268,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1256036907434463,-2752.17578125,304.1440124511719,0.7603251934051514,0.1938650757074356,0.1756032109260559,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4720204174518585,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767205581068992,-1446.5843505859375,304.1392517089844,0.6671772003173828,0.1303940564393997,0.0923323333263397,293.11431884765625,297.1499938964844,293.1499938964844,0.355463296175003,-6609.28564453125,304.1732177734375,0.9990000128746032,0.5239612460136414,0.4207571148872375,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635893285274,-1562.7093505859375,296.7066650390625,0.4720204174518585,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5359802246094,291.1767272949219,1.0,0.2694322764873504,0.6303194761276245,0.6303194761276245,1.0,1.0,-1.1662979125976562,0.4568122625350952,0.7094855904579163,0.1750658452510833,0.0,0.0,0.6505113244056702,57.29645919799805,54.0,28.62872695922852,-14174.8154296875,239.7147827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.24609375,18000.0,0.0,0.0,0.3237139582633972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449901103973389,0.7449976205825806,-7.461621862603351e-06,0.0,0.0003285285201855,0.0,0.0,65.40808868408203,0.0,0.0,0.0,0.4626014232635498,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1256036907434463,-2752.17578125,304.1440124511719,0.7603251934051514,0.1938650757074356,0.1756032109260559,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4720204174518585,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767205581068992,-1446.5843505859375,304.1392517089844,0.6671772003173828,0.1303940564393997,0.0923323333263397,293.11431884765625,297.1499938964844,293.1499938964844,0.355463296175003,-6609.28564453125,304.1732177734375,0.9990000128746032,0.5239612460136414,0.4207571148872375,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635893285274,-1562.7093505859375,296.7066650390625,0.4720204174518585,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5359802246094,291.1767272949219,1.0,0.2694322764873504,0.6303194761276245,0.6303194761276245,1.0,1.0,-1.1662979125976562,0.4568122625350952,0.7094855904579163,0.1750658452510833,0.0,0.0,0.6505113244056702,57.29645919799805,54.0,28.62872695922852,-14174.8154296875,239.7147827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.24609375,18000.0,0.0,0.0,0.3237139582633972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449901103973389,0.7449976205825806,-7.461621862603351e-06,0.0,0.0003285285201855,0.0,0.0,65.40808868408203,0.0,0.0,0.0,0.4626014232635498,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1269001066684723,-2774.920166015625,304.1438293457031,0.7647408843040466,0.19557586312294,0.1771043837070465,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4737977683544159,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.078168086707592,-1467.1048583984375,304.1403503417969,0.6726406216621399,0.1326145231723785,0.0936603024601936,293.0959167480469,297.1499938964844,293.1499938964844,0.3512400090694427,-6547.884765625,304.1723327636719,0.9990000128746032,0.5286109447479248,0.4169928133487701,293.2132873535156,297.1499938964844,293.1499938964844,0.0041496306657791,-1557.53515625,296.69677734375,0.4737977683544159,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.2682877480983734,0.6288694739341736,0.6288694739341736,1.0,1.0,-1.164943814277649,0.4557326734066009,0.7092111706733704,0.1737190186977386,0.0,0.0,0.6461038589477539,56.4259147644043,57.0,7.984256267547607,-14130.3515625,237.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.052734375,18000.0,0.0,0.0,0.3232227265834808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734588086605072,0.7345954179763794,-7.369475042651175e-06,0.0,0.0003280300006736,0.0,0.0,63.47053146362305,0.0,0.0,0.0,0.4583897888660431,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1269001066684723,-2774.920166015625,304.1438293457031,0.7647408843040466,0.19557586312294,0.1771043837070465,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4737977683544159,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.078168086707592,-1467.1048583984375,304.1403503417969,0.6726406216621399,0.1326145231723785,0.0936603024601936,293.0959167480469,297.1499938964844,293.1499938964844,0.3512400090694427,-6547.884765625,304.1723327636719,0.9990000128746032,0.5286109447479248,0.4169928133487701,293.2132873535156,297.1499938964844,293.1499938964844,0.0041496306657791,-1557.53515625,296.69677734375,0.4737977683544159,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.2682877480983734,0.6288694739341736,0.6288694739341736,1.0,1.0,-1.164943814277649,0.4557326734066009,0.7092111706733704,0.1737190186977386,0.0,0.0,0.6461038589477539,56.4259147644043,57.0,7.984256267547607,-14130.3515625,237.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.052734375,18000.0,0.0,0.0,0.3232227265834808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734588086605072,0.7345954179763794,-7.369475042651175e-06,0.0,0.0003280300006736,0.0,0.0,63.47053146362305,0.0,0.0,0.0,0.4583897888660431,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.1283677220344543,-2800.847900390625,304.1434326171875,0.7672663927078247,0.1972925662994384,0.1786384433507919,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4740423858165741,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.080276995897293,-1497.4239501953125,304.1400451660156,0.6776601076126099,0.1353697776794433,0.0955309346318245,293.0851135253906,297.1499938964844,293.1499938964844,0.3505645394325256,-6540.97021484375,304.1659240722656,0.9990000128746032,0.5321839451789856,0.4164666831493377,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420976631343,-1555.3848876953125,296.68121337890625,0.4740423858165741,0.050000000745058,0.2336508929729461,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686405777931213,0.6277219653129578,0.6277219653129578,1.0,1.0,-1.1683653593063354,0.4567452669143677,0.711620032787323,0.1736658662557602,0.0,0.0,0.6437772512435913,56.349308013916016,60.0,-9.660417556762695,-14134.9189453125,238.30343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,308.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.796875,18000.0,0.0,0.0,0.3225317895412445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274968028068542,0.7275041341781616,-7.298769105545944e-06,0.0,0.0003273287729825,0.0,0.0,62.117557525634766,0.0,0.0,0.0,0.4554520547389984,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.1283677220344543,-2800.847900390625,304.1434326171875,0.7672663927078247,0.1972925662994384,0.1786384433507919,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4740423858165741,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.080276995897293,-1497.4239501953125,304.1400451660156,0.6776601076126099,0.1353697776794433,0.0955309346318245,293.0851135253906,297.1499938964844,293.1499938964844,0.3505645394325256,-6540.97021484375,304.1659240722656,0.9990000128746032,0.5321839451789856,0.4164666831493377,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420976631343,-1555.3848876953125,296.68121337890625,0.4740423858165741,0.050000000745058,0.2336508929729461,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686405777931213,0.6277219653129578,0.6277219653129578,1.0,1.0,-1.1683653593063354,0.4567452669143677,0.711620032787323,0.1736658662557602,0.0,0.0,0.6437772512435913,56.349308013916016,60.0,-9.660417556762695,-14134.9189453125,238.30343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,308.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.796875,18000.0,0.0,0.0,0.3225317895412445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274968028068542,0.7275041341781616,-7.298769105545944e-06,0.0,0.0003273287729825,0.0,0.0,62.117557525634766,0.0,0.0,0.0,0.4554520547389984,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299409717321396,-2828.678466796875,304.1430053710937,0.7681798338890076,0.1990025490522384,0.1801921427249908,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825512409210205,-1530.3453369140625,304.1395874023437,0.6813798546791077,0.1381918787956237,0.0975116789340972,293.08056640625,297.1499938964844,293.1499938964844,0.3528072834014892,-6578.11572265625,304.1568298339844,0.9990000128746032,0.5347597599029541,0.4185978174209595,293.20513916015625,297.1499938964844,293.1499938964844,0.0041391002014279,-1555.2725830078125,296.6626281738281,0.4730455875396728,0.050000000745058,0.2337397634983062,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701694667339325,0.626896858215332,0.626896858215332,1.0,1.0,-1.1752936840057373,0.4593359231948852,0.715957760810852,0.1746280342340469,0.0,0.0,0.6441621780395508,56.91647338867188,63.0,-20.631805419921875,-14183.5048828125,242.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,308.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9765625,18000.0,0.0,0.0,0.3218986988067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257168292999268,0.7257241010665894,-7.271115919138538e-06,0.0,0.0003266862477175,0.0,0.0,61.71546173095703,0.0,0.0,0.0,0.4546432793140411,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299409717321396,-2828.678466796875,304.1430053710937,0.7681798338890076,0.1990025490522384,0.1801921427249908,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825512409210205,-1530.3453369140625,304.1395874023437,0.6813798546791077,0.1381918787956237,0.0975116789340972,293.08056640625,297.1499938964844,293.1499938964844,0.3528072834014892,-6578.11572265625,304.1568298339844,0.9990000128746032,0.5347597599029541,0.4185978174209595,293.20513916015625,297.1499938964844,293.1499938964844,0.0041391002014279,-1555.2725830078125,296.6626281738281,0.4730455875396728,0.050000000745058,0.2337397634983062,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701694667339325,0.626896858215332,0.626896858215332,1.0,1.0,-1.1752936840057373,0.4593359231948852,0.715957760810852,0.1746280342340469,0.0,0.0,0.6441621780395508,56.91647338867188,63.0,-20.631805419921875,-14183.5048828125,242.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,308.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9765625,18000.0,0.0,0.0,0.3218986988067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257168292999268,0.7257241010665894,-7.271115919138538e-06,0.0,0.0003266862477175,0.0,0.0,61.71546173095703,0.0,0.0,0.0,0.4546432793140411,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307466477155685,-2842.9150390625,304.142822265625,0.7681258916854858,0.199849784374237,0.1809704899787902,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4721458554267883,0.050000000745058,0.0492918416857719,293.04522705078125,297.1499938964844,293.1499938964844,0.0837033912539482,-1547.08154296875,304.1393737792969,0.6827499270439148,0.1395987123250961,0.0985081270337104,293.08038330078125,297.1499938964844,293.1499938964844,0.3548380732536316,-6610.19482421875,304.15191650390625,0.9990000128746032,0.5356786847114563,0.4204941391944885,293.20318603515625,297.1499938964844,293.1499938964844,0.0041387667879462,-1555.70556640625,296.6529235839844,0.4721458554267883,0.050000000745058,0.2338192760944366,291.1454772949219,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.5184936523437,291.1435241699219,1.0,0.2712964117527008,0.6265873312950134,0.6265873312950134,1.0,1.0,-1.1798151731491089,0.4611132740974426,0.7187018990516663,0.1754124760627746,0.0,0.0,0.6454031467437744,57.4029541015625,63.0,-23.719860076904297,-14222.291015625,245.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2487487792969,308.573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.142578125,18000.0,0.0,0.0,0.3216844797134399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270529270172119,0.7270601987838745,-7.276381893461803e-06,0.0,0.0003264688712079,0.0,0.0,61.91505813598633,0.0,0.0,0.0,0.4551405608654022,4.0,0.0,1.0
581760,293.0856018066406,297.1499938964844,293.1499938964844,0.1315566599369049,-2857.208984375,304.14263916015625,0.7677828073501587,0.2006894797086715,0.1817467957735061,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4710041284561157,0.050000000745058,0.0493128784000873,293.0448608398437,297.1499938964844,293.1499938964844,0.0848568379878997,-1563.8648681640625,304.13922119140625,0.6838297843933105,0.1409984230995178,0.0995035991072654,293.0814208984375,297.1499938964844,293.1499938964844,0.3573862314224243,-6649.84228515625,304.1469421386719,0.9990000128746032,0.5363554954528809,0.4228618144989013,293.2012939453125,297.1499938964844,293.1499938964844,0.0041390089318156,-1556.363037109375,296.6431884765625,0.4710041284561157,0.050000000745058,0.2339190691709518,291.13580322265625,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5265808105469,291.1337890625,1.0,0.2726281583309173,0.6263380646705627,0.6263380646705627,1.0,1.0,-1.184928297996521,0.4631621241569519,0.7217661738395691,0.1763706803321838,0.0,0.0,0.6473278403282166,58.00669479370117,66.0,-25.557594299316406,-14269.435546875,248.69876098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402648925781,308.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.00390625,18000.0,0.0,0.0,0.321579098701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298846244812012,0.7298919558525085,-7.294845090655144e-06,0.0,0.0003263618855271,0.0,0.0,62.38775253295898,0.0,0.0,0.0,0.4562491774559021,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331722885370254,-2885.64794921875,304.14239501953125,0.7663800716400146,0.2023410499095916,0.1832866668701172,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871531814336776,-1597.335205078125,304.13897705078125,0.685243546962738,0.1437681466341018,0.1014840602874755,293.0868225097656,297.1499938964844,293.1499938964844,0.3637942671775818,-6748.0126953125,304.1372985839844,0.9990000128746032,0.537007749080658,0.428784430027008,293.19775390625,297.1499938964844,293.1499938964844,0.0041407458484172,-1558.124267578125,296.6240234375,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.54803466796875,291.1145324707031,1.0,0.275806188583374,0.6259986758232117,0.6259986758232117,1.0,1.0,-1.196628451347351,0.4679422676563263,0.7286862134933472,0.1787325590848922,0.0,0.0,0.6531080007553101,59.51762771606445,69.0,-26.5554256439209,-14384.822265625,257.0010681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,308.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.7578125,18000.0,0.0,0.0,0.321795105934143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398658394813538,0.7398732304573059,-7.370981620624661e-06,0.0,0.0003265811246819,0.0,0.0,64.14580535888672,0.0,0.0,0.0,0.4602510333061218,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331722885370254,-2885.64794921875,304.14239501953125,0.7663800716400146,0.2023410499095916,0.1832866668701172,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871531814336776,-1597.335205078125,304.13897705078125,0.685243546962738,0.1437681466341018,0.1014840602874755,293.0868225097656,297.1499938964844,293.1499938964844,0.3637942671775818,-6748.0126953125,304.1372985839844,0.9990000128746032,0.537007749080658,0.428784430027008,293.19775390625,297.1499938964844,293.1499938964844,0.0041407458484172,-1558.124267578125,296.6240234375,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.54803466796875,291.1145324707031,1.0,0.275806188583374,0.6259986758232117,0.6259986758232117,1.0,1.0,-1.196628451347351,0.4679422676563263,0.7286862134933472,0.1787325590848922,0.0,0.0,0.6531080007553101,59.51762771606445,69.0,-26.5554256439209,-14384.822265625,257.0010681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,308.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.7578125,18000.0,0.0,0.0,0.321795105934143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398658394813538,0.7398732304573059,-7.370981620624661e-06,0.0,0.0003265811246819,0.0,0.0,64.14580535888672,0.0,0.0,0.0,0.4602510333061218,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347628086805343,-2913.540771484375,304.1423034667969,0.7642338275909424,0.2039502114057541,0.1848015189170837,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210006713867,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894485935568809,-1630.83447265625,304.1388244628906,0.6859071850776672,0.1465932428836822,0.1034689769148826,293.0963134765625,297.1499938964844,293.1499938964844,0.3716337382793426,-6866.30126953125,304.1285095214844,0.9990000128746032,0.5366929173469543,0.4359847903251648,293.19451904296875,297.1499938964844,293.1499938964844,0.004143654834479,-1560.24658203125,296.6058349609375,0.4642210006713867,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5754699707031,291.096435546875,1.0,0.2795404493808746,0.6258376240730286,0.6258376240730286,1.0,1.0,-1.2099237442016602,0.4734691679477691,0.7364546060562134,0.1815894842147827,0.0,0.0,0.6612619161605835,61.37027740478516,72.0,-25.36928367614746,-14523.1494140625,266.9295959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.4609375,18000.0,0.0,0.0,0.3227149844169616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552785873413086,0.7552860975265503,-7.49863829696551e-06,0.0,0.0003275146882515,0.0,0.0,66.98831939697266,0.0,0.0,0.0,0.4665391743183136,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347628086805343,-2913.540771484375,304.1423034667969,0.7642338275909424,0.2039502114057541,0.1848015189170837,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210006713867,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894485935568809,-1630.83447265625,304.1388244628906,0.6859071850776672,0.1465932428836822,0.1034689769148826,293.0963134765625,297.1499938964844,293.1499938964844,0.3716337382793426,-6866.30126953125,304.1285095214844,0.9990000128746032,0.5366929173469543,0.4359847903251648,293.19451904296875,297.1499938964844,293.1499938964844,0.004143654834479,-1560.24658203125,296.6058349609375,0.4642210006713867,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5754699707031,291.096435546875,1.0,0.2795404493808746,0.6258376240730286,0.6258376240730286,1.0,1.0,-1.2099237442016602,0.4734691679477691,0.7364546060562134,0.1815894842147827,0.0,0.0,0.6612619161605835,61.37027740478516,72.0,-25.36928367614746,-14523.1494140625,266.9295959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.4609375,18000.0,0.0,0.0,0.3227149844169616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552785873413086,0.7552860975265503,-7.49863829696551e-06,0.0,0.0003275146882515,0.0,0.0,66.98831939697266,0.0,0.0,0.0,0.4665391743183136,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.136319026350975,-2940.733642578125,304.14227294921875,0.7616370320320129,0.205515444278717,0.1862852573394775,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403109073639,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922195762395858,-1671.3216552734375,304.1379089355469,0.6871377825737,0.1502568423748016,0.1059084013104438,293.1119384765625,297.1499938964844,293.1499938964844,0.3804716169834137,-6997.96484375,304.1209716796875,0.9990000128746032,0.5348936915397644,0.4440244734287262,293.1915588378906,297.1499938964844,293.1499938964844,0.0041474150493741,-1562.6026611328125,296.5887451171875,0.4597403109073639,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6076354980469,291.0796203613281,1.0,0.2837076485157013,0.6257978677749634,0.6257978677749634,1.0,1.0,-1.2247965335845947,0.4797172546386719,0.7450792193412781,0.1849052608013153,0.0,0.0,0.671580970287323,63.47566604614258,75.0,-23.74507522583008,-14681.8642578125,278.3353576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,308.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.951171875,18000.0,0.0,0.0,0.3244507610797882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756787538528442,0.7756864428520203,-7.676644599996507e-06,0.0,0.0003292762849014,0.0,0.0,70.9293441772461,0.0,0.0,0.0,0.4749858975410461,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.136319026350975,-2940.733642578125,304.14227294921875,0.7616370320320129,0.205515444278717,0.1862852573394775,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403109073639,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922195762395858,-1671.3216552734375,304.1379089355469,0.6871377825737,0.1502568423748016,0.1059084013104438,293.1119384765625,297.1499938964844,293.1499938964844,0.3804716169834137,-6997.96484375,304.1209716796875,0.9990000128746032,0.5348936915397644,0.4440244734287262,293.1915588378906,297.1499938964844,293.1499938964844,0.0041474150493741,-1562.6026611328125,296.5887451171875,0.4597403109073639,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6076354980469,291.0796203613281,1.0,0.2837076485157013,0.6257978677749634,0.6257978677749634,1.0,1.0,-1.2247965335845947,0.4797172546386719,0.7450792193412781,0.1849052608013153,0.0,0.0,0.671580970287323,63.47566604614258,75.0,-23.74507522583008,-14681.8642578125,278.3353576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,308.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.951171875,18000.0,0.0,0.0,0.3244507610797882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756787538528442,0.7756864428520203,-7.676644599996507e-06,0.0,0.0003292762849014,0.0,0.0,70.9293441772461,0.0,0.0,0.0,0.4749858975410461,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.1378422677516937,-2967.26171875,304.1423034667969,0.7587692737579346,0.2070425748825073,0.1877396255731582,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088213920593,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955824628472328,-1720.3997802734375,304.1363220214844,0.6892529129981995,0.1546148061752319,0.1089008525013923,293.1326904296875,297.1499938964844,293.1499938964844,0.3900499045848846,-7139.07568359375,304.1147155761719,0.9990000128746032,0.531660795211792,0.4526499211788177,293.1887512207031,297.1499938964844,293.1499938964844,0.00415212335065,-1565.2325439453125,296.572998046875,0.4551088213920593,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0640563964844,1.0,0.2882119119167328,0.6259816884994507,0.6259816884994507,1.0,1.0,-1.2410489320755005,0.4866572618484497,0.754391610622406,0.1886804401874542,0.0,0.0,0.6839239001274109,65.78116607666016,78.0,-21.8286247253418,-14858.359375,291.0787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123779296875,308.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.833984375,18000.0,0.0,0.0,0.3270659744739532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007902503013611,0.8007981777191162,-7.905705388111528e-06,0.0,0.000331930379616,0.0,0.0,76.03990936279297,0.0,0.0,0.0,0.4855319559574127,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.1378422677516937,-2967.26171875,304.1423034667969,0.7587692737579346,0.2070425748825073,0.1877396255731582,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088213920593,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955824628472328,-1720.3997802734375,304.1363220214844,0.6892529129981995,0.1546148061752319,0.1089008525013923,293.1326904296875,297.1499938964844,293.1499938964844,0.3900499045848846,-7139.07568359375,304.1147155761719,0.9990000128746032,0.531660795211792,0.4526499211788177,293.1887512207031,297.1499938964844,293.1499938964844,0.00415212335065,-1565.2325439453125,296.572998046875,0.4551088213920593,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0640563964844,1.0,0.2882119119167328,0.6259816884994507,0.6259816884994507,1.0,1.0,-1.2410489320755005,0.4866572618484497,0.754391610622406,0.1886804401874542,0.0,0.0,0.6839239001274109,65.78116607666016,78.0,-21.8286247253418,-14858.359375,291.0787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123779296875,308.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.833984375,18000.0,0.0,0.0,0.3270659744739532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007902503013611,0.8007981777191162,-7.905705388111528e-06,0.0,0.000331930379616,0.0,0.0,76.03990936279297,0.0,0.0,0.0,0.4855319559574127,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.1385898292064666,-2980.245361328125,304.142333984375,0.7572671175003052,0.2077943533658981,0.1884576678276062,293.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.4527793228626251,0.050000000745058,0.0496307164430618,293.02667236328125,297.1499938964844,293.1499938964844,0.0974323600530624,-1747.319091796875,304.13543701171875,0.6905254125595093,0.1570045202970504,0.1105519086122512,293.14453125,297.1499938964844,293.1499938964844,0.3950629532337188,-7212.3603515625,304.1120300292969,0.9990000128746032,0.5295539498329163,0.4571404159069061,293.1873474121094,297.1499938964844,293.1499938964844,0.0041548521257936,-1566.6419677734375,296.5658874511719,0.4527793228626251,0.050000000745058,0.2354267537593841,291.05828857421875,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,293.6727294921875,291.0569763183594,1.0,0.2905647754669189,0.6261894702911377,0.6261894702911377,1.0,1.0,-1.2495793104171753,0.4903571903705597,0.7592220902442932,0.1907290965318679,0.0,0.0,0.6907644867897034,66.99977111816406,78.0,-20.58649253845215,-14952.1240234375,297.9011535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.724365234375,308.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17715.24609375,18000.0,0.0,0.0,0.3287105560302734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814974844455719,0.8149828910827637,-8.039546628424432e-06,0.0,0.0003335994260851,0.0,0.0,79.05409240722656,0.0,0.0,0.0,0.4915534853935241,4.0,0.0,1.0
582360,293.08697509765625,297.1499938964844,293.1499938964844,0.1393281519412994,-2993.044677734375,304.14239501953125,0.7557382583618164,0.2085401564836502,0.1891708374023437,293.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.4504590928554535,0.050000000745058,0.0496750921010971,293.0217590332031,297.1499938964844,293.1499938964844,0.0993887111544609,-1775.697509765625,304.1345520019531,0.691929042339325,0.1595280468463897,0.1122985035181045,293.1571960449219,297.1499938964844,293.1499938964844,0.4001949727535248,-7287.0126953125,304.109619140625,0.9990000128746032,0.5271359086036682,0.4617235958576202,293.1859130859375,297.1499938964844,293.1499938964844,0.0041578630916774,-1568.1226806640625,296.5593566894531,0.4504590928554535,0.050000000745058,0.2356372475624084,291.0516357421875,291.1499938964844,256.63287353515625,255.56675720214844,279.1536865234375,293.7000732421875,291.0504455566406,1.0,0.292972594499588,0.6264855861663818,0.6264855861663818,1.0,1.0,-1.2583389282226562,0.4942003190517425,0.7641386389732361,0.1928808540105819,0.0,0.0,0.6979978084564209,68.25651550292969,66.0,-19.22893714904785,-15049.0537109375,305.00177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63238525390625,308.2974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17693.10546875,18000.0,0.0,0.0,0.330576479434967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301280736923218,0.830136239528656,-8.185917977243662e-06,0.0,0.0003354930959176,0.0,0.0,82.37714385986328,0.0,0.0,0.0,0.4980342388153076,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1405330002307891,-3013.583251953125,304.1429443359375,0.7588937282562256,0.2100750803947448,0.1905076801776886,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828524112701,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032532751560211,-1831.186279296875,304.13330078125,0.7010402083396912,0.1645744889974594,0.1158467680215835,293.1757507324219,297.1499938964844,293.1499938964844,0.3984522521495819,-7253.41552734375,304.1265869140625,0.9990000128746032,0.5231544971466064,0.4590942561626434,293.1827392578125,297.1499938964844,293.1499938964844,0.0041542961262166,-1566.648193359375,296.556640625,0.4517828524112701,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421569824219,291.0555419921875,1.0,0.2920271754264831,0.6274046897888184,0.6274046897888184,1.0,1.0,-1.2608801126480105,0.4956681430339813,0.7652119994163513,0.1940494030714035,0.0,0.0,0.7112134099006653,67.65182495117188,54.0,8.074272155761719,-15140.9150390625,304.62774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574584960937,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17686.125,18000.0,0.0,0.0,0.3347577750682831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612696528434753,0.8612781763076782,-8.504194738634396e-06,0.0,0.0003397365799173,0.0,0.0,89.60026550292969,0.0,0.0,0.0,0.5114584565162659,4.0,0.0,1.0
582480,293.0872802734375,297.1499938964844,293.1499938964844,0.1405330002307891,-3013.583251953125,304.1429443359375,0.7588937282562256,0.2100750803947448,0.1905076801776886,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828524112701,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032532751560211,-1831.186279296875,304.13330078125,0.7010402083396912,0.1645744889974594,0.1158467680215835,293.1757507324219,297.1499938964844,293.1499938964844,0.3984522521495819,-7253.41552734375,304.1265869140625,0.9990000128746032,0.5231544971466064,0.4590942561626434,293.1827392578125,297.1499938964844,293.1499938964844,0.0041542961262166,-1566.648193359375,296.556640625,0.4517828524112701,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421569824219,291.0555419921875,1.0,0.2920271754264831,0.6274046897888184,0.6274046897888184,1.0,1.0,-1.2608801126480105,0.4956681430339813,0.7652119994163513,0.1940494030714035,0.0,0.0,0.7112134099006653,67.65182495117188,54.0,8.074272155761719,-15140.9150390625,304.62774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574584960937,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17686.125,18000.0,0.0,0.0,0.3347577750682831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612696528434753,0.8612781763076782,-8.504194738634396e-06,0.0,0.0003397365799173,0.0,0.0,89.60026550292969,0.0,0.0,0.0,0.5114584565162659,4.0,0.0,1.0
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.1413052082061767,-3026.048095703125,304.1440124511719,0.7676208019256592,0.2116665095090866,0.1918089389801025,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595991134643,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060607582330703,-1870.6134033203125,304.1342468261719,0.7137202024459839,0.1682972908020019,0.1186587363481521,293.1724853515625,297.1499938964844,293.1499938964844,0.3854223787784576,-7051.9130859375,304.1562805175781,0.9990000128746032,0.5231167674064636,0.4465545117855072,293.1793212890625,297.1499938964844,293.1499938964844,0.0041376105509698,-1558.54638671875,296.5750732421875,0.4583595991134643,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.73516845703125,291.0928039550781,1.0,0.2868403494358063,0.6274836659431458,0.6274836659431458,1.0,1.0,-1.249945044517517,0.4910497665405273,0.7588952779769897,0.1917318850755691,0.0,0.0,0.7173464298248291,64.45691680908203,42.0,44.47337341308594,-15112.6689453125,291.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.57421875,18000.0,0.0,0.0,0.3389256000518799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822507262229919,0.8822594881057739,-8.753118891036138e-06,0.0,0.0003439663851168,0.0,0.0,94.94609832763672,0.0,0.0,0.0,0.5207034349441528,4.0,0.0,1.0
