time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.1413052082061767,-3026.048095703125,304.1440124511719,0.7676208019256592,0.2116665095090866,0.1918089389801025,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595991134643,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060607582330703,-1870.6134033203125,304.1342468261719,0.7137202024459839,0.1682972908020019,0.1186587363481521,293.1724853515625,297.1499938964844,293.1499938964844,0.3854223787784576,-7051.9130859375,304.1562805175781,0.9990000128746032,0.5231167674064636,0.4465545117855072,293.1793212890625,297.1499938964844,293.1499938964844,0.0041376105509698,-1558.54638671875,296.5750732421875,0.4583595991134643,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.73516845703125,291.0928039550781,1.0,0.2868403494358063,0.6274836659431458,0.6274836659431458,1.0,1.0,-1.249945044517517,0.4910497665405273,0.7588952779769897,0.1917318850755691,0.0,0.0,0.7173464298248291,64.45691680908203,42.0,44.47337341308594,-15112.6689453125,291.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.57421875,18000.0,0.0,0.0,0.3389256000518799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822507262229919,0.8822594881057739,-8.753118891036138e-06,0.0,0.0003439663851168,0.0,0.0,94.94609832763672,0.0,0.0,0.0,0.5207034349441528,4.0,0.0,1.0
582660,293.0870666503906,297.1499938964844,293.1499938964844,0.1418003588914871,-3033.408203125,304.1451721191406,0.7813333868980408,0.2132988572120666,0.1930898576974868,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481590270996,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071364656090736,-1884.7974853515625,304.1377868652344,0.7267804145812988,0.1699015349149704,0.1200424954295158,293.1444396972656,297.1499938964844,293.1499938964844,0.3639484643936157,-6725.42431640625,304.19000244140625,0.9990000128746032,0.5281826257705688,0.4266126453876495,293.1759948730469,297.1499938964844,293.1499938964844,0.0041123931296169,-1546.2276611328125,296.6063232421875,0.4691481590270996,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766357421875,291.1499938964844,1.0,0.2782518863677978,0.6263244152069092,0.6263244152069092,1.0,1.0,-1.227945327758789,0.4811925292015075,0.7467527985572815,0.1863207072019577,0.0,0.0,0.7146963477134705,59.48234558105469,45.0,74.37734985351562,-14971.267578125,269.8640441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309631347656,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.994140625,18000.0,0.0,0.0,0.3423373699188232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862870335578918,0.8862958550453186,-8.838173016556539e-06,0.0,0.0003474289260338,0.0,0.0,96.29360961914062,0.0,0.0,0.0,0.522624671459198,4.0,0.0,1.0
582720,293.0870666503906,297.1499938964844,293.1499938964844,0.1418003588914871,-3033.408203125,304.1451721191406,0.7813333868980408,0.2132988572120666,0.1930898576974868,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481590270996,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071364656090736,-1884.7974853515625,304.1377868652344,0.7267804145812988,0.1699015349149704,0.1200424954295158,293.1444396972656,297.1499938964844,293.1499938964844,0.3639484643936157,-6725.42431640625,304.19000244140625,0.9990000128746032,0.5281826257705688,0.4266126453876495,293.1759948730469,297.1499938964844,293.1499938964844,0.0041123931296169,-1546.2276611328125,296.6063232421875,0.4691481590270996,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766357421875,291.1499938964844,1.0,0.2782518863677978,0.6263244152069092,0.6263244152069092,1.0,1.0,-1.227945327758789,0.4811925292015075,0.7467527985572815,0.1863207072019577,0.0,0.0,0.7146963477134705,59.48234558105469,45.0,74.37734985351562,-14971.267578125,269.8640441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309631347656,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.994140625,18000.0,0.0,0.0,0.3423373699188232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862870335578918,0.8862958550453186,-8.838173016556539e-06,0.0,0.0003474289260338,0.0,0.0,96.29360961914062,0.0,0.0,0.0,0.522624671459198,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.1423155069351196,-3041.171630859375,304.1459045410156,0.7919122576713562,0.2149155586957931,0.1944329291582107,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067093536257743,-1877.5404052734373,304.1425476074219,0.7341093420982361,0.1697314083576202,0.1200670972466468,293.1015625,297.1499938964844,293.1499938964844,0.348129540681839,-6488.662109375,304.2024230957031,0.9990000128746032,0.5370091199874878,0.4130379855632782,293.1728210449219,297.1499938964844,293.1499938964844,0.0040909862145781,-1535.2579345703125,296.6399230957031,0.4756159782409668,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090087890625,291.2062683105469,1.0,0.2728693783283233,0.6243172883987427,0.6243172883987427,1.0,1.0,-1.212457537651062,0.4737374186515808,0.738720178604126,0.1818883270025253,0.0,0.0,0.7036245465278625,56.21179962158203,48.0,72.33092498779297,-14833.712890625,255.4641876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4297180175781,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.5703125,18000.0,0.0,0.0,0.3444594740867615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700882792472839,0.8700969815254211,-8.711442205822095e-06,0.0,0.0003495825803838,0.0,0.0,92.63483428955078,0.0,0.0,0.0,0.5157917141914368,4.0,0.0,1.0
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.1423155069351196,-3041.171630859375,304.1459045410156,0.7919122576713562,0.2149155586957931,0.1944329291582107,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067093536257743,-1877.5404052734373,304.1425476074219,0.7341093420982361,0.1697314083576202,0.1200670972466468,293.1015625,297.1499938964844,293.1499938964844,0.348129540681839,-6488.662109375,304.2024230957031,0.9990000128746032,0.5370091199874878,0.4130379855632782,293.1728210449219,297.1499938964844,293.1499938964844,0.0040909862145781,-1535.2579345703125,296.6399230957031,0.4756159782409668,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090087890625,291.2062683105469,1.0,0.2728693783283233,0.6243172883987427,0.6243172883987427,1.0,1.0,-1.212457537651062,0.4737374186515808,0.738720178604126,0.1818883270025253,0.0,0.0,0.7036245465278625,56.21179962158203,48.0,72.33092498779297,-14833.712890625,255.4641876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4297180175781,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.5703125,18000.0,0.0,0.0,0.3444594740867615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700882792472839,0.8700969815254211,-8.711442205822095e-06,0.0,0.0003495825803838,0.0,0.0,92.63483428955078,0.0,0.0,0.0,0.5157917141914368,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.1427067667245865,-3047.56396484375,304.1459350585937,0.7958241105079651,0.2157202363014221,0.1951175332069397,293.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.4776162803173065,0.050000000745058,0.0491874739527702,293.04571533203125,297.1499938964844,293.1499938964844,0.1064121723175048,-1872.9122314453125,304.1444396972656,0.7363027930259705,0.1696737259626388,0.1199240610003471,293.0814514160156,297.1499938964844,293.1499938964844,0.3427697420120239,-6409.69140625,304.2026062011719,0.9990000128746032,0.5415757894515991,0.408584713935852,293.1711730957031,297.1499938964844,293.1499938964844,0.0040843593887984,-1531.8360595703125,296.6513061523437,0.4776162803173065,0.050000000745058,0.233324185013771,291.22076416015625,291.1499938964844,256.5310974121094,255.4788055419922,279.1341247558594,293.58819580078125,291.2239074707031,1.0,0.2710761129856109,0.6234626173973083,0.6234626173973083,1.0,1.0,-1.2074949741363523,0.4712460935115814,0.7362489104270935,0.1803802847862243,0.0,0.0,0.6969847083091736,55.1629524230957,48.0,59.95698547363281,-14774.4404296875,250.91558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5102844238281,308.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18253.060546875,18000.0,0.0,0.0,0.3450156450271606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571059107780457,0.8571144938468933,-8.58895782585023e-06,0.0,0.0003501470200717,0.0,0.0,89.60285949707031,0.0,0.0,0.0,0.5102598071098328,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.143179789185524,-3055.474365234375,304.14581298828125,0.799060583114624,0.2165287882089615,0.1958129405975341,293.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309265136719,0.479100227355957,0.050000000745058,0.0491586066782474,293.049072265625,297.1499938964844,293.1499938964844,0.1065138131380081,-1874.1317138671875,304.1452331542969,0.7385509610176086,0.170332133769989,0.1201104894280433,293.065185546875,297.1499938964844,293.1499938964844,0.3386518359184265,-6349.796875,304.20050048828125,0.9990000128746032,0.5456401109695435,0.4052195847034454,293.1694030761719,297.1499938964844,293.1499938964844,0.0040800990536808,-1529.6038818359375,296.65985107421875,0.479100227355957,0.050000000745058,0.2331872582435608,291.233642578125,291.1499938964844,256.5164794921875,255.4661407470703,279.134033203125,293.57305908203125,291.2355651855469,1.0,0.2698058485984802,0.6226580739021301,0.6226580739021301,1.0,1.0,-1.2043136358261108,0.4695298075675964,0.7347838282585144,0.1792951375246048,0.0,0.0,0.6900827884674072,54.38575744628906,51.0,45.11661911010742,-14725.7197265625,247.7644805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60552978515625,308.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.8125,18000.0,0.0,0.0,0.345247209072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425709009170532,0.8425793647766113,-8.447250365861692e-06,0.0,0.0003503820043988,0.0,0.0,86.24488830566406,0.0,0.0,0.0,0.5040537118911743,4.0,0.0,1.0
583020,293.086669921875,297.1499938964844,293.1499938964844,0.1443920582532882,-3076.1943359375,304.1451721191406,0.8037559986114502,0.2181669324636459,0.1972425431013107,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.4808239042758941,0.050000000745058,0.0491249114274978,293.0501708984375,297.1499938964844,293.1499938964844,0.1079875528812408,-1895.023193359375,304.1443176269531,0.7435235977172852,0.1726600378751754,0.1215154752135276,293.0418701171875,297.1499938964844,293.1499938964844,0.333716332912445,-6280.51220703125,304.1917724609375,0.9990000128746032,0.5525400638580322,0.4012574851512909,293.16552734375,297.1499938964844,293.1499938964844,0.0040783430449664,-1528.6220703125,296.6679382324219,0.4808239042758941,0.050000000745058,0.2330274283885955,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240234375,1.0,0.2686215043067932,0.6211720108985901,0.6211720108985901,1.0,1.0,-1.202725529670715,0.468152642250061,0.7345729470252991,0.1782487630844116,0.0,0.0,0.6772468090057373,53.50962829589844,54.0,12.330727577209473,-14663.36328125,245.0226593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.1171875,18000.0,0.0,0.0,0.3448555171489715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127694725990295,0.812777578830719,-8.149789209710434e-06,0.0,0.0003499845042824,0.0,0.0,79.5463638305664,0.0,0.0,0.0,0.4913691580295563,4.0,0.0,1.0
583080,293.086669921875,297.1499938964844,293.1499938964844,0.1443920582532882,-3076.1943359375,304.1451721191406,0.8037559986114502,0.2181669324636459,0.1972425431013107,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.4808239042758941,0.050000000745058,0.0491249114274978,293.0501708984375,297.1499938964844,293.1499938964844,0.1079875528812408,-1895.023193359375,304.1443176269531,0.7435235977172852,0.1726600378751754,0.1215154752135276,293.0418701171875,297.1499938964844,293.1499938964844,0.333716332912445,-6280.51220703125,304.1917724609375,0.9990000128746032,0.5525400638580322,0.4012574851512909,293.16552734375,297.1499938964844,293.1499938964844,0.0040783430449664,-1528.6220703125,296.6679382324219,0.4808239042758941,0.050000000745058,0.2330274283885955,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240234375,1.0,0.2686215043067932,0.6211720108985901,0.6211720108985901,1.0,1.0,-1.202725529670715,0.468152642250061,0.7345729470252991,0.1782487630844116,0.0,0.0,0.6772468090057373,53.50962829589844,54.0,12.330727577209473,-14663.36328125,245.0226593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.1171875,18000.0,0.0,0.0,0.3448555171489715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127694725990295,0.812777578830719,-8.149789209710434e-06,0.0,0.0003499845042824,0.0,0.0,79.5463638305664,0.0,0.0,0.0,0.4913691580295563,4.0,0.0,1.0
583140,293.0863952636719,297.1499938964844,293.1499938964844,0.1458976864814758,-3102.23193359375,304.144287109375,0.8062469959259033,0.2198289334774017,0.1987225860357284,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980260372162,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101061329245567,-1925.2340087890625,304.1427001953125,0.7474148869514465,0.1753308176994323,0.1233420595526695,293.0275573730469,297.1499938964844,293.1499938964844,0.3327110409736633,-6271.00537109375,304.1794738769531,0.9990000128746032,0.5581948757171631,0.4006228446960449,293.161376953125,297.1499938964844,293.1499938964844,0.0040844231843948,-1531.5361328125,296.666748046875,0.4810980260372162,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689386904239654,0.6198564767837524,0.6198564767837524,1.0,1.0,-1.2058939933776855,0.4688425064086914,0.7370515465736389,0.1783373057842254,0.0,0.0,0.6675086617469788,53.41936492919922,57.0,-13.98043441772461,-14650.1474609375,246.0659942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.283203125,18000.0,0.0,0.0,0.3435842990875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787665069103241,0.7876729965209961,-7.893181646068115e-06,0.0,0.0003486943605821,0.0,0.0,74.10760498046875,0.0,0.0,0.0,0.4807068705558777,4.0,0.0,1.0
583200,293.0863952636719,297.1499938964844,293.1499938964844,0.1458976864814758,-3102.23193359375,304.144287109375,0.8062469959259033,0.2198289334774017,0.1987225860357284,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980260372162,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101061329245567,-1925.2340087890625,304.1427001953125,0.7474148869514465,0.1753308176994323,0.1233420595526695,293.0275573730469,297.1499938964844,293.1499938964844,0.3327110409736633,-6271.00537109375,304.1794738769531,0.9990000128746032,0.5581948757171631,0.4006228446960449,293.161376953125,297.1499938964844,293.1499938964844,0.0040844231843948,-1531.5361328125,296.666748046875,0.4810980260372162,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689386904239654,0.6198564767837524,0.6198564767837524,1.0,1.0,-1.2058939933776855,0.4688425064086914,0.7370515465736389,0.1783373057842254,0.0,0.0,0.6675086617469788,53.41936492919922,57.0,-13.98043441772461,-14650.1474609375,246.0659942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.283203125,18000.0,0.0,0.0,0.3435842990875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787665069103241,0.7876729965209961,-7.893181646068115e-06,0.0,0.0003486943605821,0.0,0.0,74.10760498046875,0.0,0.0,0.0,0.4807068705558777,4.0,0.0,1.0
583260,293.08612060546875,297.1499938964844,293.1499938964844,0.1475732326507568,-3131.260009765625,304.1434020996094,0.8068919777870178,0.2214953303337097,0.2002331167459488,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918268203735,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124361082911491,-1958.3885498046875,304.1412353515625,0.7498428821563721,0.1780583411455154,0.1252531260251999,293.0204162597656,297.1499938964844,293.1499938964844,0.3348437547683716,-6308.6357421875,304.1661071777344,0.9990000128746032,0.5627582669258118,0.4027156829833984,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957820601761,-1536.9224853515625,296.66094970703125,0.4801918268203735,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704426646232605,0.6186414957046509,0.6186414957046509,1.0,1.0,-1.2126338481903076,0.4710716903209686,0.7415622472763062,0.1792564988136291,0.0,0.0,0.6616396903991699,53.9656867980957,60.0,-29.71904754638672,-14684.19140625,250.088607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.287109375,18000.0,0.0,0.0,0.3418214917182922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705328464508057,0.7705405354499817,-7.712304977758322e-06,0.0,0.0003469053481239,0.0,0.0,70.48513793945312,0.0,0.0,0.0,0.4734158515930176,4.0,0.0,1.0
583320,293.08612060546875,297.1499938964844,293.1499938964844,0.1475732326507568,-3131.260009765625,304.1434020996094,0.8068919777870178,0.2214953303337097,0.2002331167459488,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918268203735,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124361082911491,-1958.3885498046875,304.1412353515625,0.7498428821563721,0.1780583411455154,0.1252531260251999,293.0204162597656,297.1499938964844,293.1499938964844,0.3348437547683716,-6308.6357421875,304.1661071777344,0.9990000128746032,0.5627582669258118,0.4027156829833984,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957820601761,-1536.9224853515625,296.66094970703125,0.4801918268203735,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704426646232605,0.6186414957046509,0.6186414957046509,1.0,1.0,-1.2126338481903076,0.4710716903209686,0.7415622472763062,0.1792564988136291,0.0,0.0,0.6616396903991699,53.9656867980957,60.0,-29.71904754638672,-14684.19140625,250.088607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.287109375,18000.0,0.0,0.0,0.3418214917182922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705328464508057,0.7705405354499817,-7.712304977758322e-06,0.0,0.0003469053481239,0.0,0.0,70.48513793945312,0.0,0.0,0.0,0.4734158515930176,4.0,0.0,1.0
583380,293.0859680175781,297.1499938964844,293.1499938964844,0.1493227779865265,-3161.50439453125,304.1427001953125,0.8060721158981323,0.2231474220752716,0.2017525136470794,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.478321373462677,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148513853549957,-1992.603515625,304.14013671875,0.7509825825691223,0.1807844191789627,0.1271837502717971,293.0192565917969,297.1499938964844,293.1499938964844,0.3394399285316467,-6382.6474609375,304.1531066894531,0.9990000128746032,0.5662887692451477,0.4069907963275909,293.1531982421875,297.1499938964844,293.1499938964844,0.0041104545816779,-1543.7261962890625,296.6537780761719,0.478321373462677,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728864252567291,0.6174629330635071,0.6174629330635071,1.0,1.0,-1.222157001495361,0.4744817018508911,0.7476752996444702,0.1807961165904998,0.0,0.0,0.659730076789856,55.02842712402344,63.0,-36.63749694824219,-14759.1748046875,256.5462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.068359375,18000.0,0.0,0.0,0.3399734795093536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622077465057373,0.7622153759002686,-7.614868536620634e-06,0.0,0.0003450298681855,0.0,0.0,68.69708251953125,0.0,0.0,0.0,0.4698103070259094,4.0,0.0,1.0
583440,293.0859680175781,297.1499938964844,293.1499938964844,0.1493227779865265,-3161.50439453125,304.1427001953125,0.8060721158981323,0.2231474220752716,0.2017525136470794,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.478321373462677,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148513853549957,-1992.603515625,304.14013671875,0.7509825825691223,0.1807844191789627,0.1271837502717971,293.0192565917969,297.1499938964844,293.1499938964844,0.3394399285316467,-6382.6474609375,304.1531066894531,0.9990000128746032,0.5662887692451477,0.4069907963275909,293.1531982421875,297.1499938964844,293.1499938964844,0.0041104545816779,-1543.7261962890625,296.6537780761719,0.478321373462677,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728864252567291,0.6174629330635071,0.6174629330635071,1.0,1.0,-1.222157001495361,0.4744817018508911,0.7476752996444702,0.1807961165904998,0.0,0.0,0.659730076789856,55.02842712402344,63.0,-36.63749694824219,-14759.1748046875,256.5462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.068359375,18000.0,0.0,0.0,0.3399734795093536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622077465057373,0.7622153759002686,-7.614868536620634e-06,0.0,0.0003450298681855,0.0,0.0,68.69708251953125,0.0,0.0,0.0,0.4698103070259094,4.0,0.0,1.0
583500,293.0859375,297.1499938964844,293.1499938964844,0.1502046883106231,-3176.707763671875,304.1424255371094,0.8052113056182861,0.2239637821912765,0.202510192990303,293.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4770742356777191,0.050000000745058,0.0491978600621223,293.0474853515625,297.1499938964844,293.1499938964844,0.1160714402794838,-2009.8175048828125,304.13970947265625,0.7511477470397949,0.1821401119232177,0.128149464726448,293.0205993652344,297.1499938964844,293.1499938964844,0.3424904942512512,-6430.5673828125,304.1470031738281,0.9990000128746032,0.5676807165145874,0.4098004102706909,293.1513061523437,297.1499938964844,293.1499938964844,0.0041185989975929,-1547.434326171875,296.6502685546875,0.4770742356777191,0.050000000745058,0.2333734631538391,291.1639404296875,291.1499938964844,256.3468322753906,255.3188018798828,279.13800048828125,293.5795593261719,291.1612243652344,1.0,0.2743966281414032,0.616874635219574,0.616874635219574,1.0,1.0,-1.227764368057251,0.4765412509441376,0.751223087310791,0.1817476153373718,0.0,0.0,0.6601966619491577,55.72317123413086,63.0,-37.784706115722656,-14809.4306640625,260.5578308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387939453125,308.7391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.3046875,18000.0,0.0,0.0,0.3391387462615967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612822651863098,0.7612898349761963,-7.596634532092139e-06,0.0,0.0003441827138885,0.0,0.0,68.44884490966797,0.0,0.0,0.0,0.4693566858768463,4.0,0.0,1.0
583560,293.0859375,297.1499938964844,293.1499938964844,0.1510841697454452,-3191.83740234375,304.1421813964844,0.8041015863418579,0.2247721701860427,0.2032644152641296,293.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4756377935409546,0.050000000745058,0.0492254979908466,293.0472412109375,297.1499938964844,293.1499938964844,0.1172933205962181,-2027.00830078125,304.1393737792969,0.7510856986045837,0.183488979935646,0.1291132867336273,293.0230712890625,297.1499938964844,293.1499938964844,0.3459657430648803,-6484.5419921875,304.1412353515625,0.9990000128746032,0.5688320398330688,0.4129887521266937,293.14947509765625,297.1499938964844,293.1499938964844,0.0041271187365055,-1551.2659912109375,296.64703369140625,0.4756377935409546,0.050000000745058,0.2335045635700225,291.1502685546875,291.1499938964844,256.3236389160156,255.29872131347656,279.1380615234375,293.589111328125,291.1476135253906,1.0,0.2760690450668335,0.6162829399108887,0.6162829399108887,1.0,1.0,-1.2338438034057615,0.4787971377372741,0.7550466656684875,0.1827973127365112,0.0,0.0,0.6615588068962097,56.51291275024414,66.0,-37.914886474609375,-14866.77734375,265.03240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095153808594,308.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1015625,18000.0,0.0,0.0,0.3384224474430084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624109983444214,0.7624185681343079,-7.597760941280285e-06,0.0,0.0003434557584114,0.0,0.0,68.60575103759766,0.0,0.0,0.0,0.4697602093219757,4.0,0.0,1.0
583620,293.08612060546875,297.1499938964844,293.1499938964844,0.1528237462043762,-3221.665771484375,304.14190673828125,0.8012841939926147,0.2263625860214233,0.2047585695981979,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313284873962,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197315528988838,-2061.165771484375,304.13885498046875,0.7504048347473145,0.1861627101898193,0.1310317069292068,293.031005859375,297.1499938964844,293.1499938964844,0.353986531496048,-6607.4580078125,304.1308288574219,0.9990000128746032,0.5704473853111267,0.4203110635280609,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449824348092,-1559.1590576171875,296.6415405273437,0.4722313284873962,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798187136650085,0.6150848865509033,0.6150848865509033,1.0,1.0,-1.2471718788146973,0.483793169260025,0.7633787989616394,0.1851322799921035,0.0,0.0,0.6667739748954773,58.33929061889648,69.0,-36.31181716918945,-14998.8857421875,275.21075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.3374874889850616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704038619995117,0.770411491394043,-7.65463846619241e-06,0.0,0.000342506886227,0.0,0.0,70.06507110595703,0.0,0.0,0.0,0.4729743301868438,4.0,0.0,1.0
583680,293.08612060546875,297.1499938964844,293.1499938964844,0.1528237462043762,-3221.665771484375,304.14190673828125,0.8012841939926147,0.2263625860214233,0.2047585695981979,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313284873962,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197315528988838,-2061.165771484375,304.13885498046875,0.7504048347473145,0.1861627101898193,0.1310317069292068,293.031005859375,297.1499938964844,293.1499938964844,0.353986531496048,-6607.4580078125,304.1308288574219,0.9990000128746032,0.5704473853111267,0.4203110635280609,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449824348092,-1559.1590576171875,296.6415405273437,0.4722313284873962,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798187136650085,0.6150848865509033,0.6150848865509033,1.0,1.0,-1.2471718788146973,0.483793169260025,0.7633787989616394,0.1851322799921035,0.0,0.0,0.6667739748954773,58.33929061889648,69.0,-36.31181716918945,-14998.8857421875,275.21075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.3374874889850616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704038619995117,0.770411491394043,-7.65463846619241e-06,0.0,0.000342506886227,0.0,0.0,70.06507110595703,0.0,0.0,0.0,0.4729743301868438,4.0,0.0,1.0
583740,293.08642578125,297.1499938964844,293.1499938964844,0.1545253247022628,-3250.716552734375,304.1417541503906,0.7978639602661133,0.227916345000267,0.2062297463417053,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163132190704,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221506297588348,-2094.8642578125,304.1385498046875,0.7491518259048462,0.1888019293546676,0.1329338997602462,293.042236328125,297.1499938964844,293.1499938964844,0.3631728887557983,-6746.22021484375,304.1219482421875,0.9990000128746032,0.5711914300918579,0.4286448657512665,293.1430358886719,297.1499938964844,293.1499938964844,0.0041636563837528,-1567.224853515625,296.6376342773437,0.4681163132190704,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0980529785156,1.0,0.2840015888214111,0.6138697862625122,0.6138697862625122,1.0,1.0,-1.2617380619049072,0.4893032014369964,0.7724348902702332,0.1877083331346511,0.0,0.0,0.6750384569168091,60.44609069824219,72.0,-33.41602325439453,-15149.4208984375,286.82745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.392578125,18000.0,0.0,0.0,0.3374058604240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854713797569275,0.7854791283607483,-7.780886335240211e-06,0.0,0.0003424240567255,0.0,0.0,73.00320434570312,0.0,0.0,0.0,0.47919762134552,4.0,0.0,1.0
583800,293.08642578125,297.1499938964844,293.1499938964844,0.1545253247022628,-3250.716552734375,304.1417541503906,0.7978639602661133,0.227916345000267,0.2062297463417053,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163132190704,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221506297588348,-2094.8642578125,304.1385498046875,0.7491518259048462,0.1888019293546676,0.1329338997602462,293.042236328125,297.1499938964844,293.1499938964844,0.3631728887557983,-6746.22021484375,304.1219482421875,0.9990000128746032,0.5711914300918579,0.4286448657512665,293.1430358886719,297.1499938964844,293.1499938964844,0.0041636563837528,-1567.224853515625,296.6376342773437,0.4681163132190704,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0980529785156,1.0,0.2840015888214111,0.6138697862625122,0.6138697862625122,1.0,1.0,-1.2617380619049072,0.4893032014369964,0.7724348902702332,0.1877083331346511,0.0,0.0,0.6750384569168091,60.44609069824219,72.0,-33.41602325439453,-15149.4208984375,286.82745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.392578125,18000.0,0.0,0.0,0.3374058604240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854713797569275,0.7854791283607483,-7.780886335240211e-06,0.0,0.0003424240567255,0.0,0.0,73.00320434570312,0.0,0.0,0.0,0.47919762134552,4.0,0.0,1.0
583860,293.0868835449219,297.1499938964844,293.1499938964844,0.1561834961175918,-3278.910400390625,304.1417541503906,0.794087290763855,0.2294346392154693,0.2076759338378906,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632870852947235,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248046085238456,-2131.6640625,304.1379089355469,0.7479592561721802,0.1920014917850494,0.1350533217191696,293.0581359863281,297.1499938964844,293.1499938964844,0.373189628124237,-6895.63623046875,304.1146545410156,0.9990000128746032,0.5707123279571533,0.4376592636108398,293.1402282714844,297.1499938964844,293.1499938964844,0.0041829030960798,-1575.3701171875,296.6353759765625,0.4632870852947235,0.050000000745058,0.2345534712076187,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885124683380127,0.6125717759132385,0.6125717759132385,1.0,1.0,-1.2774052619934082,0.4952392578125,0.7821660041809082,0.1904573440551757,0.0,0.0,0.6860287189483643,62.767913818359375,75.0,-30.406570434570312,-15315.4306640625,299.7221374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.65234375,18000.0,0.0,0.0,0.3383302092552185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069016337394714,0.8069096207618713,-7.973242645675782e-06,0.0,0.0003433621313888,0.0,0.0,77.40220642089844,0.0,0.0,0.0,0.4881948232650757,4.0,0.0,1.0
583920,293.0868835449219,297.1499938964844,293.1499938964844,0.1561834961175918,-3278.910400390625,304.1417541503906,0.794087290763855,0.2294346392154693,0.2076759338378906,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632870852947235,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248046085238456,-2131.6640625,304.1379089355469,0.7479592561721802,0.1920014917850494,0.1350533217191696,293.0581359863281,297.1499938964844,293.1499938964844,0.373189628124237,-6895.63623046875,304.1146545410156,0.9990000128746032,0.5707123279571533,0.4376592636108398,293.1402282714844,297.1499938964844,293.1499938964844,0.0041829030960798,-1575.3701171875,296.6353759765625,0.4632870852947235,0.050000000745058,0.2345534712076187,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885124683380127,0.6125717759132385,0.6125717759132385,1.0,1.0,-1.2774052619934082,0.4952392578125,0.7821660041809082,0.1904573440551757,0.0,0.0,0.6860287189483643,62.767913818359375,75.0,-30.406570434570312,-15315.4306640625,299.7221374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.65234375,18000.0,0.0,0.0,0.3383302092552185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069016337394714,0.8069096207618713,-7.973242645675782e-06,0.0,0.0003433621313888,0.0,0.0,77.40220642089844,0.0,0.0,0.0,0.4881948232650757,4.0,0.0,1.0
583980,293.0874328613281,297.1499938964844,293.1499938964844,0.1578078716993332,-3306.4375,304.14178466796875,0.7901878952980042,0.2309231460094452,0.2090983688831329,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.45810467004776,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282397210597992,-2179.067626953125,304.1361999511719,0.747822642326355,0.196123406291008,0.1378635615110397,293.0797424316406,297.1499938964844,293.1499938964844,0.3837177157402038,-7050.89404296875,304.10894775390625,0.9990000128746032,0.5686696767807007,0.4470226466655731,293.1376037597656,297.1499938964844,293.1499938964844,0.0042028352618217,-1583.677490234375,296.63458251953125,0.45810467004776,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.692138671875,291.0567626953125,1.0,0.2932801842689514,0.6112340092658997,0.6112340092658997,1.0,1.0,-1.2943267822265625,0.5016831159591675,0.7926437258720398,0.1934301555156707,0.0,0.0,0.6995912790298462,65.23841094970703,78.0,-27.968408584594727,-15497.158203125,313.8578491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.412109375,18000.0,0.0,0.0,0.340346097946167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342193961143494,0.8342276215553284,-8.231181709561497e-06,0.0,0.0003454080433584,0.0,0.0,83.331787109375,0.0,0.0,0.0,0.4998353719711303,4.0,0.0,1.0
584040,293.0874328613281,297.1499938964844,293.1499938964844,0.1578078716993332,-3306.4375,304.14178466796875,0.7901878952980042,0.2309231460094452,0.2090983688831329,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.45810467004776,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282397210597992,-2179.067626953125,304.1361999511719,0.747822642326355,0.196123406291008,0.1378635615110397,293.0797424316406,297.1499938964844,293.1499938964844,0.3837177157402038,-7050.89404296875,304.10894775390625,0.9990000128746032,0.5686696767807007,0.4470226466655731,293.1376037597656,297.1499938964844,293.1499938964844,0.0042028352618217,-1583.677490234375,296.63458251953125,0.45810467004776,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.692138671875,291.0567626953125,1.0,0.2932801842689514,0.6112340092658997,0.6112340092658997,1.0,1.0,-1.2943267822265625,0.5016831159591675,0.7926437258720398,0.1934301555156707,0.0,0.0,0.6995912790298462,65.23841094970703,78.0,-27.968408584594727,-15497.158203125,313.8578491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.412109375,18000.0,0.0,0.0,0.340346097946167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342193961143494,0.8342276215553284,-8.231181709561497e-06,0.0,0.0003454080433584,0.0,0.0,83.331787109375,0.0,0.0,0.0,0.4998353719711303,4.0,0.0,1.0
584100,293.08770751953125,297.1499938964844,293.1499938964844,0.1586059033870697,-3319.924560546875,304.141845703125,0.788209080696106,0.2316590696573257,0.2098029553890228,293.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.4555432796478271,0.050000000745058,0.0495793297886848,293.032470703125,297.1499938964844,293.1499938964844,0.1301509588956833,-2205.306640625,304.1352233886719,0.7479810118675232,0.1983955353498459,0.1394357532262802,293.0920104980469,297.1499938964844,293.1499938964844,0.3891438245773315,-7130.2880859375,304.1065368652344,0.9990000128746032,0.5671473145484924,0.4518198370933532,293.1363220214844,297.1499938964844,293.1499938964844,0.0042131319642066,-1587.904052734375,296.6349182128906,0.4555432796478271,0.050000000745058,0.2351830005645752,291.0492553710937,291.1499938964844,256.0845947265625,255.0919647216797,279.1371154785156,293.70953369140625,291.047607421875,1.0,0.295740008354187,0.6106061339378357,0.6106061339378357,1.0,1.0,-1.3031312227249146,0.5050733685493469,0.7980578541755676,0.1950028389692306,0.0,0.0,0.7072445750236511,66.5256118774414,78.0,-26.494775772094727,-15592.8837890625,321.34234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019470214844,308.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17680.376953125,18000.0,0.0,0.0,0.3417724072933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499416708946228,0.8499500751495361,-8.385181899939198e-06,0.0,0.00034685555147,0.0,0.0,86.90634155273438,0.0,0.0,0.0,0.5066074728965759,4.0,0.0,1.0
584160,293.0880126953125,297.1499938964844,293.1499938964844,0.1593939661979675,-3333.217529296875,304.1418762207031,0.786223828792572,0.2323912382125854,0.2105045467615127,293.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.4530138671398163,0.050000000745058,0.0496258437633514,293.02789306640625,297.1499938964844,293.1499938964844,0.1321640163660049,-2232.837646484375,304.13427734375,0.7482503056526184,0.2007839828729629,0.1410946398973465,293.1050720214844,297.1499938964844,293.1499938964844,0.3946558535099029,-7210.53759765625,304.1044311523437,0.9990000128746032,0.5653170347213745,0.4566790461540222,293.135009765625,297.1499938964844,293.1499938964844,0.0042236684821546,-1592.1788330078125,296.6359558105469,0.4530138671398163,0.050000000745058,0.2354036420583725,291.0406188964844,291.1499938964844,256.0552978515625,255.066635131836,279.1376037597656,293.7291259765625,291.03912353515625,1.0,0.2982405126094818,0.6100221872329712,0.6100221872329712,1.0,1.0,-1.3121180534362793,0.5085666179656982,0.803551435470581,0.1966327577829361,0.0,0.0,0.7154110074043274,67.84393310546875,81.0,-24.866662979125977,-15691.302734375,329.08221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79266357421875,308.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17652.267578125,18000.0,0.0,0.0,0.3434735238552093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8668885827064514,0.8668971061706543,-8.555503882234916e-06,0.0,0.0003485819615889,0.0,0.0,90.893798828125,0.0,0.0,0.0,0.5139622092247009,4.0,0.0,1.0
584220,293.0878601074219,297.1499938964844,293.1499938964844,0.1609707325696945,-3359.749267578125,304.1419677734375,0.7823129296302795,0.2339821308851242,0.2119334787130355,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851590633392,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.136429876089096,-2290.826416015625,304.1324157714844,0.7490329742431641,0.2057254910469055,0.1446114331483841,293.1330261230469,297.1499938964844,293.1499938964844,0.4058742821216583,-7372.6982421875,304.1009521484375,0.9990000128746032,0.560789167881012,0.4665306210517883,293.1322326660156,297.1499938964844,293.1499938964844,0.0042456584051251,-1600.9422607421875,296.64019775390625,0.4480851590633392,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.02410888671875,1.0,0.3033367097377777,0.6089971661567688,0.6089971661567688,1.0,1.0,-1.330540895462036,0.5158314108848572,0.814709484577179,0.2000536173582077,0.0,0.0,0.7330880761146545,70.56147003173828,84.0,-21.43196678161621,-15895.0615234375,345.2702941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.548828125,18000.0,0.0,0.0,0.347651720046997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039168953895568,0.9039258360862732,-8.942432032199576e-06,0.0,0.0003528223023749,0.0,0.0,100.09970092773438,0.0,0.0,0.0,0.530213475227356,4.0,0.0,1.0
584280,293.0878601074219,297.1499938964844,293.1499938964844,0.1609707325696945,-3359.749267578125,304.1419677734375,0.7823129296302795,0.2339821308851242,0.2119334787130355,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851590633392,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.136429876089096,-2290.826416015625,304.1324157714844,0.7490329742431641,0.2057254910469055,0.1446114331483841,293.1330261230469,297.1499938964844,293.1499938964844,0.4058742821216583,-7372.6982421875,304.1009521484375,0.9990000128746032,0.560789167881012,0.4665306210517883,293.1322326660156,297.1499938964844,293.1499938964844,0.0042456584051251,-1600.9422607421875,296.64019775390625,0.4480851590633392,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.02410888671875,1.0,0.3033367097377777,0.6089971661567688,0.6089971661567688,1.0,1.0,-1.330540895462036,0.5158314108848572,0.814709484577179,0.2000536173582077,0.0,0.0,0.7330880761146545,70.56147003173828,84.0,-21.43196678161621,-15895.0615234375,345.2702941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.548828125,18000.0,0.0,0.0,0.347651720046997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039168953895568,0.9039258360862732,-8.942432032199576e-06,0.0,0.0003528223023749,0.0,0.0,100.09970092773438,0.0,0.0,0.0,0.530213475227356,4.0,0.0,1.0
584340,293.0824890136719,297.1499938964844,293.1499938964844,0.1633933931589126,-3400.576171875,304.1405639648437,0.77962726354599,0.2366565614938736,0.2142979353666305,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.4433589875698089,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399002224206924,-2337.501953125,304.132568359375,0.7485270500183105,0.2091431766748428,0.1473938971757888,293.1630249023437,297.1499938964844,293.1499938964844,0.4173472821712494,-7537.1318359375,304.0981750488281,0.9990000128746032,0.5551431775093079,0.4765147566795349,293.1292419433594,297.1499938964844,293.1499938964844,0.0042686159722507,-1610.0009765625,296.64666748046875,0.4433589875698089,0.050000000745058,0.2363287955522537,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701416015625,291.00958251953125,1.0,0.3085252046585083,0.6064435839653015,0.6064435839653015,1.0,1.0,-1.3493882417678833,0.5224737524986267,0.8269144296646118,0.2027388215065002,0.0,0.0,0.752535343170166,73.37527465820312,72.0,-21.49090385437012,-16113.7197265625,362.3185729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.837890625,18000.0,0.0,0.0,0.3527906239032745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444460868835448,0.9444554448127748,-9.387679710926022e-06,0.0,0.0003580376214813,0.0,0.0,110.96986389160156,0.0,0.0,0.0,0.5482614636421204,4.0,0.0,1.0
