time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584400,293.0824890136719,297.1499938964844,293.1499938964844,0.1633933931589126,-3400.576171875,304.1405639648437,0.77962726354599,0.2366565614938736,0.2142979353666305,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.4433589875698089,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399002224206924,-2337.501953125,304.132568359375,0.7485270500183105,0.2091431766748428,0.1473938971757888,293.1630249023437,297.1499938964844,293.1499938964844,0.4173472821712494,-7537.1318359375,304.0981750488281,0.9990000128746032,0.5551431775093079,0.4765147566795349,293.1292419433594,297.1499938964844,293.1499938964844,0.0042686159722507,-1610.0009765625,296.64666748046875,0.4433589875698089,0.050000000745058,0.2363287955522537,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701416015625,291.00958251953125,1.0,0.3085252046585083,0.6064435839653015,0.6064435839653015,1.0,1.0,-1.3493882417678833,0.5224737524986267,0.8269144296646118,0.2027388215065002,0.0,0.0,0.752535343170166,73.37527465820312,72.0,-21.49090385437012,-16113.7197265625,362.3185729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.837890625,18000.0,0.0,0.0,0.3527906239032745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444460868835448,0.9444554448127748,-9.387679710926022e-06,0.0,0.0003580376214813,0.0,0.0,110.96986389160156,0.0,0.0,0.0,0.5482614636421204,4.0,0.0,1.0
584460,293.08258056640625,297.1499938964844,293.1499938964844,0.1650215983390808,-3427.451904296875,304.1410827636719,0.7825855612754822,0.2383549511432647,0.2160024344921112,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573155879974,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421441435813903,-2367.137939453125,304.1346740722656,0.7523067593574524,0.2116927206516266,0.1492523699998855,293.1858825683594,297.1499938964844,293.1499938964844,0.4170571267604828,-7523.31982421875,304.1165466308594,0.9990000128746032,0.5501422882080078,0.4750028848648071,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793918401002,-1613.7481689453125,296.6591186523437,0.4440573155879974,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.01275634765625,1.0,0.307880163192749,0.6030557751655579,0.6030557751655579,1.0,1.0,-1.351756572723389,0.5214712619781494,0.8302852511405945,0.201162576675415,0.0,0.0,0.7717273831367493,73.02692413330078,60.0,7.281483173370361,-16222.7119140625,362.5895690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.283203125,18000.0,0.0,0.0,0.3585874736309051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872927069664,0.9873026013374328,-9.887225132843014e-06,0.0,0.0003639206988736,0.0,0.0,123.4434051513672,0.0,0.0,0.0,0.5675215125083923,4.0,0.0,1.0
584520,293.08258056640625,297.1499938964844,293.1499938964844,0.1650215983390808,-3427.451904296875,304.1410827636719,0.7825855612754822,0.2383549511432647,0.2160024344921112,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573155879974,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421441435813903,-2367.137939453125,304.1346740722656,0.7523067593574524,0.2116927206516266,0.1492523699998855,293.1858825683594,297.1499938964844,293.1499938964844,0.4170571267604828,-7523.31982421875,304.1165466308594,0.9990000128746032,0.5501422882080078,0.4750028848648071,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793918401002,-1613.7481689453125,296.6591186523437,0.4440573155879974,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.01275634765625,1.0,0.307880163192749,0.6030557751655579,0.6030557751655579,1.0,1.0,-1.351756572723389,0.5214712619781494,0.8302852511405945,0.201162576675415,0.0,0.0,0.7717273831367493,73.02692413330078,60.0,7.281483173370361,-16222.7119140625,362.5895690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.283203125,18000.0,0.0,0.0,0.3585874736309051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872927069664,0.9873026013374328,-9.887225132843014e-06,0.0,0.0003639206988736,0.0,0.0,123.4434051513672,0.0,0.0,0.0,0.5675215125083923,4.0,0.0,1.0
584580,293.08404541015625,297.1499938964844,293.1499938964844,0.1655466705560684,-3434.9619140625,304.1431884765625,0.7907185554504395,0.2397676557302475,0.2171881347894668,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496171474456787,0.050000000745058,0.0496909469366073,293.0260314941406,297.1499938964844,293.1499938964844,0.1435755342245102,-2385.23046875,304.13739013671875,0.7610839009284973,0.2141665667295456,0.1508816182613372,293.1858215332031,297.1499938964844,293.1499938964844,0.404756098985672,-7332.31982421875,304.1484069824219,0.9990000128746032,0.5491939783096313,0.4634098708629608,293.1256408691406,297.1499938964844,293.1499938964844,0.0042731096036732,-1608.770263671875,296.6965026855469,0.4496171474456787,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.302938163280487,0.6013959646224976,0.6013959646224976,1.0,1.0,-1.3404335975646973,0.5156994462013245,0.8247341513633728,0.197462573647499,0.0,0.0,0.7819769382476807,69.93390655517578,63.0,55.2150764465332,-16206.01171875,348.5219421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.056640625,18000.0,0.0,0.0,0.3642407655715942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185800790786743,1.0185904502868652,-1.0301292604708578e-05,0.0,0.0003696580824907,0.0,0.0,133.50064086914062,0.0,0.0,0.0,0.5817764401435852,4.0,0.0,1.0
584640,293.08404541015625,297.1499938964844,293.1499938964844,0.1655466705560684,-3434.9619140625,304.1431884765625,0.7907185554504395,0.2397676557302475,0.2171881347894668,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496171474456787,0.050000000745058,0.0496909469366073,293.0260314941406,297.1499938964844,293.1499938964844,0.1435755342245102,-2385.23046875,304.13739013671875,0.7610839009284973,0.2141665667295456,0.1508816182613372,293.1858215332031,297.1499938964844,293.1499938964844,0.404756098985672,-7332.31982421875,304.1484069824219,0.9990000128746032,0.5491939783096313,0.4634098708629608,293.1256408691406,297.1499938964844,293.1499938964844,0.0042731096036732,-1608.770263671875,296.6965026855469,0.4496171474456787,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.302938163280487,0.6013959646224976,0.6013959646224976,1.0,1.0,-1.3404335975646973,0.5156994462013245,0.8247341513633728,0.197462573647499,0.0,0.0,0.7819769382476807,69.93390655517578,63.0,55.2150764465332,-16206.01171875,348.5219421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.056640625,18000.0,0.0,0.0,0.3642407655715942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185800790786743,1.0185904502868652,-1.0301292604708578e-05,0.0,0.0003696580824907,0.0,0.0,133.50064086914062,0.0,0.0,0.0,0.5817764401435852,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.1656700372695922,-3436.2822265625,304.1441955566406,0.7940168380737305,0.2404596656560897,0.2177726626396179,293.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4517996311187744,0.050000000745058,0.0496486127376556,293.0274658203125,297.1499938964844,293.1499938964844,0.1442221403121948,-2393.270263671875,304.1385192871094,0.7649011015892029,0.2154589593410492,0.1517383754253387,293.17822265625,297.1499938964844,293.1499938964844,0.3994255363941192,-7251.44970703125,304.15826416015625,0.9990000128746032,0.5502297878265381,0.4590559303760528,293.12457275390625,297.1499938964844,293.1499938964844,0.0042696832679212,-1605.685546875,296.7213134765625,0.4517996311187744,0.050000000745058,0.2355116456747055,291.0851135253906,291.1499938964844,255.77706909179688,254.8258209228516,279.1334228515625,293.7037048339844,291.0905456542969,1.0,0.3014975488185882,0.6008486747741699,0.6008486747741699,1.0,1.0,-1.3366398811340332,0.5138140320777893,0.8228259086608887,0.1961491405963897,0.0,0.0,0.7831969857215881,68.79634094238281,63.0,69.08891296386719,-16199.6171875,343.5863647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9748840332031,308.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.970703125,18000.0,0.0,0.0,0.3667933046817779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026917576789856,1.0269279479980469,-1.0428806490381248e-05,0.0,0.000372248556232,0.0,0.0,136.4165802001953,0.0,0.0,0.0,0.5856331586837769,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1658642143011093,-3438.9208984375,304.1448974609375,0.7964415550231934,0.2411482483148574,0.2183647900819778,293.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.4532422423362732,0.050000000745058,0.0496213771402835,293.0285949707031,297.1499938964844,293.1499938964844,0.1449628621339798,-2402.664306640625,304.1392517089844,0.7679786682128906,0.2167838811874389,0.1526306867599487,293.16961669921875,297.1499938964844,293.1499938964844,0.3956840932369232,-7195.3125,304.1635131835937,0.9990000128746032,0.5515588521957397,0.4562334716320038,293.1232604980469,297.1499938964844,293.1499938964844,0.0042685153894126,-1603.70751953125,296.744384765625,0.4532422423362732,0.050000000745058,0.2353824526071548,291.1117248535156,291.1499938964844,255.7451629638672,254.7981719970703,279.1356811523437,293.710205078125,291.1160583496094,1.0,0.3005400896072387,0.6003055572509766,0.6003055572509766,1.0,1.0,-1.3348445892333984,0.5127594470977783,0.8220851421356201,0.19531911611557,0.0,0.0,0.7830455899238586,68.07475280761719,66.0,69.02400970458984,-16200.84375,340.76959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9750366210937,308.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.80859375,18000.0,0.0,0.0,0.3691447377204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0307074785232544,1.0307179689407349,-1.0497834409761708e-05,0.0,0.0003746349539142,0.0,0.0,137.85694885253906,0.0,0.0,0.0,0.5874567627906799,4.0,0.0,1.0
584820,293.0867614746094,297.1499938964844,293.1499938964844,0.1664527952671051,-3447.87451171875,304.1455993652344,0.799603283405304,0.2425181865692138,0.2195696532726287,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546688497066498,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466739177703857,-2424.734375,304.13995361328125,0.772664487361908,0.2194764465093612,0.1544804871082306,293.1532592773437,297.1499938964844,293.1499938964844,0.3913702070713043,-7132.14111328125,304.1659851074219,0.9990000128746032,0.5543872714042664,0.4534836113452911,293.1201171875,297.1499938964844,293.1499938964844,0.0042731333523988,-1603.0372314453125,296.7846069335937,0.4546688497066498,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998928725719452,0.5990245342254639,0.5990245342254639,1.0,1.0,-1.3350263833999634,0.5121220946311951,0.8229042887687683,0.1943981051445007,0.0,0.0,0.7801394462585449,67.40426635742188,69.0,54.62963485717773,-16225.84375,339.06890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.5390625,18000.0,0.0,0.0,0.3732240200042724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300008058547974,1.0300112962722778,-1.051765229931334e-05,0.0,0.000378774915589,0.0,0.0,137.89297485351562,0.0,0.0,0.0,0.587257444858551,4.0,0.0,1.0
584880,293.0867614746094,297.1499938964844,293.1499938964844,0.1664527952671051,-3447.87451171875,304.1455993652344,0.799603283405304,0.2425181865692138,0.2195696532726287,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546688497066498,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466739177703857,-2424.734375,304.13995361328125,0.772664487361908,0.2194764465093612,0.1544804871082306,293.1532592773437,297.1499938964844,293.1499938964844,0.3913702070713043,-7132.14111328125,304.1659851074219,0.9990000128746032,0.5543872714042664,0.4534836113452911,293.1201171875,297.1499938964844,293.1499938964844,0.0042731333523988,-1603.0372314453125,296.7846069335937,0.4546688497066498,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998928725719452,0.5990245342254639,0.5990245342254639,1.0,1.0,-1.3350263833999634,0.5121220946311951,0.8229042887687683,0.1943981051445007,0.0,0.0,0.7801394462585449,67.40426635742188,69.0,54.62963485717773,-16225.84375,339.06890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.5390625,18000.0,0.0,0.0,0.3732240200042724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300008058547974,1.0300112962722778,-1.051765229931334e-05,0.0,0.000378774915589,0.0,0.0,137.89297485351562,0.0,0.0,0.0,0.587257444858551,4.0,0.0,1.0
584940,293.0880432128906,297.1499938964844,293.1499938964844,0.1672750115394592,-3461.07958984375,304.14569091796875,0.8008625507354736,0.2438620179891586,0.2207844406366348,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544490873813629,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486070305109024,-2449.968017578125,304.1400756835937,0.7755764126777649,0.2221453934907913,0.1563526093959808,293.1416931152344,297.1499938964844,293.1499938964844,0.3906859755516052,-7124.2412109375,304.1616516113281,0.9990000128746032,0.556658148765564,0.4539043307304382,293.1166687011719,297.1499938964844,293.1499938964844,0.0042848451994359,-1605.8529052734375,296.8173828125,0.4544490873813629,0.050000000745058,0.2352762818336486,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17498779296875,1.0,0.3006214201450348,0.5972130298614502,0.5972130298614502,1.0,1.0,-1.339262843132019,0.5128573775291443,0.8264054656028748,0.1940698772668838,0.0,0.0,0.775296151638031,67.56946563720703,72.0,33.75257873535156,-16278.5830078125,341.6036071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302795410156,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.2578125,18000.0,0.0,0.0,0.3764975368976593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223474502563477,1.0223578214645386,-1.04378095784341e-05,0.0,0.0003820971469394,0.0,0.0,135.5450897216797,0.0,0.0,0.0,0.5838382244110107,4.0,0.0,1.0
585000,293.0880432128906,297.1499938964844,293.1499938964844,0.1672750115394592,-3461.07958984375,304.14569091796875,0.8008625507354736,0.2438620179891586,0.2207844406366348,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544490873813629,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486070305109024,-2449.968017578125,304.1400756835937,0.7755764126777649,0.2221453934907913,0.1563526093959808,293.1416931152344,297.1499938964844,293.1499938964844,0.3906859755516052,-7124.2412109375,304.1616516113281,0.9990000128746032,0.556658148765564,0.4539043307304382,293.1166687011719,297.1499938964844,293.1499938964844,0.0042848451994359,-1605.8529052734375,296.8173828125,0.4544490873813629,0.050000000745058,0.2352762818336486,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17498779296875,1.0,0.3006214201450348,0.5972130298614502,0.5972130298614502,1.0,1.0,-1.339262843132019,0.5128573775291443,0.8264054656028748,0.1940698772668838,0.0,0.0,0.775296151638031,67.56946563720703,72.0,33.75257873535156,-16278.5830078125,341.6036071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302795410156,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.2578125,18000.0,0.0,0.0,0.3764975368976593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223474502563477,1.0223578214645386,-1.04378095784341e-05,0.0,0.0003820971469394,0.0,0.0,135.5450897216797,0.0,0.0,0.0,0.5838382244110107,4.0,0.0,1.0
585060,293.08935546875,297.1499938964844,293.1499938964844,0.1682955175638198,-3477.859375,304.1454162597656,0.8006092309951782,0.2451651990413665,0.2219877243041992,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508054256439,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506857275962829,-2477.2705078125,304.1399230957031,0.7769764065742493,0.2247228324413299,0.1581883877515792,293.136962890625,297.1499938964844,293.1499938964844,0.393008679151535,-7161.2177734375,304.15386962890625,0.9990000128746032,0.5578421950340271,0.4567995071411133,293.1133728027344,297.1499938964844,293.1499938964844,0.0043020183220505,-1611.466552734375,296.842529296875,0.4529508054256439,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024115264415741,0.5947912931442261,0.5947912931442261,1.0,1.0,-1.346576452255249,0.5144805312156677,0.8320959210395813,0.1940449327230453,0.0,0.0,0.7704029679298401,68.38734436035156,75.0,13.774544715881348,-16355.6708984375,347.4437866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.0078125,18000.0,0.0,0.0,0.3790616989135742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121989250183103,1.0122092962265017,-1.0317120541003533e-05,0.0,0.0003846994368359,0.0,0.0,132.3330078125,0.0,0.0,0.0,0.5792559385299683,4.0,0.0,1.0
585120,293.08935546875,297.1499938964844,293.1499938964844,0.1682955175638198,-3477.859375,304.1454162597656,0.8006092309951782,0.2451651990413665,0.2219877243041992,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508054256439,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506857275962829,-2477.2705078125,304.1399230957031,0.7769764065742493,0.2247228324413299,0.1581883877515792,293.136962890625,297.1499938964844,293.1499938964844,0.393008679151535,-7161.2177734375,304.15386962890625,0.9990000128746032,0.5578421950340271,0.4567995071411133,293.1133728027344,297.1499938964844,293.1499938964844,0.0043020183220505,-1611.466552734375,296.842529296875,0.4529508054256439,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024115264415741,0.5947912931442261,0.5947912931442261,1.0,1.0,-1.346576452255249,0.5144805312156677,0.8320959210395813,0.1940449327230453,0.0,0.0,0.7704029679298401,68.38734436035156,75.0,13.774544715881348,-16355.6708984375,347.4437866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.0078125,18000.0,0.0,0.0,0.3790616989135742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121989250183103,1.0122092962265017,-1.0317120541003533e-05,0.0,0.0003846994368359,0.0,0.0,132.3330078125,0.0,0.0,0.0,0.5792559385299683,4.0,0.0,1.0
585180,293.0907287597656,297.1499938964844,293.1499938964844,0.1694559305906295,-3497.130859375,304.14501953125,0.799199640750885,0.2464256882667541,0.2231701016426086,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180418491363,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528312563896179,-2505.512939453125,304.13970947265625,0.7771494388580322,0.2271756380796432,0.1599552035331726,293.13922119140625,297.1499938964844,293.1499938964844,0.3977241516113281,-7233.1279296875,304.14471435546875,0.9990000128746032,0.5577304363250732,0.4615989029407501,293.11053466796875,297.1499938964844,293.1499938964844,0.004322909284383,-1619.02978515625,296.8614501953125,0.4505180418491363,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781311035156,1.0,0.3050113916397095,0.5918950438499451,0.5918950438499451,1.0,1.0,-1.3561971187591553,0.5167264342308044,0.839470624923706,0.1942088752985,0.0,0.0,0.7666763067245483,69.71699523925781,78.0,-1.6858357191085815,-16453.740234375,355.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.080078125,18000.0,0.0,0.0,0.3810703754425049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029675960540771,1.0029778480529783,-1.0201006261922885e-05,0.0,0.0003867379855364,0.0,0.0,129.39266967773438,0.0,0.0,0.0,0.5750702023506165,4.0,0.0,1.0
585240,293.0907287597656,297.1499938964844,293.1499938964844,0.1694559305906295,-3497.130859375,304.14501953125,0.799199640750885,0.2464256882667541,0.2231701016426086,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180418491363,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528312563896179,-2505.512939453125,304.13970947265625,0.7771494388580322,0.2271756380796432,0.1599552035331726,293.13922119140625,297.1499938964844,293.1499938964844,0.3977241516113281,-7233.1279296875,304.14471435546875,0.9990000128746032,0.5577304363250732,0.4615989029407501,293.11053466796875,297.1499938964844,293.1499938964844,0.004322909284383,-1619.02978515625,296.8614501953125,0.4505180418491363,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781311035156,1.0,0.3050113916397095,0.5918950438499451,0.5918950438499451,1.0,1.0,-1.3561971187591553,0.5167264342308044,0.839470624923706,0.1942088752985,0.0,0.0,0.7666763067245483,69.71699523925781,78.0,-1.6858357191085815,-16453.740234375,355.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.080078125,18000.0,0.0,0.0,0.3810703754425049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029675960540771,1.0029778480529783,-1.0201006261922885e-05,0.0,0.0003867379855364,0.0,0.0,129.39266967773438,0.0,0.0,0.0,0.5750702023506165,4.0,0.0,1.0
585300,293.0914001464844,297.1499938964844,293.1499938964844,0.1700712889432907,-3507.38232421875,304.1448059082031,0.7981581091880798,0.247041642665863,0.2237533032894134,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.4490447640419006,0.050000000745058,0.0497021786868572,293.0379638671875,297.1499938964844,293.1499938964844,0.153909221291542,-2519.702392578125,304.1396179199219,0.7768614888191223,0.2283525764942169,0.1608084887266159,293.1427917480469,297.1499938964844,293.1499938964844,0.400809496641159,-7279.478515625,304.1400756835937,0.9990000128746032,0.557166576385498,0.4645678699016571,293.1093139648437,297.1499938964844,293.1499938964844,0.0043343240395188,-1623.3175048828125,296.8691101074219,0.4490447640419006,0.050000000745058,0.2357657253742218,291.1744689941406,291.1499938964844,255.4592742919922,254.5499420166016,279.12164306640625,293.6394958496094,291.1736145019531,1.0,0.3065522611141205,0.5903342366218567,0.5903342366218567,1.0,1.0,-1.361684799194336,0.5180388689041138,0.8436459302902222,0.1943535357713699,0.0,0.0,0.765468180179596,70.5393295288086,78.0,-7.416751384735107,-16509.548828125,360.9360961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4476928710937,308.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.453125,18000.0,0.0,0.0,0.3819223046302795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994003772735596,0.9994105100631714,-1.015409634419484e-05,0.0,0.0003876026021316,0.0,0.0,128.2481689453125,0.0,0.0,0.0,0.5734472870826721,4.0,0.0,1.0
585360,293.09210205078125,297.1499938964844,293.1499938964844,0.1707023382186889,-3517.902587890625,304.14459228515625,0.7969380021095276,0.2476494759321212,0.2243318557739257,293.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4474439322948456,0.050000000745058,0.0497344247996807,293.0393371582031,297.1499938964844,293.1499938964844,0.1549829095602035,-2533.827392578125,304.1395568847656,0.7763673663139343,0.2294975072145462,0.1616414785385131,293.1478576660156,297.1499938964844,293.1499938964844,0.4042996764183044,-7331.49658203125,304.13555908203125,0.9990000128746032,0.5562623739242554,0.4678502678871155,293.1082458496094,297.1499938964844,293.1499938964844,0.0043462202884256,-1627.84912109375,296.8759765625,0.4474439322948456,0.050000000745058,0.2359187006950378,291.1689453125,291.1499938964844,255.42828369140625,254.52297973632807,279.1202087402344,293.6202087402344,291.1679077148437,1.0,0.3082255721092224,0.5887337327003479,0.5887337327003479,1.0,1.0,-1.3675414323806765,0.5194634795188904,0.8480780124664307,0.1945413053035736,0.0,0.0,0.764760434627533,71.45123291015625,81.0,-11.893879890441896,-16569.26171875,366.4474792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5040283203125,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.076171875,18000.0,0.0,0.0,0.3827044367790222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967699646949768,0.9967800974845886,-1.0117829333466943e-05,0.0,0.0003883963508997,0.0,0.0,127.392822265625,0.0,0.0,0.0,0.5722458958625793,4.0,0.0,1.0
585420,293.0934753417969,297.1499938964844,293.1499938964844,0.1719899177551269,-3539.363037109375,304.1442565917969,0.7940784096717834,0.2488357573747635,0.2254728227853775,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741671085357,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571032255887985,-2561.679443359375,304.1394958496094,0.7748827934265137,0.2316980957984924,0.1632497310638427,293.1619873046875,297.1499938964844,293.1499938964844,0.4122805297374725,-7449.22998046875,304.1271057128906,0.9990000128746032,0.5534622669219971,0.4751801788806915,293.1063842773437,297.1499938964844,293.1499938964844,0.0043711401522159,-1637.4500732421875,296.8880310058594,0.4439741671085357,0.050000000745058,0.2362642139196396,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.311894804239273,0.5854958295822144,0.5854958295822144,1.0,1.0,-1.380142331123352,0.5226085782051086,0.8575336933135986,0.1950462460517883,0.0,0.0,0.7649096250534058,73.50272369384766,69.0,-17.73673439025879,-16698.498046875,378.6891174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.384154200553894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994660496711731,0.994670569896698,-1.0082047992909793e-05,0.0,0.0003898676659446,0.0,0.0,126.64881134033205,0.0,0.0,0.0,0.5712646842002869,4.0,0.0,1.0
585480,293.0934753417969,297.1499938964844,293.1499938964844,0.1719899177551269,-3539.363037109375,304.1442565917969,0.7940784096717834,0.2488357573747635,0.2254728227853775,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741671085357,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571032255887985,-2561.679443359375,304.1394958496094,0.7748827934265137,0.2316980957984924,0.1632497310638427,293.1619873046875,297.1499938964844,293.1499938964844,0.4122805297374725,-7449.22998046875,304.1271057128906,0.9990000128746032,0.5534622669219971,0.4751801788806915,293.1063842773437,297.1499938964844,293.1499938964844,0.0043711401522159,-1637.4500732421875,296.8880310058594,0.4439741671085357,0.050000000745058,0.2362642139196396,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.311894804239273,0.5854958295822144,0.5854958295822144,1.0,1.0,-1.380142331123352,0.5226085782051086,0.8575336933135986,0.1950462460517883,0.0,0.0,0.7649096250534058,73.50272369384766,69.0,-17.73673439025879,-16698.498046875,378.6891174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.384154200553894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994660496711731,0.994670569896698,-1.0082047992909793e-05,0.0,0.0003898676659446,0.0,0.0,126.64881134033205,0.0,0.0,0.0,0.5712646842002869,4.0,0.0,1.0
585540,293.0946044921875,297.1499938964844,293.1499938964844,0.172964796423912,-3555.265869140625,304.14459228515625,0.7975879907608032,0.2500363290309906,0.2265017032623291,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458142220973968,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588854342699051,-2584.766845703125,304.1400756835937,0.779455304145813,0.2338688224554062,0.1647295951843261,293.1712951660156,297.1499938964844,293.1499938964844,0.4089718163013458,-7395.095703125,304.140869140625,0.9990000128746032,0.5512349009513855,0.4712547063827514,293.10467529296875,297.1499938964844,293.1499938964844,0.0043855300173163,-1642.387451171875,296.9077453613281,0.4458142220973968,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579082965851,0.5833086371421814,0.5833086371421814,1.0,1.0,-1.3781818151474,0.5202528834342957,0.8579289317131042,0.1931186467409134,0.0,0.0,0.7646735906600952,72.47822570800781,57.0,5.409521579742432,-16723.689453125,374.8258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.759765625,18000.0,0.0,0.0,0.3854061365127563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953399300575256,0.9953500628471376,-1.0087115697388072e-05,0.0,0.0003911382518708,0.0,0.0,126.82994079589844,0.0,0.0,0.0,0.5714879631996155,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.172964796423912,-3555.265869140625,304.14459228515625,0.7975879907608032,0.2500363290309906,0.2265017032623291,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458142220973968,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588854342699051,-2584.766845703125,304.1400756835937,0.779455304145813,0.2338688224554062,0.1647295951843261,293.1712951660156,297.1499938964844,293.1499938964844,0.4089718163013458,-7395.095703125,304.140869140625,0.9990000128746032,0.5512349009513855,0.4712547063827514,293.10467529296875,297.1499938964844,293.1499938964844,0.0043855300173163,-1642.387451171875,296.9077453613281,0.4458142220973968,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579082965851,0.5833086371421814,0.5833086371421814,1.0,1.0,-1.3781818151474,0.5202528834342957,0.8579289317131042,0.1931186467409134,0.0,0.0,0.7646735906600952,72.47822570800781,57.0,5.409521579742432,-16723.689453125,374.8258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.759765625,18000.0,0.0,0.0,0.3854061365127563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953399300575256,0.9953500628471376,-1.0087115697388072e-05,0.0,0.0003911382518708,0.0,0.0,126.82994079589844,0.0,0.0,0.0,0.5714879631996155,4.0,0.0,1.0
585660,293.095458984375,297.1499938964844,293.1499938964844,0.1733861267566681,-3561.3583984375,304.14569091796875,0.8068476915359497,0.2512671053409576,0.2274709343910217,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525545239448547,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601886302232742,-2601.066162109375,304.1412048339844,0.7897363305091858,0.2361465245485305,0.1661927700042724,293.159912109375,297.1499938964844,293.1499938964844,0.3945914208889007,-7176.5400390625,304.1680908203125,0.9990000128746032,0.5529537200927734,0.4575716555118561,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861847370862,-1640.4351806640625,296.9481201171875,0.4525545239448547,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923522949219,1.0,0.3041894435882568,0.5824329853057861,0.5824329853057861,1.0,1.0,-1.3637574911117554,0.5135993361473083,0.8501580953598022,0.189349740743637,0.0,0.0,0.7575868368148804,68.84565734863281,60.0,41.05719757080078,-16631.380859375,357.3800354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.2109375,18000.0,0.0,0.0,0.3860020935535431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871612191200256,0.987171232700348,-1.001431155600585e-05,0.0,0.0003917430585715,0.0,0.0,124.55484008789062,0.0,0.0,0.0,0.5677830576896667,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1733861267566681,-3561.3583984375,304.14569091796875,0.8068476915359497,0.2512671053409576,0.2274709343910217,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525545239448547,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601886302232742,-2601.066162109375,304.1412048339844,0.7897363305091858,0.2361465245485305,0.1661927700042724,293.159912109375,297.1499938964844,293.1499938964844,0.3945914208889007,-7176.5400390625,304.1680908203125,0.9990000128746032,0.5529537200927734,0.4575716555118561,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861847370862,-1640.4351806640625,296.9481201171875,0.4525545239448547,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923522949219,1.0,0.3041894435882568,0.5824329853057861,0.5824329853057861,1.0,1.0,-1.3637574911117554,0.5135993361473083,0.8501580953598022,0.189349740743637,0.0,0.0,0.7575868368148804,68.84565734863281,60.0,41.05719757080078,-16631.380859375,357.3800354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.2109375,18000.0,0.0,0.0,0.3860020935535431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871612191200256,0.987171232700348,-1.001431155600585e-05,0.0,0.0003917430585715,0.0,0.0,124.55484008789062,0.0,0.0,0.0,0.5677830576896667,4.0,0.0,1.0
585780,293.0959777832031,297.1499938964844,293.1499938964844,0.1735817044973373,-3564.02197265625,304.1462707519531,0.8111288547515869,0.2519942820072174,0.2280749678611755,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093505859375,0.4556954503059387,0.050000000745058,0.0495761483907699,293.0476379394531,297.1499938964844,293.1499938964844,0.1609705239534378,-2610.80419921875,304.1416931152344,0.7948881983757019,0.2375743389129638,0.1671342253684997,293.1445007324219,297.1499938964844,293.1499938964844,0.3876007795333862,-7072.3935546875,304.176513671875,0.9990000128746032,0.5558473467826843,0.4515277445316314,293.1006774902344,297.1499938964844,293.1499938964844,0.0043877349235117,-1639.3997802734375,296.9769592285156,0.4556954503059387,0.050000000745058,0.2351679056882858,291.2140197753906,291.1499938964844,255.21563720703125,254.337631225586,279.139892578125,293.56011962890625,291.217041015625,1.0,0.3020609021186828,0.5821073651313782,0.5821073651313782,1.0,1.0,-1.357952117919922,0.5109831690788269,0.8469690084457397,0.1877941787242889,0.0,0.0,0.7500378489494324,67.28105926513672,60.0,47.04956817626953,-16576.70703125,350.1732482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747863769531,308.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18210.0859375,18000.0,0.0,0.0,0.385890245437622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750794172286988,0.9750893115997314,-9.89180443866644e-06,0.0,0.0003916295536328,0.0,0.0,121.1078643798828,0.0,0.0,0.0,0.5623924732208252,4.0,0.0,1.0
585840,293.0963439941406,297.1499938964844,293.1499938964844,0.1738098859786987,-3567.561279296875,304.1463928222656,0.8132233619689941,0.2524704933166504,0.2284799069166183,293.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218017578125,0.4571740925312042,0.050000000745058,0.0495497621595859,293.0479736328125,297.1499938964844,293.1499938964844,0.1616052091121673,-2618.88427734375,304.1417541503906,0.7976357340812683,0.2385418862104416,0.167783573269844,293.1335754394531,297.1499938964844,293.1499938964844,0.3843293190002441,-7024.40380859375,304.1786193847656,0.9990000128746032,0.5580329895019531,0.4487478137016296,293.09930419921875,297.1499938964844,293.1499938964844,0.0043912539258599,-1639.9835205078125,296.99334716796875,0.4571740925312042,0.050000000745058,0.2350427359342575,291.2248229980469,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,293.5648193359375,291.22662353515625,1.0,0.3010598719120025,0.5818796157836914,0.5818796157836914,1.0,1.0,-1.3556976318359375,0.5098962187767029,0.8458014130592346,0.187124028801918,0.0,0.0,0.7448713779449463,66.57510375976562,63.0,40.14750289916992,-16544.53125,347.1221008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,308.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18255.37890625,18000.0,0.0,0.0,0.3856377303600311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.964812994003296,0.9648227691650392,-9.781108929018956e-06,0.0,0.0003913732653018,0.0,0.0,118.1666030883789,0.0,0.0,0.0,0.5578526854515076,4.0,0.0,1.0
585900,293.0968017578125,297.1499938964844,293.1499938964844,0.1741922497749328,-3573.72265625,304.1463623046875,0.8152520060539246,0.2530591189861297,0.2289882153272628,293.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303771972656,0.4585129916667938,0.050000000745058,0.0495263300836086,293.0483703613281,297.1499938964844,293.1499938964844,0.162506103515625,-2630.478759765625,304.1416015625,0.8005053400993347,0.2397587895393371,0.1686114221811294,293.1203308105469,297.1499938964844,293.1499938964844,0.3813908994197845,-6982.1142578125,304.1787414550781,0.9990000128746032,0.5608407855033875,0.4462647140026092,293.097412109375,297.1499938964844,293.1499938964844,0.0043986509554088,-1642.1524658203125,297.0109558105469,0.4585129916667938,0.050000000745058,0.2349315881729126,291.23175048828125,291.1499938964844,255.16629028320312,254.29454040527344,279.14208984375,293.5696716308594,291.2323913574219,1.0,0.3002392053604126,0.5815441608428955,0.5815441608428955,1.0,1.0,-1.3541579246520996,0.5090367794036865,0.8451212048530579,0.1865323483943939,0.0,0.0,0.7386975884437561,65.95556640625,63.0,27.453834533691406,-16511.705078125,344.6714172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,308.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18280.3671875,18000.0,0.0,0.0,0.3851382732391357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9513431787490844,0.951352834701538,-9.630027307139244e-06,0.0,0.0003908663929905,0.0,0.0,114.322021484375,0.0,0.0,0.0,0.5518788695335388,4.0,0.0,1.0
585960,293.0972595214844,297.1499938964844,293.1499938964844,0.1746629476547241,-3581.453857421875,304.1461486816406,0.8167054057121277,0.2536407113075256,0.229498878121376,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.4593319892883301,0.050000000745058,0.0495122037827968,293.0487365722656,297.1499938964844,293.1499938964844,0.1634989082813263,-2643.341796875,304.1413269042969,0.8027920126914978,0.2409729212522506,0.1694483160972595,293.1083068847656,297.1499938964844,293.1499938964844,0.379588782787323,-6957.1474609375,304.1767578125,0.9990000128746032,0.5635812282562256,0.4447612762451172,293.0953674316406,297.1499938964844,293.1499938964844,0.0044087092392146,-1645.599853515625,297.026123046875,0.4593319892883301,0.050000000745058,0.2348645776510238,291.2328491210937,291.1499938964844,255.13970947265625,254.27130126953125,279.14178466796875,293.5719909667969,291.2325439453125,1.0,0.2998418509960174,0.5811141133308411,0.5811141133308411,1.0,1.0,-1.353872299194336,0.5086351633071899,0.845237135887146,0.1861501336097717,0.0,0.0,0.733034610748291,65.59224700927734,66.0,13.434459686279297,-16488.119140625,343.5446472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,308.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18281.583984375,18000.0,0.0,0.0,0.3844636082649231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9380568265914916,0.938066303730011,-9.477863386564422e-06,0.0,0.0003901816671714,0.0,0.0,110.57608795166016,0.0,0.0,0.0,0.5459778308868408,4.0,0.0,1.0
586020,293.0982360839844,297.1499938964844,293.1499938964844,0.1758191585540771,-3600.7001953125,304.1455078125,0.818153977394104,0.2547821998596191,0.2305231690406799,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656820476055145,-2671.76953125,304.1405639648437,0.805804431438446,0.2433548420667648,0.1711166948080063,293.0896301269531,297.1499938964844,293.1499938964844,0.3789222836494446,-6951.48388671875,304.1688537597656,0.9990000128746032,0.5684437155723572,0.4442486763000488,293.0909729003906,297.1499938964844,293.1499938964844,0.0044352184049785,-1655.56494140625,297.0505676269531,0.4596125483512878,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.21942138671875,1.0,0.3001177906990051,0.579879641532898,0.579879641532898,1.0,1.0,-1.3564542531967163,0.5088820457458496,0.8475721478462219,0.1858116537332534,0.0,0.0,0.7241589426994324,65.51082611083984,69.0,-12.2742338180542,-16471.216796875,344.6146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.904296875,18000.0,0.0,0.0,0.3827359676361084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914889931678772,0.9148991703987122,-9.2066338766017e-06,0.0,0.0003884283651132,0.0,0.0,104.16919708251952,0.0,0.0,0.0,0.535690188407898,4.0,0.0,1.0
586080,293.0982360839844,297.1499938964844,293.1499938964844,0.1758191585540771,-3600.7001953125,304.1455078125,0.818153977394104,0.2547821998596191,0.2305231690406799,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656820476055145,-2671.76953125,304.1405639648437,0.805804431438446,0.2433548420667648,0.1711166948080063,293.0896301269531,297.1499938964844,293.1499938964844,0.3789222836494446,-6951.48388671875,304.1688537597656,0.9990000128746032,0.5684437155723572,0.4442486763000488,293.0909729003906,297.1499938964844,293.1499938964844,0.0044352184049785,-1655.56494140625,297.0505676269531,0.4596125483512878,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.21942138671875,1.0,0.3001177906990051,0.579879641532898,0.579879641532898,1.0,1.0,-1.3564542531967163,0.5088820457458496,0.8475721478462219,0.1858116537332534,0.0,0.0,0.7241589426994324,65.51082611083984,69.0,-12.2742338180542,-16471.216796875,344.6146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.904296875,18000.0,0.0,0.0,0.3827359676361084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914889931678772,0.9148991703987122,-9.2066338766017e-06,0.0,0.0003884283651132,0.0,0.0,104.16919708251952,0.0,0.0,0.0,0.535690188407898,4.0,0.0,1.0
586140,293.0992126464844,297.1499938964844,293.1499938964844,0.177157312631607,-3623.0986328125,304.144775390625,0.8180261254310608,0.2558922171592712,0.2315439581871032,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191739559173,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679963320493698,-2701.945556640625,304.1398620605469,0.8070432543754578,0.2456359714269638,0.1727406680583953,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300000667572,-6992.89208984375,304.1583557128906,0.9990000128746032,0.5721087455749512,0.446437120437622,293.086669921875,297.1499938964844,293.1499938964844,0.0044677536934614,-1668.3377685546875,297.06988525390625,0.4584191739559173,0.050000000745058,0.2349390685558319,291.1976623535156,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015447854995727,0.5781480073928833,0.5781480073928833,1.0,1.0,-1.362396240234375,0.5101643204689026,0.8522319793701172,0.1858456283807754,0.0,0.0,0.7193016409873962,66.1268539428711,72.0,-29.321020126342773,-16496.173828125,349.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.849609375,18000.0,0.0,0.0,0.3807848393917084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994101285934448,0.8994191288948059,-9.016852345666848e-06,0.0,0.0003864481986965,0.0,0.0,99.94180297851562,0.0,0.0,0.0,0.5287914276123047,4.0,0.0,1.0
