time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586200,293.0992126464844,297.1499938964844,293.1499938964844,0.177157312631607,-3623.0986328125,304.144775390625,0.8180261254310608,0.2558922171592712,0.2315439581871032,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191739559173,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679963320493698,-2701.945556640625,304.1398620605469,0.8070432543754578,0.2456359714269638,0.1727406680583953,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300000667572,-6992.89208984375,304.1583557128906,0.9990000128746032,0.5721087455749512,0.446437120437622,293.086669921875,297.1499938964844,293.1499938964844,0.0044677536934614,-1668.3377685546875,297.06988525390625,0.4584191739559173,0.050000000745058,0.2349390685558319,291.1976623535156,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015447854995727,0.5781480073928833,0.5781480073928833,1.0,1.0,-1.362396240234375,0.5101643204689026,0.8522319793701172,0.1858456283807754,0.0,0.0,0.7193016409873962,66.1268539428711,72.0,-29.321020126342773,-16496.173828125,349.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.849609375,18000.0,0.0,0.0,0.3807848393917084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994101285934448,0.8994191288948059,-9.016852345666848e-06,0.0,0.0003864481986965,0.0,0.0,99.94180297851562,0.0,0.0,0.0,0.5287914276123047,4.0,0.0,1.0
586260,293.10028076171875,297.1499938964844,293.1499938964844,0.1785624325275421,-3646.59521484375,304.1441650390625,0.8166799545288086,0.2569678127765655,0.2325534075498581,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703146398067474,-2732.103759765625,304.1393737792969,0.8068844079971313,0.2477981597185135,0.1742980927228927,293.076904296875,297.1499938964844,293.1499938964844,0.3863550722599029,-7069.326171875,304.1473693847656,0.9990000128746032,0.5743779540061951,0.4507251679897308,293.08282470703125,297.1499938964844,293.1499938964844,0.0045036505907773,-1682.546142578125,297.087158203125,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671142578125,1.0,0.3038608431816101,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.3709033727645874,0.5122233629226685,0.8586799502372742,0.1861545592546463,0.0,0.0,0.718543291091919,67.29264068603516,75.0,-37.01123046875,-16558.6484375,356.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.16015625,18000.0,0.0,0.0,0.3789557814598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930014967918396,0.8930104374885559,-8.925458132580388e-06,0.0,0.00038459195639,0.0,0.0,98.1172332763672,0.0,0.0,0.0,0.5258757472038269,4.0,0.0,1.0
586320,293.10028076171875,297.1499938964844,293.1499938964844,0.1785624325275421,-3646.59521484375,304.1441650390625,0.8166799545288086,0.2569678127765655,0.2325534075498581,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703146398067474,-2732.103759765625,304.1393737792969,0.8068844079971313,0.2477981597185135,0.1742980927228927,293.076904296875,297.1499938964844,293.1499938964844,0.3863550722599029,-7069.326171875,304.1473693847656,0.9990000128746032,0.5743779540061951,0.4507251679897308,293.08282470703125,297.1499938964844,293.1499938964844,0.0045036505907773,-1682.546142578125,297.087158203125,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671142578125,1.0,0.3038608431816101,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.3709033727645874,0.5122233629226685,0.8586799502372742,0.1861545592546463,0.0,0.0,0.718543291091919,67.29264068603516,75.0,-37.01123046875,-16558.6484375,356.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.16015625,18000.0,0.0,0.0,0.3789557814598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930014967918396,0.8930104374885559,-8.925458132580388e-06,0.0,0.00038459195639,0.0,0.0,98.1172332763672,0.0,0.0,0.0,0.5258757472038269,4.0,0.0,1.0
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1799613237380981,-3669.9052734375,304.143798828125,0.8144103288650513,0.2580077648162842,0.2335460186004638,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.453041523694992,0.050000000745058,0.0496247969567775,293.0547180175781,297.1499938964844,293.1499938964844,0.1725675612688064,-2761.294921875,304.1391906738281,0.8056543469429016,0.2498467415571212,0.1757860779762268,293.08203125,297.1499938964844,293.1499938964844,0.3931028246879577,-7171.44580078125,304.1370544433594,0.9990000128746032,0.5752043724060059,0.4566204249858856,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410930179059,-1697.284423828125,297.1042785644531,0.453041523694992,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.3068554997444153,0.573750913143158,0.573750913143158,1.0,1.0,-1.3813456296920776,0.5149073004722595,0.8664383292198181,0.1867157220840454,0.0,0.0,0.7215490341186523,68.89300537109375,78.0,-38.257591247558594,-16650.384765625,366.5897521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706726074219,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.6953125,18000.0,0.0,0.0,0.3775637447834015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953844904899597,0.895393431186676,-8.930652256822214e-06,0.0,0.000383179198252,0.0,0.0,98.55985260009766,0.0,0.0,0.0,0.526827871799469,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1799613237380981,-3669.9052734375,304.143798828125,0.8144103288650513,0.2580077648162842,0.2335460186004638,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.453041523694992,0.050000000745058,0.0496247969567775,293.0547180175781,297.1499938964844,293.1499938964844,0.1725675612688064,-2761.294921875,304.1391906738281,0.8056543469429016,0.2498467415571212,0.1757860779762268,293.08203125,297.1499938964844,293.1499938964844,0.3931028246879577,-7171.44580078125,304.1370544433594,0.9990000128746032,0.5752043724060059,0.4566204249858856,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410930179059,-1697.284423828125,297.1042785644531,0.453041523694992,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.3068554997444153,0.573750913143158,0.573750913143158,1.0,1.0,-1.3813456296920776,0.5149073004722595,0.8664383292198181,0.1867157220840454,0.0,0.0,0.7215490341186523,68.89300537109375,78.0,-38.257591247558594,-16650.384765625,366.5897521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706726074219,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.6953125,18000.0,0.0,0.0,0.3775637447834015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953844904899597,0.895393431186676,-8.930652256822214e-06,0.0,0.000383179198252,0.0,0.0,98.55985260009766,0.0,0.0,0.0,0.526827871799469,4.0,0.0,1.0
586500,293.1018981933594,297.1499938964844,293.1499938964844,0.1806466430425644,-3681.287841796875,304.1436767578125,0.8130029439926147,0.258514404296875,0.2340349555015564,293.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4512976706027984,0.050000000745058,0.0496578738093376,293.05584716796875,297.1499938964844,293.1499938964844,0.1736612468957901,-2775.418701171875,304.13916015625,0.8047233819961548,0.2508334815502167,0.1765062659978866,293.0870361328125,297.1499938964844,293.1499938964844,0.3970176875591278,-7229.92626953125,304.1322937011719,0.9990000128746032,0.5750810503959656,0.4600446820259094,293.0781555175781,297.1499938964844,293.1499938964844,0.0045601269230246,-1704.7171630859375,297.11309814453125,0.4512976706027984,0.050000000745058,0.2355555742979049,291.1282958984375,291.1499938964844,254.93316650390625,254.09034729003903,279.127685546875,293.4681091308594,291.12603759765625,1.0,0.3085541129112243,0.5725789070129395,0.5725789070129395,1.0,1.0,-1.38713538646698,0.5164518356323242,0.8706835508346558,0.1870916038751602,0.0,0.0,0.724334716796875,69.8274154663086,78.0,-37.484954833984375,-16704.666015625,372.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532470703125,309.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.236328125,18000.0,0.0,0.0,0.3771124482154846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8996097445487976,0.8996187448501587,-8.967106623458676e-06,0.0,0.0003827211912721,0.0,0.0,99.570068359375,0.0,0.0,0.0,0.5286461710929871,4.0,0.0,1.0
586560,293.1024780273437,297.1499938964844,293.1499938964844,0.1813195347785949,-3692.439697265625,304.14361572265625,0.8114454746246338,0.2590122818946838,0.2345186471939087,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4494571685791015,0.050000000745058,0.0496937409043312,293.0570068359375,297.1499938964844,293.1499938964844,0.1747324168682098,-2789.221435546875,304.1391906738281,0.8036271333694458,0.2517985701560974,0.1772124469280243,293.0935363769531,297.1499938964844,293.1499938964844,0.4012314975261688,-7292.4072265625,304.1278686523437,0.9990000128746032,0.57460618019104,0.4637294709682464,293.0768737792969,297.1499938964844,293.1499938964844,0.0045792795717716,-1712.151611328125,297.1221618652344,0.4494571685791015,0.050000000745058,0.2357257157564163,291.1156005859375,291.1499938964844,254.9144897460937,254.07394409179688,279.1272888183594,293.4520874023437,291.11346435546875,1.0,0.3103629350662231,0.5714135766029358,0.5714135766029358,1.0,1.0,-1.3932340145111084,0.5181184411048889,0.8751156330108643,0.1875325143337249,0.0,0.0,0.7279090285301208,70.83836364746094,81.0,-36.203086853027344,-16763.40625,378.2450866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,308.9967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17880.158203125,18000.0,0.0,0.0,0.3768584132194519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056963324546814,0.9057053327560424,-9.024767678056378e-06,0.0,0.0003824633895419,0.0,0.0,101.07864379882812,0.0,0.0,0.0,0.5312941670417786,4.0,0.0,1.0
586620,293.1036376953125,297.1499938964844,293.1499938964844,0.1826242804527282,-3713.995849609375,304.1435546875,0.8079567551612854,0.2599824070930481,0.2354696094989776,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768113523721695,-2815.925537109375,304.1393127441406,0.8010540008544922,0.2536740303039551,0.1785893440246582,293.1103515625,297.1499938964844,293.1499938964844,0.4103957116603851,-7426.9560546875,304.1199951171875,0.9990000128746032,0.5726343989372253,0.4717293679714203,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179569326341,-1727.0189208984375,297.14129638671875,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.3142480850219726,0.5691580176353455,0.5691580176353455,1.0,1.0,-1.406175136566162,0.5217839479446411,0.8843912482261658,0.1886133104562759,0.0,0.0,0.737214982509613,73.0552749633789,84.0,-32.88760757446289,-16891.525390625,391.4070129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.3770076930522918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92291921377182,0.9229283928871156,-9.199464329867624e-06,0.0,0.0003826148749794,0.0,0.0,105.51818084716795,0.0,0.0,0.0,0.5388650298118591,4.0,0.0,1.0
586680,293.1036376953125,297.1499938964844,293.1499938964844,0.1826242804527282,-3713.995849609375,304.1435546875,0.8079567551612854,0.2599824070930481,0.2354696094989776,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768113523721695,-2815.925537109375,304.1393127441406,0.8010540008544922,0.2536740303039551,0.1785893440246582,293.1103515625,297.1499938964844,293.1499938964844,0.4103957116603851,-7426.9560546875,304.1199951171875,0.9990000128746032,0.5726343989372253,0.4717293679714203,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179569326341,-1727.0189208984375,297.14129638671875,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.3142480850219726,0.5691580176353455,0.5691580176353455,1.0,1.0,-1.406175136566162,0.5217839479446411,0.8843912482261658,0.1886133104562759,0.0,0.0,0.737214982509613,73.0552749633789,84.0,-32.88760757446289,-16891.525390625,391.4070129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.3770076930522918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92291921377182,0.9229283928871156,-9.199464329867624e-06,0.0,0.0003826148749794,0.0,0.0,105.51818084716795,0.0,0.0,0.0,0.5388650298118591,4.0,0.0,1.0
586740,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040636777877808,0.0,0.2363975495100021,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981224656105042,0.0,0.1799280792474746,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742170333862,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1619567871094,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.41987144947052,0.5258509516716003,0.8940204977989197,0.1899662911891937,0.0,0.0,0.0,75.48759460449219,60.0,-29.2358341217041,-17030.67578125,405.8096923828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461035132408142,0.9461129903793336,-9.448128366784658e-06,0.0,0.0,0.0,0.0,111.79071044921876,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040636777877808,0.0,0.2363975495100021,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981224656105042,0.0,0.1799280792474746,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742170333862,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1619567871094,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.41987144947052,0.5258509516716003,0.8940204977989197,0.1899662911891937,0.0,0.0,0.0,75.48759460449219,60.0,-29.2358341217041,-17030.67578125,405.8096923828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461035132408142,0.9461129903793336,-9.448128366784658e-06,0.0,0.0,0.0,0.0,111.79071044921876,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60601806640625,0.0,0.0,0.0009553596610203,293.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0002789717400446,292.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.49530029296875,0.0,0.0,0.0007289159111678,292.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729187011719,0.0,0.0,0.002072210656479,292.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8629150390625,0.0,0.0,0.0013233218342065,291.1502685546875,294.1499938964844,254.8247985839844,253.99490356445312,273.5503234863281,278.7968444824219,291.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064319539815187,2.033854684668768e-08,0.0064319339580833,-0.046987198293209,0.0,0.0,0.0,-0.0418076328933239,60.0,-358.12744140625,-0.0,-3.31737373926444e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.8301104051584864e-18,5.831053391056796e-18,-9.43108985855215e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60601806640625,0.0,0.0,0.0009553596610203,293.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0002789717400446,292.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.49530029296875,0.0,0.0,0.0007289159111678,292.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729187011719,0.0,0.0,0.002072210656479,292.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8629150390625,0.0,0.0,0.0013233218342065,291.1502685546875,294.1499938964844,254.8247985839844,253.99490356445312,273.5503234863281,278.7968444824219,291.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064319539815187,2.033854684668768e-08,0.0064319339580833,-0.046987198293209,0.0,0.0,0.0,-0.0418076328933239,60.0,-358.12744140625,-0.0,-3.31737373926444e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.8301104051584864e-18,5.831053391056796e-18,-9.43108985855215e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5735168457031,0.0,0.0,0.0001287030463572,293.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001138451480073,292.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657287597656,0.0,0.0,9.968144877348097e-05,291.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7478942871094,0.0,0.0,0.0001673258084338,292.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8363037109375,0.0,0.0,0.0005400324007496,291.150390625,294.1499938964844,254.81417846679688,253.98550415039065,273.1229858398437,271.0985412597656,291.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012596369488164,1.7712924460511204e-08,0.0012596192536875,-0.045262262225151,0.0,0.0,0.0,-0.0143960295245051,60.0,-177.9976806640625,-0.0,-1.272641441119049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3253633034982298e-20,1.4226228606489167e-20,-9.72594662739106e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5631408691406,0.0,0.0,0.0001031362771755,293.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0001085088370018,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4561462402344,0.0,0.0,8.021577377803624e-05,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74322509765625,0.0,0.0,0.0001087505443138,292.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.81768798828125,0.0,0.0,0.0005147191695868,291.15045166015625,294.1499938964844,254.8048095703125,253.9772186279297,272.9368591308594,265.836669921875,291.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984550463035,1.7297502097335382e-08,0.0010984378168359,-0.0443340465426445,0.0,0.0,0.0,-0.0133913634344935,60.0,-82.85671997070312,-0.0,-9.678885248831649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8724767020880656e-21,7.40384001578213e-21,-2.531363515642456e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,0.0001027292673825,293.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0001081762238754,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.447265625,0.0,0.0,7.990106678334996e-05,291.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391967773437,0.0,0.0,0.0001081812879419,292.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.79949951171875,0.0,0.0,0.0005131414509378,291.1504821777344,294.1499938964844,254.7966461181641,253.97000122070312,272.7600402832031,262.3312072753906,291.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946399997919,1.6930087554101192e-08,0.0010946230031549,-0.0433746501803398,0.0,0.0,0.0,-0.0132058085873723,60.0,-47.32695388793945,-0.0,-9.611290607836056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575006132536636e-21,7.418780965596369e-21,-2.561280554291096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439758300781,0.0,0.0,0.0001024171506287,293.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0001078483328456,292.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4384460449219,0.0,0.0,7.965831900946796e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352294921875,0.0,0.0,0.0001078514760592,292.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7814636230469,0.0,0.0,0.0005115860840305,291.1505432128906,294.1499938964844,254.78965759277344,253.9638061523437,272.5853881835937,259.9812316894531,291.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913176229223,1.6542214709147632e-08,0.0010913010919466,-0.0423609986901283,0.0,0.0,0.0,-0.0130134960636496,60.0,-34.392478942871094,-0.0,-9.553036051102026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.857379848115406e-21,7.418900519044277e-21,-2.5615204689804787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251770019531,0.0,0.0,0.00010175054922,293.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0001071463993866,291.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42108154296875,0.0,0.0,7.913984154583886e-05,291.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72735595703125,0.0,0.0,0.0001071495062205,292.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7459411621094,0.0,0.0,0.0005082563729956,291.15057373046875,294.1499938964844,254.7789764404297,253.95431518554688,272.2426452636719,257.31646728515625,291.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.92894554138184,-0.0,-9.42906623890849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.857380655908973e-21,7.418897287870009e-21,-2.5615164300126444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251770019531,0.0,0.0,0.00010175054922,293.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0001071463993866,291.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42108154296875,0.0,0.0,7.913984154583886e-05,291.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72735595703125,0.0,0.0,0.0001071495062205,292.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7459411621094,0.0,0.0,0.0005082563729956,291.15057373046875,294.1499938964844,254.7789764404297,253.95431518554688,272.2426452636719,257.31646728515625,291.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.92894554138184,-0.0,-9.42906623890849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.857380655908973e-21,7.418897287870009e-21,-2.5615164300126444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5067443847656,0.0,0.0,0.0001010366468108,293.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0001063946619979,291.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.404052734375,0.0,0.0,7.858456956455484e-05,290.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196350097656,0.0,0.0,0.0001063977033481,292.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.71112060546875,0.0,0.0,0.0005046904552727,291.150634765625,294.1499938964844,254.7723999023437,253.94842529296875,271.9085693359375,256.06414794921875,291.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821747384985429e-08,0.0010765909682959,-0.0378632843494415,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.92067527770996,-0.0,-9.297200875835189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5067443847656,0.0,0.0,0.0001010366468108,293.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0001063946619979,291.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.404052734375,0.0,0.0,7.858456956455484e-05,290.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196350097656,0.0,0.0,0.0001063977033481,292.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.71112060546875,0.0,0.0,0.0005046904552727,291.150634765625,294.1499938964844,254.7723999023437,253.94842529296875,271.9085693359375,256.06414794921875,291.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821747384985429e-08,0.0010765909682959,-0.0378632843494415,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.92067527770996,-0.0,-9.297200875835189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886779785156,0.0,0.0,0.0001002910066745,293.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0001056095061358,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3873596191406,0.0,0.0,7.800461753504351e-05,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120666503906,0.0,0.0,0.0001056124892784,292.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.677001953125,0.0,0.0,0.0005009660380892,291.150634765625,294.1499938964844,254.76954650878903,253.94583129882807,271.5831604003906,255.4550170898437,291.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.6170654296875,-0.0,-9.160466873936457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886779785156,0.0,0.0,0.0001002910066745,293.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0001056095061358,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3873596191406,0.0,0.0,7.800461753504351e-05,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120666503906,0.0,0.0,0.0001056124892784,292.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.677001953125,0.0,0.0,0.0005009660380892,291.150634765625,294.1499938964844,254.76954650878903,253.94583129882807,271.5831604003906,255.4550170898437,291.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.6170654296875,-0.0,-9.160466873936457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709777832031,0.0,0.0,9.952989785233513e-05,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0001048080521286,291.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3709716796875,0.0,0.0,7.741263107163832e-05,290.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7046203613281,0.0,0.0,0.0001048109770636,292.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6435546875,0.0,0.0,0.0004971642629243,291.1506042480469,294.1499938964844,254.77003479003903,253.9461669921875,271.2662658691406,255.1484832763672,291.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39620590209961,-0.0,-9.02194088325814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709777832031,0.0,0.0,9.952989785233513e-05,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0001048080521286,291.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3709716796875,0.0,0.0,7.741263107163832e-05,290.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7046203613281,0.0,0.0,0.0001048109770636,292.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6435546875,0.0,0.0,0.0004971642629243,291.1506042480469,294.1499938964844,254.77003479003903,253.9461669921875,271.2662658691406,255.1484832763672,291.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39620590209961,-0.0,-9.02194088325814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4622497558594,0.0,0.0,9.914849943015724e-05,293.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0001044064483721,291.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3629150390625,0.0,0.0,7.711599027970806e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.700927734375,0.0,0.0,0.0001044093369273,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6271057128906,0.0,0.0,0.0004952592425979,291.15057373046875,294.1499938964844,254.7714233398437,253.9473419189453,271.1109619140625,255.05630493164065,291.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.28905868530273,-0.0,-8.952922314620083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535827636719,0.0,0.0,9.876902186078952e-05,293.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.00010400685278,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3549194335937,0.0,0.0,7.682083378313109e-05,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972961425781,0.0,0.0,0.0001040097122313,292.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6107788085937,0.0,0.0,0.0004933637101203,291.1505432128906,294.1499938964844,254.7735137939453,253.9491424560547,270.9577331542969,254.9894256591797,291.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.18199348449707,-0.0,-8.884513391649308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4365539550781,0.0,0.0,9.802253043744712e-05,293.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001032207946991,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3391418457031,0.0,0.0,7.624021964147687e-05,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69012451171875,0.0,0.0,0.0001032235959428,292.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.57867431640625,0.0,0.0,0.0004896349855698,291.1504821777344,294.1499938964844,254.77960205078125,253.95440673828125,270.6573486328125,254.90493774414065,291.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.968446731567383,-0.0,-8.750708957450115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4365539550781,0.0,0.0,9.802253043744712e-05,293.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001032207946991,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3391418457031,0.0,0.0,7.624021964147687e-05,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69012451171875,0.0,0.0,0.0001032235959428,292.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.57867431640625,0.0,0.0,0.0004896349855698,291.1504821777344,294.1499938964844,254.77960205078125,253.95440673828125,270.6573486328125,254.90493774414065,291.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.968446731567383,-0.0,-8.750708957450115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198303222656,0.0,0.0,9.730344027047975e-05,293.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001024635930662,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236999511719,0.0,0.0,7.568091677967459e-05,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830444335937,0.0,0.0,0.0001024663433781,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.54718017578125,0.0,0.0,0.0004860431654378,291.1503601074219,294.1499938964844,254.7879180908203,253.961654663086,270.3648376464844,254.86004638671875,290.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.758224487304688,-0.0,-8.622775737876509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198303222656,0.0,0.0,9.730344027047975e-05,293.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001024635930662,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236999511719,0.0,0.0,7.568091677967459e-05,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830444335937,0.0,0.0,0.0001024663433781,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.54718017578125,0.0,0.0,0.0004860431654378,291.1503601074219,294.1499938964844,254.7879180908203,253.961654663086,270.3648376464844,254.86004638671875,290.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.758224487304688,-0.0,-8.622775737876509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034118652344,0.0,0.0,9.662818774813786e-05,293.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001017525501083,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3085021972656,0.0,0.0,7.515570905525237e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,0.0001017552422126,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5162658691406,0.0,0.0,0.0004826702934224,291.1501770019531,294.1499938964844,254.798095703125,253.9705352783203,270.0799255371094,254.8370056152344,290.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.55547142028809,-0.0,-8.503499770995404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034118652344,0.0,0.0,9.662818774813786e-05,293.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001017525501083,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3085021972656,0.0,0.0,7.515570905525237e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,0.0001017552422126,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5162658691406,0.0,0.0,0.0004826702934224,291.1501770019531,294.1499938964844,254.798095703125,253.9705352783203,270.0799255371094,254.8370056152344,290.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.55547142028809,-0.0,-8.503499770995404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3872985839844,0.0,0.0,9.601120837032796e-05,293.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.000101102872577,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2935791015625,0.0,0.0,7.467583054676652e-05,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66925048828125,0.0,0.0,0.0001011055137496,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4859619140625,0.0,0.0,0.0004795885179191,291.1499938964844,294.1499938964844,254.8097686767578,253.98074340820312,269.8022766113281,254.8264923095703,290.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.36469078063965,-0.0,-8.395242190317732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3872985839844,0.0,0.0,9.601120837032796e-05,293.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.000101102872577,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2935791015625,0.0,0.0,7.467583054676652e-05,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66925048828125,0.0,0.0,0.0001011055137496,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4859619140625,0.0,0.0,0.0004795885179191,291.1499938964844,294.1499938964844,254.8097686767578,253.98074340820312,269.8022766113281,254.8264923095703,290.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.36469078063965,-0.0,-8.395242190317732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793334960937,0.0,0.0,9.572771523380652e-05,293.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.000100804354588,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862243652344,0.0,0.0,7.445533265126869e-05,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658630371094,0.0,0.0,0.0001008069739327,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4709777832031,0.0,0.0,0.0004781724710483,291.1498718261719,294.1499938964844,254.8160552978516,253.9862365722656,269.66607666015625,254.82427978515625,290.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.27493476867676,-0.0,-8.345731572489967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
