time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588360,291.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3714294433594,0.0,0.0,9.546195360599086e-05,293.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0001005245067062,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789306640625,0.0,0.0,7.424862269544974e-05,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624755859375,0.0,0.0,0.0001005271042231,292.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4561462402344,0.0,0.0,0.0004768449871335,291.1497497558594,294.1499938964844,254.8225555419922,253.991928100586,269.53155517578125,254.8235015869141,290.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.189393997192383,-0.0,-8.299450371396233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558044433594,0.0,0.0,9.498518193140626e-05,293.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001000224729068,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.26446533203125,0.0,0.0,7.387779623968527e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65582275390625,0.0,0.0,0.000100025019492,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268493652344,0.0,0.0,0.0004744635371025,291.1494445800781,294.1499938964844,254.83609008789065,254.0037841796875,269.2673645019531,254.8251495361328,290.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637870366036e-09,0.0010121085215359,-0.0181258805096149,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.031831741333008,-0.0,-8.21674461803923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558044433594,0.0,0.0,9.498518193140626e-05,293.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001000224729068,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.26446533203125,0.0,0.0,7.387779623968527e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65582275390625,0.0,0.0,0.000100025019492,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268493652344,0.0,0.0,0.0004744635371025,291.1494445800781,294.1499938964844,254.83609008789065,254.0037841796875,269.2673645019531,254.8251495361328,290.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637870366036e-09,0.0010121085215359,-0.0181258805096149,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.031831741333008,-0.0,-8.21674461803923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404235839844,0.0,0.0,9.45815845625475e-05,293.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.959748422261328e-05,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.250244140625,0.0,0.0,7.356387504842132e-05,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492004394531,0.0,0.0,9.959999442799015e-05,292.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39801025390625,0.0,0.0,0.0004724476020783,291.14910888671875,294.1499938964844,254.8500061035156,254.0159606933593,269.00933837890625,254.8297576904297,290.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.89302444458008,-0.0,-8.147053165430408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404235839844,0.0,0.0,9.45815845625475e-05,293.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.959748422261328e-05,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.250244140625,0.0,0.0,7.356387504842132e-05,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492004394531,0.0,0.0,9.959999442799015e-05,292.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39801025390625,0.0,0.0,0.0004724476020783,291.14910888671875,294.1499938964844,254.8500061035156,254.0159606933593,269.00933837890625,254.8297576904297,290.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.89302444458008,-0.0,-8.147053165430408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.32525634765625,0.0,0.0,9.424872405361384e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.924699406838045e-05,291.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2361755371094,0.0,0.0,7.330497464863583e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426696777344,0.0,0.0,9.924946061801164e-05,292.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.36962890625,0.0,0.0,0.0004707850166596,291.1487121582031,294.1499938964844,254.8639068603516,254.0281524658203,268.7571716308594,254.8363037109375,290.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.77308654785156,-0.0,-8.08979905286833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.32525634765625,0.0,0.0,9.424872405361384e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.924699406838045e-05,291.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2361755371094,0.0,0.0,7.330497464863583e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426696777344,0.0,0.0,9.924946061801164e-05,292.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.36962890625,0.0,0.0,0.0004707850166596,291.1487121582031,294.1499938964844,254.8639068603516,254.0281524658203,268.7571716308594,254.8363037109375,290.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.77308654785156,-0.0,-8.08979905286833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3102722167969,0.0,0.0,9.398181282449514e-05,293.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.896594565361738e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2223205566406,0.0,0.0,7.309737702598795e-05,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361999511719,0.0,0.0,9.89683685475029e-05,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34161376953125,0.0,0.0,0.000469451828394,291.14825439453125,294.1499938964844,254.87744140625,254.0400238037109,268.510498046875,254.84410095214844,290.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.67133140563965,-0.0,-8.044032284715288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3102722167969,0.0,0.0,9.398181282449514e-05,293.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.896594565361738e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2223205566406,0.0,0.0,7.309737702598795e-05,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361999511719,0.0,0.0,9.89683685475029e-05,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34161376953125,0.0,0.0,0.000469451828394,291.14825439453125,294.1499938964844,254.87744140625,254.0400238037109,268.510498046875,254.84410095214844,290.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.67133140563965,-0.0,-8.044032284715288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3028259277344,0.0,0.0,9.387116006109864e-05,293.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.884943574434146e-05,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154235839844,0.0,0.0,7.301130972336978e-05,290.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63299560546875,0.0,0.0,9.885184408631176e-05,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277587890625,0.0,0.0,0.0004688991757575,291.14801025390625,294.1499938964844,254.8839569091797,254.0457458496093,268.38916015625,254.8483123779297,290.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.62692642211914,-0.0,-8.025097031350016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2954406738281,0.0,0.0,9.377457899972796e-05,293.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.874773968476802e-05,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2085876464844,0.0,0.0,7.293618546100333e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6297912597656,0.0,0.0,9.875012619886547e-05,292.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,0.0004684167506638,291.1477355957031,294.1499938964844,254.8902282714844,254.0512542724609,268.2690734863281,254.8526763916016,290.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.58658599853516,-0.0,-8.008585439256424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807922363281,0.0,0.0,9.362000855617224e-05,292.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.858498378889637e-05,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1950378417969,0.0,0.0,7.281595753738657e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234130859375,0.0,0.0,9.858734119916336e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28668212890625,0.0,0.0,0.0004676447424571,291.1471862792969,294.1499938964844,254.9019012451172,254.0615234375,268.0325927734375,254.86167907714844,290.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.51730728149414,-0.0,-7.98219446096482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807922363281,0.0,0.0,9.362000855617224e-05,292.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.858498378889637e-05,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1950378417969,0.0,0.0,7.281595753738657e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234130859375,0.0,0.0,9.858734119916336e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28668212890625,0.0,0.0,0.0004676447424571,291.1471862792969,294.1499938964844,254.9019012451172,254.0615234375,268.0325927734375,254.86167907714844,290.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.51730728149414,-0.0,-7.98219446096482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.26629638671875,0.0,0.0,9.35105053940788e-05,292.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.846969624049962e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816101074219,0.0,0.0,7.273078517755494e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170654296875,0.0,0.0,9.847202454693615e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,0.000467097852379,291.14654541015625,294.1499938964844,254.91207885742188,254.0704803466797,267.80078125,254.87078857421875,290.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.461894989013672,-0.0,-7.963522818954517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.26629638671875,0.0,0.0,9.35105053940788e-05,292.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.846969624049962e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816101074219,0.0,0.0,7.273078517755494e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170654296875,0.0,0.0,9.847202454693615e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,0.000467097852379,291.14654541015625,294.1499938964844,254.91207885742188,254.0704803466797,267.80078125,254.87078857421875,290.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.461894989013672,-0.0,-7.963522818954517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.251953125,0.0,0.0,9.343265992356464e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.838773985393344e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16827392578125,0.0,0.0,7.26702346582897e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107482910156,0.0,0.0,9.839003178058192e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330627441406,0.0,0.0,0.0004667090834118,291.1458435058594,294.1499938964844,254.9203948974609,254.0778350830078,267.573486328125,254.87974548339844,290.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.41792678833008,-0.0,-7.950258407163346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.251953125,0.0,0.0,9.343265992356464e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.838773985393344e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16827392578125,0.0,0.0,7.26702346582897e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107482910156,0.0,0.0,9.839003178058192e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330627441406,0.0,0.0,0.0004667090834118,291.1458435058594,294.1499938964844,254.9203948974609,254.0778350830078,267.573486328125,254.87974548339844,290.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.41792678833008,-0.0,-7.950258407163346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377319335937,0.0,0.0,9.337288065580653e-05,292.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.832481009652838e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15509033203125,0.0,0.0,7.262373401317745e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044616699219,0.0,0.0,9.83270729193464e-05,292.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.0004664105654228,291.14508056640625,294.1499938964844,254.92648315429688,254.08322143554688,267.3504638671875,254.88819885253903,290.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.38196182250977,-0.0,-7.940078461388111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377319335937,0.0,0.0,9.337288065580653e-05,292.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.832481009652838e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15509033203125,0.0,0.0,7.262373401317745e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044616699219,0.0,0.0,9.83270729193464e-05,292.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.0004664105654228,291.14508056640625,294.1499938964844,254.92648315429688,254.08322143554688,267.3504638671875,254.88819885253903,290.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.38196182250977,-0.0,-7.940078461388111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.23065185546875,0.0,0.0,9.33474293560721e-05,292.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.829801274463534e-05,291.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1485595703125,0.0,0.0,7.260393613250926e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.601318359375,0.0,0.0,9.830026101553813e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936340332031,0.0,0.0,0.0004662834398914,291.1446838378906,294.1499938964844,254.92857360839844,254.0850982666016,267.24053955078125,254.89215087890625,290.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.366186141967773,-0.0,-7.93574486124271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2236328125,0.0,0.0,9.332432819064708e-05,292.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.827369649428874e-05,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420288085937,0.0,0.0,7.258596451720223e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981750488281,0.0,0.0,9.82759302132763e-05,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806335449219,0.0,0.0,0.0004661681014113,291.1442565917969,294.1499938964844,254.92996215820312,254.0863494873047,267.131591796875,254.89585876464844,290.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.35161590576172,-0.0,-7.931812717743014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20965576171875,0.0,0.0,9.328475425718352e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.823204163694754e-05,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290588378906,0.0,0.0,7.255517994053662e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919189453125,0.0,0.0,9.823424625210464e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548156738281,0.0,0.0,0.0004659705155063,291.1433410644531,294.1499938964844,254.93045043945312,254.0868682861328,266.9167175292969,254.90235900878903,290.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.32586479187012,-0.0,-7.925077483150744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20965576171875,0.0,0.0,9.328475425718352e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.823204163694754e-05,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290588378906,0.0,0.0,7.255517994053662e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919189453125,0.0,0.0,9.823424625210464e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548156738281,0.0,0.0,0.0004659705155063,291.1433410644531,294.1499938964844,254.93045043945312,254.0868682861328,266.9167175292969,254.90235900878903,290.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.32586479187012,-0.0,-7.925077483150744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957702636719,0.0,0.0,9.325469727627932e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.820040577324109e-05,291.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161804199219,0.0,0.0,7.253180228872225e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.585693359375,0.0,0.0,9.820258128456771e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292724609375,0.0,0.0,0.0004658204561565,291.142333984375,294.1499938964844,254.92759704589844,254.08447265625,266.7056884765625,254.9073638916016,290.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.304723739624023,-0.0,-7.919961575453274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957702636719,0.0,0.0,9.325469727627932e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.820040577324109e-05,291.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161804199219,0.0,0.0,7.253180228872225e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.585693359375,0.0,0.0,9.820258128456771e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292724609375,0.0,0.0,0.0004658204561565,291.142333984375,294.1499938964844,254.92759704589844,254.08447265625,266.7056884765625,254.9073638916016,290.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.304723739624023,-0.0,-7.919961575453274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820068359375,0.0,0.0,9.323604899691418e-05,292.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.818078251555562e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033935546875,0.0,0.0,7.251729402923957e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794677734375,0.0,0.0,9.818293619900942e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039733886719,0.0,0.0,0.0004657273821067,291.14129638671875,294.1499938964844,254.9210205078125,254.07882690429688,266.49835205078125,254.9105224609375,290.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.28872871398925,-0.0,-7.916784738881688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820068359375,0.0,0.0,9.323604899691418e-05,292.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.818078251555562e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033935546875,0.0,0.0,7.251729402923957e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794677734375,0.0,0.0,9.818293619900942e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039733886719,0.0,0.0,0.0004657273821067,291.14129638671875,294.1499938964844,254.9210205078125,254.07882690429688,266.49835205078125,254.9105224609375,290.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.28872871398925,-0.0,-7.916784738881688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1683654785156,0.0,0.0,9.323126869276166e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.817576210480183e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0907287597656,0.0,0.0,7.251356146298349e-05,290.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732421875,0.0,0.0,9.817788668442518e-05,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789489746094,0.0,0.0,0.0004657035460695,291.14013671875,294.1499938964844,254.91033935546875,254.0695953369141,266.2945251464844,254.91148376464844,290.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987328261137,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.278675079345703,-0.0,-7.915962640936416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1683654785156,0.0,0.0,9.323126869276166e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.817576210480183e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0907287597656,0.0,0.0,7.251356146298349e-05,290.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732421875,0.0,0.0,9.817788668442518e-05,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789489746094,0.0,0.0,0.0004657035460695,291.14013671875,294.1499938964844,254.91033935546875,254.0695953369141,266.2945251464844,254.91148376464844,290.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987328261137,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.278675079345703,-0.0,-7.915962640936416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1615600585937,0.0,0.0,9.323484118795022e-05,292.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.817953105084598e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0844116210937,0.0,0.0,7.251634087879211e-05,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701599121094,0.0,0.0,9.81816410785541e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664978027344,0.0,0.0,0.0004657214158214,291.1395263671875,294.1499938964844,254.90335083007807,254.06353759765625,266.1938781738281,254.91102600097656,290.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.27615165710449,-0.0,-7.916564470633602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1548156738281,0.0,0.0,9.324282291345298e-05,292.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.81879493338056e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.078125,0.0,0.0,7.2522547270637e-05,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670471191406,0.0,0.0,9.819004480959848e-05,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541381835937,0.0,0.0,0.0004657613462768,291.138916015625,294.1499938964844,254.89520263671875,254.05645751953125,266.09405517578125,254.90988159179688,290.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.275449752807617,-0.0,-7.917915922917018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1413269042969,0.0,0.0,9.32732073124498e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.8219963547308e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0655822753906,0.0,0.0,7.254617958096787e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56085205078125,0.0,0.0,9.822203719522804e-05,292.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.029541015625,0.0,0.0,0.0004659132100641,291.1376037597656,294.1499938964844,254.8751983642578,254.03909301757807,265.8967590332031,254.9052734375,290.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146452597415418e-09,0.0009938573930412,-0.0125352842733263,0.0,0.0,0.0,-0.0073641315102577,60.0,-24.279953002929688,-0.0,-7.923068068294017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1413269042969,0.0,0.0,9.32732073124498e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.8219963547308e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0655822753906,0.0,0.0,7.254617958096787e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56085205078125,0.0,0.0,9.822203719522804e-05,292.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.029541015625,0.0,0.0,0.0004659132100641,291.1376037597656,294.1499938964844,254.8751983642578,254.03909301757807,265.8967590332031,254.9052734375,290.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146452597415418e-09,0.0009938573930412,-0.0125352842733263,0.0,0.0,0.0,-0.0073641315102577,60.0,-24.279953002929688,-0.0,-7.923068068294017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1279602050781,0.0,0.0,9.332417539553715e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.827364556258544e-05,291.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531311035156,0.0,0.0,7.258581899804994e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546264648437,0.0,0.0,9.827569738263264e-05,292.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,0.0004661678685806,291.1361999511719,294.1499938964844,254.8500061035156,254.01715087890625,265.7024841308594,254.8972320556641,290.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944050107151,5.209884079704352e-09,0.0009943997720256,-0.0127014657482504,0.0,0.0,0.0,-0.0073955771513283,60.0,-24.292945861816406,-0.0,-7.93171963664463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1279602050781,0.0,0.0,9.332417539553715e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.827364556258544e-05,291.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531311035156,0.0,0.0,7.258581899804994e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546264648437,0.0,0.0,9.827569738263264e-05,292.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,0.0004661678685806,291.1361999511719,294.1499938964844,254.8500061035156,254.01715087890625,265.7024841308594,254.8972320556641,290.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944050107151,5.209884079704352e-09,0.0009943997720256,-0.0127014657482504,0.0,0.0,0.0,-0.0073955771513283,60.0,-24.292945861816406,-0.0,-7.93171963664463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1146545410156,0.0,0.0,9.339224197901784e-05,292.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.8345335572958e-05,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.040771484375,0.0,0.0,7.263875158969313e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54840087890625,0.0,0.0,9.834736556513236e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98101806640625,0.0,0.0,0.0004665079468395,291.1347351074219,294.1499938964844,254.8212280273437,253.9920349121093,265.5110168457031,254.8853759765625,290.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.314302444458008,-0.0,-7.943285140754598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1146545410156,0.0,0.0,9.339224197901784e-05,292.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.8345335572958e-05,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.040771484375,0.0,0.0,7.263875158969313e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54840087890625,0.0,0.0,9.834736556513236e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98101806640625,0.0,0.0,0.0004665079468395,291.1347351074219,294.1499938964844,254.8212280273437,253.9920349121093,265.5110168457031,254.8853759765625,290.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.314302444458008,-0.0,-7.943285140754598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1014099121094,0.0,0.0,9.347031300421804e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.842756116995588e-05,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284423828125,0.0,0.0,7.269946945598349e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54217529296875,0.0,0.0,9.84295693342574e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570617675781,0.0,0.0,0.0004668979963753,291.1331481933594,294.1499938964844,254.79087829589844,253.9654235839844,265.3222351074219,254.8698883056641,290.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.34064483642578,-0.0,-7.956561631772274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1014099121094,0.0,0.0,9.347031300421804e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.842756116995588e-05,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284423828125,0.0,0.0,7.269946945598349e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54217529296875,0.0,0.0,9.84295693342574e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570617675781,0.0,0.0,0.0004668979963753,291.1331481933594,294.1499938964844,254.79087829589844,253.9654235839844,265.3222351074219,254.8698883056641,290.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.34064483642578,-0.0,-7.956561631772274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
