time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590700,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948181152344,0.0,0.0,9.351323387818412e-05,292.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.84727666946128e-05,291.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223083496094,0.0,0.0,7.273285154951736e-05,290.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390625,0.0,0.0,9.847476030699907e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,0.0004671124333981,291.13232421875,294.1499938964844,254.775146484375,253.9515838623047,265.2288513183594,254.86083984375,290.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.35533142089844,-0.0,-7.963866011095888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882568359375,0.0,0.0,9.355872316518798e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.852067159954458e-05,291.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01617431640625,0.0,0.0,7.276822725543752e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53594970703125,0.0,0.0,9.852265066001564e-05,292.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,0.0004673396470025,291.1315002441406,294.1499938964844,254.75906372070312,253.9374084472656,265.1361083984375,254.85096740722656,290.5734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.370954513549805,-0.0,-7.971610926915673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751647949219,0.0,0.0,9.36572250793688e-05,292.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.862441947916524e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00396728515625,0.0,0.0,7.284483581315726e-05,290.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296936035156,0.0,0.0,9.862637671176344e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.90972900390625,0.0,0.0,0.0004678317636717,291.1297302246094,294.1499938964844,254.7258758544922,253.9081115722656,264.9525146484375,254.8289031982422,290.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.404918670654297,-0.0,-7.98839678850527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751647949219,0.0,0.0,9.36572250793688e-05,292.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.862441947916524e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00396728515625,0.0,0.0,7.284483581315726e-05,290.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296936035156,0.0,0.0,9.862637671176344e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.90972900390625,0.0,0.0,0.0004678317636717,291.1297302246094,294.1499938964844,254.7258758544922,253.9081115722656,264.9525146484375,254.8289031982422,290.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.404918670654297,-0.0,-7.98839678850527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621032714844,0.0,0.0,9.376537491334602e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.873831731965764e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918212890625,0.0,0.0,7.292895315913484e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234375,0.0,0.0,9.874025272438304e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863525390625,0.0,0.0,0.0004683720762841,291.1278686523437,294.1499938964844,254.69143676757807,253.87762451171875,264.7713317871094,254.8038787841797,290.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.442426681518555,-0.0,-8.006848162267488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621032714844,0.0,0.0,9.376537491334602e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.873831731965764e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918212890625,0.0,0.0,7.292895315913484e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234375,0.0,0.0,9.874025272438304e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863525390625,0.0,0.0,0.0004683720762841,291.1278686523437,294.1499938964844,254.69143676757807,253.87762451171875,264.7713317871094,254.8038787841797,290.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.442426681518555,-0.0,-8.006848162267488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04913330078125,0.0,0.0,9.388248872710392e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.886165935313328e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.979736328125,0.0,0.0,7.302003359654918e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,9.886357292998582e-05,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631286621094,0.0,0.0,0.0004689571214839,291.1259155273437,294.1499938964844,254.65586853027344,253.84605407714844,264.5925598144531,254.77609252929688,290.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905111510884353e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.483238220214844,-0.0,-8.026852071907342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04913330078125,0.0,0.0,9.388248872710392e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.886165935313328e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.979736328125,0.0,0.0,7.302003359654918e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,9.886357292998582e-05,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631286621094,0.0,0.0,0.0004689571214839,291.1259155273437,294.1499938964844,254.65586853027344,253.84605407714844,264.5925598144531,254.77609252929688,290.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905111510884353e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.483238220214844,-0.0,-8.026852071907342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.03619384765625,0.0,0.0,9.400767885381356e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.899349242914468e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676513671875,0.0,0.0,7.311740046134219e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108337402344,0.0,0.0,9.899539145408198e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8400573730469,0.0,0.0,0.0004695825336966,291.1238708496094,294.1499938964844,254.6192779541016,253.81349182128903,264.4160461425781,254.7457733154297,290.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.527084350585938,-0.0,-8.048264277249474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.03619384765625,0.0,0.0,9.400767885381356e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.899349242914468e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676513671875,0.0,0.0,7.311740046134219e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108337402344,0.0,0.0,9.899539145408198e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8400573730469,0.0,0.0,0.0004695825336966,291.1238708496094,294.1499938964844,254.6192779541016,253.81349182128903,264.4160461425781,254.7457733154297,290.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.527084350585938,-0.0,-8.048264277249474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0297546386719,0.0,0.0,9.407297329744324e-05,292.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.906226478051394e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9616394042969,0.0,0.0,7.316818664548919e-05,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076904296875,0.0,0.0,9.90641419775784e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.82861328125,0.0,0.0,0.0004699087294284,291.122802734375,294.1499938964844,254.60061645507807,253.796875,264.32867431640625,254.72970581054688,290.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.55006217956543,-0.0,-8.059444667196659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233459472656,0.0,0.0,9.413986845174804e-05,292.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.913271060213448e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95562744140625,0.0,0.0,7.32202097424306e-05,290.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045166015625,0.0,0.0,9.913458052324132e-05,292.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8171691894531,0.0,0.0,0.0004702428996097,291.1217346191406,294.1499938964844,254.58175659179688,253.78005981445312,264.2418518066406,254.7130889892578,290.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.57366180419922,-0.0,-8.070905721524468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.010498046875,0.0,0.0,9.427779878024012e-05,292.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,9.927797509590164e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94366455078125,0.0,0.0,7.332749373745173e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981689453125,0.0,0.0,9.927982318913564e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79443359375,0.0,0.0,0.0004709319618996,291.1194763183594,294.1499938964844,254.5434417724609,253.745849609375,264.0697631835937,254.67832946777344,290.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.622520446777344,-0.0,-8.094566084082545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.010498046875,0.0,0.0,9.427779878024012e-05,292.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,9.927797509590164e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94366455078125,0.0,0.0,7.332749373745173e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981689453125,0.0,0.0,9.927982318913564e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79443359375,0.0,0.0,0.0004709319618996,291.1194763183594,294.1499938964844,254.5434417724609,253.745849609375,264.0697631835937,254.67832946777344,290.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.622520446777344,-0.0,-8.094566084082545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9977111816406,0.0,0.0,9.442013106308876e-05,292.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.942786709871144e-05,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93170166015625,0.0,0.0,7.343819015659392e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49176025390625,0.0,0.0,9.94297006400302e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7718505859375,0.0,0.0,0.0004716429975815,291.1171264648437,294.1499938964844,254.50442504882807,253.7109832763672,263.8998413085937,254.6416931152344,290.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.67331886291504,-0.0,-8.119016570162786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9977111816406,0.0,0.0,9.442013106308876e-05,292.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.942786709871144e-05,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93170166015625,0.0,0.0,7.343819015659392e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49176025390625,0.0,0.0,9.94297006400302e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7718505859375,0.0,0.0,0.0004716429975815,291.1171264648437,294.1499938964844,254.50442504882807,253.7109832763672,263.8998413085937,254.6416931152344,290.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.67331886291504,-0.0,-8.119016570162786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849548339844,0.0,0.0,9.456538828089832e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.958084410754964e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197692871094,0.0,0.0,7.355116395046934e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853515625,0.0,0.0,9.958265582099556e-05,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7494201660156,0.0,0.0,0.0004723686433862,291.1146545410156,294.1499938964844,254.4648284912109,253.6755523681641,263.7319641113281,254.60340881347656,290.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.7255973815918,-0.0,-8.144008489807676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849548339844,0.0,0.0,9.456538828089832e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.958084410754964e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197692871094,0.0,0.0,7.355116395046934e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853515625,0.0,0.0,9.958265582099556e-05,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7494201660156,0.0,0.0,0.0004723686433862,291.1146545410156,294.1499938964844,254.4648284912109,253.6755523681641,263.7319641113281,254.60340881347656,290.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.7255973815918,-0.0,-8.144008489807676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722595214844,0.0,0.0,9.471206431044266e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.973531268769877e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90789794921875,0.0,0.0,7.366524368990213e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789123535156,0.0,0.0,9.973710257327184e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72711181640625,0.0,0.0,0.0004731013905256,291.1120910644531,294.1499938964844,254.4247589111328,253.6396484375,263.5661315917969,254.563720703125,290.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341012840965e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524465397,60.0,-24.778886795043945,-0.0,-8.169283205461397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722595214844,0.0,0.0,9.471206431044266e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.973531268769877e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90789794921875,0.0,0.0,7.366524368990213e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789123535156,0.0,0.0,9.973710257327184e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72711181640625,0.0,0.0,0.0004731013905256,291.1120910644531,294.1499938964844,254.4247589111328,253.6396484375,263.5661315917969,254.563720703125,290.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341012840965e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524465397,60.0,-24.778886795043945,-0.0,-8.169283205461397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9659118652344,0.0,0.0,9.478545689489692e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.981260518543422e-05,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9019470214844,0.0,0.0,7.37223235773854e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756774902344,0.0,0.0,9.98143877950497e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7160339355469,0.0,0.0,0.0004734680405817,291.1107482910156,294.1499938964844,254.4045867919922,253.6215667724609,263.4839782714844,254.5434112548828,290.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.805768966674805,-0.0,-8.181945077012642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595947265625,0.0,0.0,9.485863847658038e-05,292.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.988967212848364e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8960266113281,0.0,0.0,7.377923611784354e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.472412109375,0.0,0.0,9.98914401861839e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7049865722656,0.0,0.0,0.0004738335846923,291.1094055175781,294.1499938964844,254.38433837890625,253.6033935546875,263.4023132324219,254.52284240722656,290.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.832719802856445,-0.0,-8.194579237397195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469299316406,0.0,0.0,9.50036192080006e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.000100042358099,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841857910156,0.0,0.0,7.389199890894815e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659118652344,0.0,0.0,0.0001000441043288,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6829528808594,0.0,0.0,0.000474557862617,291.10662841796875,294.1499938964844,254.3436584472656,253.56689453125,263.2404479980469,254.48106384277344,290.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478532895089e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.88661193847656,-0.0,-8.21963865860198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469299316406,0.0,0.0,9.50036192080006e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.000100042358099,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841857910156,0.0,0.0,7.389199890894815e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659118652344,0.0,0.0,0.0001000441043288,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6829528808594,0.0,0.0,0.000474557862617,291.10662841796875,294.1499938964844,254.3436584472656,253.56689453125,263.2404479980469,254.48106384277344,290.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478532895089e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.88661193847656,-0.0,-8.21963865860198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.934326171875,0.0,0.0,9.514558769296856e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.000100191864476,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8723449707031,0.0,0.0,7.400241156574339e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593505859375,0.0,0.0,0.0001001935961539,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611022949219,0.0,0.0,0.0004752670647576,291.1037292480469,294.1499938964844,254.30284118652344,253.5302581787109,263.0805053710937,254.4385681152344,290.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.940114974975582,-0.0,-8.24421491074645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.934326171875,0.0,0.0,9.514558769296856e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.000100191864476,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8723449707031,0.0,0.0,7.400241156574339e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593505859375,0.0,0.0,0.0001001935961539,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611022949219,0.0,0.0,0.0004752670647576,291.1037292480469,294.1499938964844,254.30284118652344,253.5302581787109,263.0805053710937,254.4385681152344,290.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.940114974975582,-0.0,-8.24421491074645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217529296875,0.0,0.0,9.528322698315606e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001003368161036,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605651855469,0.0,0.0,7.410946273012087e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527587890625,0.0,0.0,0.0001003385332296,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.63934326171875,0.0,0.0,0.000475954671856,291.1007385253906,294.1499938964844,254.2620086669922,253.4935607910156,262.9224548339844,254.3955841064453,290.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,-0.0086051179096102,60.0,-24.99278259277344,-0.0,-8.268076356898747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217529296875,0.0,0.0,9.528322698315606e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001003368161036,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605651855469,0.0,0.0,7.410946273012087e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527587890625,0.0,0.0,0.0001003385332296,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.63934326171875,0.0,0.0,0.000475954671856,291.1007385253906,294.1499938964844,254.2620086669922,253.4935607910156,262.9224548339844,254.3955841064453,290.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,-0.0086051179096102,60.0,-24.99278259277344,-0.0,-8.268076356898747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9092102050781,0.0,0.0,9.5415351097472e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.000100475968793,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487854003906,0.0,0.0,7.42122283554636e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461364746094,0.0,0.0,0.0001004776568152,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61773681640625,0.0,0.0,0.0004766147176269,291.0976257324219,294.1499938964844,254.2212677001953,253.4569396972656,262.76629638671875,254.3523101806641,290.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.04420661926269,-0.0,-8.291014808037289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9092102050781,0.0,0.0,9.5415351097472e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.000100475968793,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487854003906,0.0,0.0,7.42122283554636e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461364746094,0.0,0.0,0.0001004776568152,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61773681640625,0.0,0.0,0.0004766147176269,291.0976257324219,294.1499938964844,254.2212677001953,253.4569396972656,262.76629638671875,254.3523101806641,290.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.04420661926269,-0.0,-8.291014808037289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9029235839844,0.0,0.0,9.547901572659612e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0001005430167424,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428955078125,0.0,0.0,7.426174124702811e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428100585937,0.0,0.0,0.0001005446974886,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6069641113281,0.0,0.0,0.0004769327642861,291.09600830078125,294.1499938964844,254.20095825195312,253.43869018554688,262.68896484375,254.33062744140625,290.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312720119953,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.069316864013672,-0.0,-8.30207866897581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.89666748046875,0.0,0.0,9.55409268499352e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,0.0001006082165986,291.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8370056152344,0.0,0.0,7.430989353451878e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.439453125,0.0,0.0,0.0001006098900688,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59625244140625,0.0,0.0,0.0004772420506924,291.0943908691406,294.1499938964844,254.1807098388672,253.4205017089844,262.612060546875,254.30894470214844,290.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.09398651123047,-0.0,-8.312844101965312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841857910156,0.0,0.0,9.565907384967431e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001007326354738,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82525634765625,0.0,0.0,7.44017816032283e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327392578125,0.0,0.0,0.0001007342943921,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.57489013671875,0.0,0.0,0.0004778322763741,291.091064453125,294.1499938964844,254.1404571533203,253.3843231201172,262.4596252441406,254.2656707763672,290.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.14185905456543,-0.0,-8.33340862982368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841857910156,0.0,0.0,9.565907384967431e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001007326354738,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82525634765625,0.0,0.0,7.44017816032283e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327392578125,0.0,0.0,0.0001007342943921,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.57489013671875,0.0,0.0,0.0004778322763741,291.091064453125,294.1499938964844,254.1404571533203,253.3843231201172,262.4596252441406,254.2656707763672,290.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.14185905456543,-0.0,-8.33340862982368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717041015625,0.0,0.0,9.576907905284315e-05,292.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,0.0001008484905469,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81353759765625,0.0,0.0,7.448733958881348e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259948730469,0.0,0.0,0.0001008501276373,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536499023437,0.0,0.0,0.0004783818149007,291.0876159667969,294.1499938964844,254.10064697265625,253.34852600097656,262.3090209960937,254.22262573242188,290.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.187482833862305,-0.0,-8.352577651749017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717041015625,0.0,0.0,9.576907905284315e-05,292.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,0.0001008484905469,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81353759765625,0.0,0.0,7.448733958881348e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259948730469,0.0,0.0,0.0001008501276373,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536499023437,0.0,0.0,0.0004783818149007,291.0876159667969,294.1499938964844,254.10064697265625,253.34852600097656,262.3090209960937,254.22262573242188,290.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.187482833862305,-0.0,-8.352577651749017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592529296875,0.0,0.0,9.587039676262066e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0001009551924653,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80181884765625,0.0,0.0,7.456613820977509e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.419189453125,0.0,0.0,0.0001009568077279,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5325622558594,0.0,0.0,0.0004788879596162,291.08404541015625,294.1499938964844,254.06134033203125,253.313217163086,262.1602478027344,254.1800079345703,290.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.2305850982666,-0.0,-8.370251691758315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592529296875,0.0,0.0,9.587039676262066e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0001009551924653,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80181884765625,0.0,0.0,7.456613820977509e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.419189453125,0.0,0.0,0.0001009568077279,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5325622558594,0.0,0.0,0.0004788879596162,291.08404541015625,294.1499938964844,254.06134033203125,253.313217163086,262.1602478027344,254.1800079345703,290.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.2305850982666,-0.0,-8.370251691758315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8468017578125,0.0,0.0,9.596261952538045e-05,292.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0001010523192235,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901306152344,0.0,0.0,7.463786459993571e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.412353515625,0.0,0.0,0.0001010539126582,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115661621094,0.0,0.0,0.0004793487023562,291.0803527832031,294.1499938964844,254.022705078125,253.27850341796875,262.0133056640625,254.137924194336,290.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.27095603942871,-0.0,-8.38635543232158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
