time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8468017578125,0.0,0.0,9.596261952538045e-05,292.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0001010523192235,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901306152344,0.0,0.0,7.463786459993571e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.412353515625,0.0,0.0,0.0001010539126582,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115661621094,0.0,0.0,0.0004793487023562,291.0803527832031,294.1499938964844,254.022705078125,253.27850341796875,262.0133056640625,254.137924194336,290.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.27095603942871,-0.0,-8.38635543232158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406066894531,0.0,0.0,9.600521298125386e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,0.0001010971755022,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842712402344,0.0,0.0,7.467099203495309e-05,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.408935546875,0.0,0.0,0.0001010987689369,291.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,0.0004795614804606,291.0784912109375,294.1499938964844,254.003646850586,253.2613983154297,261.9405822753906,254.1171417236328,290.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022960525006,8.548929564256014e-09,0.0010229519102722,-0.0214474685490131,0.0,0.0,0.0,-0.0090508852154016,60.0,-25.290008544921875,-0.0,-8.393798367478666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344116210937,0.0,0.0,9.604548540664835e-05,292.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,0.0001011395943351,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784423828125,0.0,0.0,7.470230775652453e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054870605469,0.0,0.0,0.0001011411732179,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49072265625,0.0,0.0,0.0004797626752406,291.0765686035156,294.1499938964844,253.9848022460937,253.2444763183593,261.8683166503906,254.09654235839844,290.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.30838394165039,-0.0,-8.400837714361843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.822021484375,0.0,0.0,9.611884161131456e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.000101216850453,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76678466796875,0.0,0.0,7.475935854017735e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985595703125,0.0,0.0,0.0001012184075079,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700012207031,0.0,0.0,0.0004801291506737,291.0726623535156,294.1499938964844,253.94776916503903,253.2112579345703,261.72509765625,254.0559234619141,290.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.34288024902344,-0.0,-8.413667273998726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.822021484375,0.0,0.0,9.611884161131456e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.000101216850453,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76678466796875,0.0,0.0,7.475935854017735e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985595703125,0.0,0.0,0.0001012184075079,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700012207031,0.0,0.0,0.0004801291506737,291.0726623535156,294.1499938964844,253.94776916503903,253.2112579345703,261.72509765625,254.0559234619141,290.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.34288024902344,-0.0,-8.413667273998726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096618652344,0.0,0.0,9.618260082788764e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0001012840075418,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.755126953125,0.0,0.0,7.480895146727562e-05,290.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,0.0001012855500448,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493713378906,0.0,0.0,0.0004804477212019,291.0686340332031,294.1499938964844,253.9117126464844,253.178955078125,261.5837097167969,254.0162353515625,290.18072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.37419509887696,-0.0,-8.42482634766384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096618652344,0.0,0.0,9.618260082788764e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0001012840075418,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.755126953125,0.0,0.0,7.480895146727562e-05,290.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,0.0001012855500448,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493713378906,0.0,0.0,0.0004804477212019,291.0686340332031,294.1499938964844,253.9117126464844,253.178955078125,261.5837097167969,254.0162353515625,290.18072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.37419509887696,-0.0,-8.42482634766384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973327636719,0.0,0.0,9.623675578041002e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0001013410437735,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74346923828125,0.0,0.0,7.485106470994651e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3845520019531,0.0,0.0,0.0001013425644487,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42889404296875,0.0,0.0,0.0004807182704098,291.06451416015625,294.1499938964844,253.8767547607422,253.1476593017578,261.44415283203125,253.97756958007807,290.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.40226554870605,-0.0,-8.434308540472557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973327636719,0.0,0.0,9.623675578041002e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0001013410437735,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74346923828125,0.0,0.0,7.485106470994651e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3845520019531,0.0,0.0,0.0001013425644487,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42889404296875,0.0,0.0,0.0004807182704098,291.06451416015625,294.1499938964844,253.8767547607422,253.1476593017578,261.44415283203125,253.97756958007807,290.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.40226554870605,-0.0,-8.434308540472557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850036621094,0.0,0.0,9.628129919292404e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,0.0001013879591482,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318420410156,0.0,0.0,7.488570554414764e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37750244140625,0.0,0.0,0.0001013894652714,291.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40850830078125,0.0,0.0,0.0004809408274013,291.0602722167969,294.1499938964844,253.84298706054688,253.11749267578125,261.3064270019531,253.9400329589844,290.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.427005767822266,-0.0,-8.442110299711204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850036621094,0.0,0.0,9.628129919292404e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,0.0001013879591482,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318420410156,0.0,0.0,7.488570554414764e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37750244140625,0.0,0.0,0.0001013894652714,291.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40850830078125,0.0,0.0,0.0004809408274013,291.0602722167969,294.1499938964844,253.84298706054688,253.11749267578125,261.3064270019531,253.9400329589844,290.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.427005767822266,-0.0,-8.442110299711204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7788391113281,0.0,0.0,9.629996202420445e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0001014076187857,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7260131835937,0.0,0.0,7.490022107958794e-05,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739624023437,0.0,0.0,0.000101409110357,291.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983764648437,0.0,0.0,0.0004810340760741,291.05810546875,294.1499938964844,253.8265838623047,253.1028594970703,261.23828125,253.9217224121093,290.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.0224084425717592,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.438066482543945,-0.0,-8.445380217381172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.772705078125,0.0,0.0,9.631621651351452e-05,292.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,0.000101424739114,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72021484375,0.0,0.0,7.491286669392139e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703918457031,0.0,0.0,0.0001014262234093,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882751464844,0.0,0.0,0.0004811153048649,291.055908203125,294.1499938964844,253.8105316162109,253.0885467529297,261.17059326171875,253.9037475585937,290.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.44828224182129,-0.0,-8.448227362123364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7604064941406,0.0,0.0,9.634146408643574e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.000101451332739,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085876464844,0.0,0.0,7.493249722756445e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632507324219,0.0,0.0,0.0001014528024825,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681335449219,0.0,0.0,0.0004812414699699,291.0514221191406,294.1499938964844,253.7794952392578,253.0609436035156,261.0365905761719,253.86875915527344,290.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.466140747070312,-0.0,-8.452649069567998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7604064941406,0.0,0.0,9.634146408643574e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.000101451332739,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085876464844,0.0,0.0,7.493249722756445e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632507324219,0.0,0.0,0.0001014528024825,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681335449219,0.0,0.0,0.0004812414699699,291.0514221191406,294.1499938964844,253.7794952392578,253.0609436035156,261.0365905761719,253.86875915527344,290.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.466140747070312,-0.0,-8.452649069567998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481384277344,0.0,0.0,9.635687456466258e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,0.0001014675799524,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6969909667969,0.0,0.0,7.494448072975501e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560485839844,0.0,0.0,0.000101469027868,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481140136719,0.0,0.0,0.0004813185078091,291.0468444824219,294.1499938964844,253.75,253.03477478027344,260.9044189453125,253.835189819336,290.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267043253406,8.986690502865713e-09,0.0010266953613609,-0.0225937850773334,0.0,0.0,0.0,-0.0092679038643836,60.0,-25.48037910461425,-0.0,-8.455347000335679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481384277344,0.0,0.0,9.635687456466258e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,0.0001014675799524,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6969909667969,0.0,0.0,7.494448072975501e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560485839844,0.0,0.0,0.000101469027868,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481140136719,0.0,0.0,0.0004813185078091,291.0468444824219,294.1499938964844,253.75,253.03477478027344,260.9044189453125,253.835189819336,290.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267043253406,8.986690502865713e-09,0.0010266953613609,-0.0225937850773334,0.0,0.0,0.0,-0.0092679038643836,60.0,-25.48037910461425,-0.0,-8.455347000335679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73590087890625,0.0,0.0,9.635554306441918e-05,292.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.0001014661902445,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853942871094,0.0,0.0,7.494344026781619e-05,290.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487854003906,0.0,0.0,0.0001014676163322,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282165527344,0.0,0.0,0.0004813119012396,291.0421447753906,294.1499938964844,253.72149658203125,253.0095367431641,260.7740478515625,253.8030700683593,290.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.984981647586212e-09,0.0010266808094456,-0.0225893091410398,0.0,0.0,0.0,-0.0092670563608407,60.0,-25.490352630615234,-0.0,-8.455106126348255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73590087890625,0.0,0.0,9.635554306441918e-05,292.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.0001014661902445,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853942871094,0.0,0.0,7.494344026781619e-05,290.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487854003906,0.0,0.0,0.0001014676163322,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282165527344,0.0,0.0,0.0004813119012396,291.0421447753906,294.1499938964844,253.72149658203125,253.0095367431641,260.7740478515625,253.8030700683593,290.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.984981647586212e-09,0.0010266808094456,-0.0225893091410398,0.0,0.0,0.0,-0.0092670563608407,60.0,-25.490352630615234,-0.0,-8.455106126348255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236633300781,0.0,0.0,9.633120498619974e-05,292.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,0.0001014405643218,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737976074219,0.0,0.0,7.492450822610408e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415222167969,0.0,0.0,0.0001014419758575,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30841064453125,0.0,0.0,0.0004811903636436,291.0373229980469,294.1499938964844,253.69338989257807,252.9846649169922,260.6455993652344,253.77224731445312,290.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.494430541992188,-0.0,-8.450827948536246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236633300781,0.0,0.0,9.633120498619974e-05,292.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,0.0001014405643218,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737976074219,0.0,0.0,7.492450822610408e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415222167969,0.0,0.0,0.0001014419758575,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30841064453125,0.0,0.0,0.0004811903636436,291.0373229980469,294.1499938964844,253.69338989257807,252.9846649169922,260.6455993652344,253.77224731445312,290.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.494430541992188,-0.0,-8.450827948536246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7175598144531,0.0,0.0,9.631060675019398e-05,292.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.0001014188819681,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.66802978515625,0.0,0.0,7.490848656743765e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378601074219,0.0,0.0,0.0001014202862279,291.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.298583984375,0.0,0.0,0.0004810875398106,291.0348815917969,294.1499938964844,253.6794891357422,252.9723663330078,260.58209228515625,253.7572479248047,290.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928920713913158e-09,0.0010262015275657,-0.0224425159394741,0.0,0.0,0.0,-0.0092392656952142,60.0,-25.49408912658692,-0.0,-8.44721199655396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7114562988281,0.0,0.0,9.628443513065577e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.0001013913351926,291.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622314453125,0.0,0.0,7.488812843803316e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33416748046875,0.0,0.0,0.0001013927249005,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.28875732421875,0.0,0.0,0.0004809568345081,291.03240966796875,294.1499938964844,253.6656951904297,252.96017456054688,260.5190734863281,253.7425079345703,290.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896289038773375e-09,0.0010259225964546,-0.0223570689558982,0.0,0.0,0.0,-0.0092230886220932,60.0,-25.49220848083496,-0.0,-8.442618337767271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69927978515625,0.0,0.0,9.621532080927864e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001013185537885,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506652832031,0.0,0.0,7.483436638722196e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268127441406,0.0,0.0,0.0001013199289445,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.26922607421875,0.0,0.0,0.0004806116048712,291.0273742675781,294.1499938964844,253.6384429931641,252.93609619140625,260.3943786621094,253.7136993408203,290.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.48387718200684,-0.0,-8.430494347066998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69927978515625,0.0,0.0,9.621532080927864e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001013185537885,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506652832031,0.0,0.0,7.483436638722196e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268127441406,0.0,0.0,0.0001013199289445,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.26922607421875,0.0,0.0,0.0004806116048712,291.0273742675781,294.1499938964844,253.6384429931641,252.93609619140625,260.3943786621094,253.7136993408203,290.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.48387718200684,-0.0,-8.430494347066998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871032714844,0.0,0.0,9.612360736355186e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.000101221994555,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391296386719,0.0,0.0,7.476303289877251e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193664550781,0.0,0.0,0.0001012233478832,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497863769531,0.0,0.0,0.0004801535396836,291.0222473144531,294.1499938964844,253.61163330078125,252.9124298095703,260.2716064453125,253.6857452392578,290.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.469200134277344,-0.0,-8.414424002012313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871032714844,0.0,0.0,9.612360736355186e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.000101221994555,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391296386719,0.0,0.0,7.476303289877251e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193664550781,0.0,0.0,0.0001012233478832,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497863769531,0.0,0.0,0.0004801535396836,291.0222473144531,294.1499938964844,253.61163330078125,252.9124298095703,260.2716064453125,253.6857452392578,290.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.469200134277344,-0.0,-8.414424002012313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.67498779296875,0.0,0.0,9.600904741091654e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0001011013664538,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275939941406,0.0,0.0,7.467393152182922e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119201660156,0.0,0.0,0.000101102697954,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304992675781,0.0,0.0,0.0004795813583768,291.0169982910156,294.1499938964844,253.58531188964844,252.88922119140625,260.15069580078125,253.6586151123047,289.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.448144912719727,-0.0,-8.39437248600916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.67498779296875,0.0,0.0,9.600904741091654e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0001011013664538,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275939941406,0.0,0.0,7.467393152182922e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119201660156,0.0,0.0,0.000101102697954,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304992675781,0.0,0.0,0.0004795813583768,291.0169982910156,294.1499938964844,253.58531188964844,252.88922119140625,260.15069580078125,253.6586151123047,289.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.448144912719727,-0.0,-8.39437248600916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6628723144531,0.0,0.0,9.587159001966938e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,0.0001009566258289,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160888671875,0.0,0.0,7.45670186006464e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044128417969,0.0,0.0,0.0001009579427773,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113342285156,0.0,0.0,0.0004788947699125,291.0116271972656,294.1499938964844,253.5594940185547,252.8664703369141,260.0317077636719,253.6322784423828,289.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095811635255,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.420642852783203,-0.0,-8.370346904484904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6628723144531,0.0,0.0,9.587159001966938e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,0.0001009566258289,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160888671875,0.0,0.0,7.45670186006464e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044128417969,0.0,0.0,0.0001009579427773,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113342285156,0.0,0.0,0.0004788947699125,291.0116271972656,294.1499938964844,253.5594940185547,252.8664703369141,260.0317077636719,253.6322784423828,289.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095811635255,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.420642852783203,-0.0,-8.370346904484904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568298339844,0.0,0.0,9.579411562299356e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0001008750477922,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103515625,0.0,0.0,7.450675184372813e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006591796875,0.0,0.0,0.0001008763501886,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2018127441406,0.0,0.0,0.000478507776279,291.0089416503906,294.1499938964844,253.54676818847656,252.8552703857422,259.97296142578125,253.61941528320312,289.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207054438069,8.28515833717347e-09,0.001020697178319,-0.020756721496582,0.0,0.0,0.0,-0.0089201275259256,60.0,-25.40435791015625,-0.0,-8.35682030242424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,9.571163536747918e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0001007882019621,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046142578125,0.0,0.0,7.444259972544387e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.296875,0.0,0.0,0.0001007894970825,291.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922912597656,0.0,0.0,0.0004780958115588,291.0061950683594,294.1499938964844,253.5341796875,252.8441925048828,259.9146728515625,253.6067352294922,289.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198266245424,8.182375665910513e-09,0.0010198183590546,-0.0204875506460666,0.0,0.0,0.0,-0.0088691730052232,60.0,-25.386653900146484,-0.0,-8.34243323311057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.63873291015625,0.0,0.0,9.553043491905556e-05,292.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0001005973972496,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,7.430166442645714e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,0.0001005986778181,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17340087890625,0.0,0.0,0.0004771907406393,291.0006408691406,294.1499938964844,253.5094146728516,252.8224334716797,259.79949951171875,253.5819549560547,289.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017895527184,7.956567849021212e-09,0.0010178874945268,-0.0198961850255727,0.0,0.0,0.0,-0.0087572308257222,60.0,-25.34661865234375,-0.0,-8.310869503702636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.63873291015625,0.0,0.0,9.553043491905556e-05,292.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0001005973972496,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,7.430166442645714e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,0.0001005986778181,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17340087890625,0.0,0.0,0.0004771907406393,291.0006408691406,294.1499938964844,253.5094146728516,252.8224334716797,259.79949951171875,253.5819549560547,289.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017895527184,7.956567849021212e-09,0.0010178874945268,-0.0198961850255727,0.0,0.0,0.0,-0.0087572308257222,60.0,-25.34661865234375,-0.0,-8.310869503702636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.626708984375,0.0,0.0,9.53298804233782e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0001003862125799,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816955566406,0.0,0.0,7.414567517116666e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,0.0001003874713205,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546325683594,0.0,0.0,0.0004761889576911,290.9949951171875,294.1499938964844,253.48521423339844,252.8011779785156,259.6860656738281,253.5579071044922,289.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706638882609695e-09,0.001015750458464,-0.019241627305746,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.300926208496094,-0.0,-8.276003882201621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.626708984375,0.0,0.0,9.53298804233782e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0001003862125799,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816955566406,0.0,0.0,7.414567517116666e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,0.0001003874713205,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546325683594,0.0,0.0,0.0004761889576911,290.9949951171875,294.1499938964844,253.48521423339844,252.8011779785156,259.6860656738281,253.5579071044922,289.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706638882609695e-09,0.001015750458464,-0.019241627305746,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.300926208496094,-0.0,-8.276003882201621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147155761719,0.0,0.0,9.51130932662636e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.0001001579366857,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702514648437,0.0,0.0,7.397705485345796e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740478515625,0.0,0.0,0.0001001591735985,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.135986328125,0.0,0.0,0.0004751061205752,290.9892272949219,294.1499938964844,253.46157836914065,252.78048706054688,259.5745544433594,253.53466796875,289.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436494531276594e-09,0.0010134405456483,-0.0185340959578752,0.0,0.0,0.0,-0.0084994090721011,60.0,-25.249855041503903,-0.0,-8.238400539539725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147155761719,0.0,0.0,9.51130932662636e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.0001001579366857,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702514648437,0.0,0.0,7.397705485345796e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740478515625,0.0,0.0,0.0001001591735985,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.135986328125,0.0,0.0,0.0004751061205752,290.9892272949219,294.1499938964844,253.46157836914065,252.78048706054688,259.5745544433594,253.53466796875,289.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436494531276594e-09,0.0010134405456483,-0.0185340959578752,0.0,0.0,0.0,-0.0084994090721011,60.0,-25.249855041503903,-0.0,-8.238400539539725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
