time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6027526855469,0.0,0.0,9.48840897763148e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,9.991679689846932e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588684082031,0.0,0.0,7.379893941106275e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,9.991801925934853e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1174621582031,0.0,0.0,0.0004739622527267,290.9833984375,294.1499938964844,253.4385528564453,252.7603454589844,259.46490478515625,253.5122528076172,289.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151128578186672e-09,0.0010110003640875,-0.017786668613553,0.0,0.0,0.0,-0.008357941173017,60.0,-25.19453239440918,-0.0,-8.198770728995441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6027526855469,0.0,0.0,9.48840897763148e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,9.991679689846932e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588684082031,0.0,0.0,7.379893941106275e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,9.991801925934853e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1174621582031,0.0,0.0,0.0004739622527267,290.9833984375,294.1499938964844,253.4385528564453,252.7603454589844,259.46490478515625,253.5122528076172,289.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151128578186672e-09,0.0010110003640875,-0.017786668613553,0.0,0.0,0.0,-0.008357941173017,60.0,-25.19453239440918,-0.0,-8.198770728995441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,9.476640116190538e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,9.979287278838456e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531616210937,0.0,0.0,7.370740786427632e-05,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26251220703125,0.0,0.0,9.979408059734852e-05,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1082458496094,0.0,0.0,0.0004733744135592,290.9804382324219,294.1499938964844,253.42727661132807,252.75048828125,259.41082763671875,253.50135803222656,289.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004478774774725e-09,0.0010097463382408,-0.0174025520682334,0.0,0.0,0.0,-0.0082852402701973,60.0,-25.16560935974121,-0.0,-8.178442811868082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908203125,0.0,0.0,9.46478103287518e-05,292.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,9.966799552785233e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5474853515625,0.0,0.0,7.361517054960132e-05,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586364746094,0.0,0.0,9.966920333681628e-05,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990905761719,0.0,0.0,0.0004727820632979,290.9774475097656,294.1499938964844,253.4161376953125,252.74078369140625,259.3571472167969,253.4906463623047,289.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.856707646107907e-09,0.001008482882753,-0.0170154925435781,0.0,0.0,0.0,-0.0082119842991232,60.0,-25.136125564575195,-0.0,-8.15798415487734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57891845703125,0.0,0.0,9.441010479349644e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,9.94176880340092e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361328125,0.0,0.0,7.34302811906673e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,9.94188740151003e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0808410644531,0.0,0.0,0.0004715947143267,290.971435546875,294.1499938964844,253.3943786621093,252.7218170166016,259.2511901855469,253.4698181152344,289.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.560499699048705e-09,0.0010059499181807,-0.0162396077066659,0.0,0.0,0.0,-0.0080651408061385,60.0,-25.07615852355957,-0.0,-8.117052630041145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57891845703125,0.0,0.0,9.441010479349644e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,9.94176880340092e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361328125,0.0,0.0,7.34302811906673e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,9.94188740151003e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0808410644531,0.0,0.0,0.0004715947143267,290.971435546875,294.1499938964844,253.3943786621093,252.7218170166016,259.2511901855469,253.4698181152344,289.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.560499699048705e-09,0.0010059499181807,-0.0162396077066659,0.0,0.0,0.0,-0.0080651408061385,60.0,-25.07615852355957,-0.0,-8.117052630041145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670471191406,0.0,0.0,9.417713590664788e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.917237184708938e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5247802734375,0.0,0.0,7.324908074224368e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431030273437,0.0,0.0,9.917354327626526e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06268310546875,0.0,0.0,0.0004704310267698,290.96533203125,294.1499938964844,253.373275756836,252.7034912109375,259.1469421386719,253.44973754882807,289.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.2702008030157685e-09,0.0010034675942733,-0.0154791716486215,0.0,0.0,0.0,-0.0079212272539734,60.0,-25.016063690185547,-0.0,-8.077036994791342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670471191406,0.0,0.0,9.417713590664788e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.917237184708938e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5247802734375,0.0,0.0,7.324908074224368e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431030273437,0.0,0.0,9.917354327626526e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06268310546875,0.0,0.0,0.0004704310267698,290.96533203125,294.1499938964844,253.373275756836,252.7034912109375,259.1469421386719,253.44973754882807,289.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.2702008030157685e-09,0.0010034675942733,-0.0154791716486215,0.0,0.0,0.0,-0.0079212272539734,60.0,-25.016063690185547,-0.0,-8.077036994791342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552062988281,0.0,0.0,9.395523375133052e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,9.89387117442675e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5134582519531,0.0,0.0,7.307648775167763e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352905273437,0.0,0.0,9.893986134557052e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.044677734375,0.0,0.0,0.0004693226364906,290.9591064453125,294.1499938964844,253.35284423828125,252.685791015625,259.04443359375,253.430404663086,289.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.993691765127096e-09,0.0010011030826717,-0.0147548336535692,0.0,0.0,0.0,-0.0077841491438448,60.0,-24.957496643066406,-0.0,-8.039013721372612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552062988281,0.0,0.0,9.395523375133052e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,9.89387117442675e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5134582519531,0.0,0.0,7.307648775167763e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352905273437,0.0,0.0,9.893986134557052e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.044677734375,0.0,0.0,0.0004693226364906,290.9591064453125,294.1499938964844,253.35284423828125,252.685791015625,259.04443359375,253.430404663086,289.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.993691765127096e-09,0.0010011030826717,-0.0147548336535692,0.0,0.0,0.0,-0.0077841491438448,60.0,-24.957496643066406,-0.0,-8.039013721372612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433959960937,0.0,0.0,9.375045192427932e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,9.872307418845594e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5021667480469,0.0,0.0,7.291720976354554e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,9.872420923784377e-05,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267944335937,0.0,0.0,0.0004682997532654,290.95281982421875,294.1499938964844,253.3331298828125,252.6687469482422,258.9436340332031,253.4117431640625,289.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.7385132201659425e-09,0.0009989209938794,-0.014086352661252,0.0,0.0,0.0,-0.0076576457358896,60.0,-24.90210151672364,-0.0,-8.00400385969624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433959960937,0.0,0.0,9.375045192427932e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,9.872307418845594e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5021667480469,0.0,0.0,7.291720976354554e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,9.872420923784377e-05,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267944335937,0.0,0.0,0.0004682997532654,290.95281982421875,294.1499938964844,253.3331298828125,252.6687469482422,258.9436340332031,253.4117431640625,289.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.7385132201659425e-09,0.0009989209938794,-0.014086352661252,0.0,0.0,0.0,-0.0076576457358896,60.0,-24.90210151672364,-0.0,-8.00400385969624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374755859375,0.0,0.0,9.365667938254774e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,9.862433216767386e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4965209960937,0.0,0.0,7.284427556442097e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,9.862545994110404e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01788330078125,0.0,0.0,0.0004678313853219,290.9496459960937,294.1499938964844,253.32354736328125,252.6604919433593,258.89385986328125,253.4026794433593,289.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979273891076,5.621662246824144e-09,0.0009979216847568,-0.0137802362442016,0.0,0.0,0.0,-0.0075997174717485,60.0,-24.876192092895508,-0.0,-7.987997463487775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315856933594,0.0,0.0,9.356830560136586e-05,292.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.853127266978844e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908752441406,0.0,0.0,7.277553959283978e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,9.853239316726103e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090026855469,0.0,0.0,0.0004673899384215,290.9464111328125,294.1499938964844,253.3141326904297,252.65240478515625,258.844482421875,253.3937530517578,289.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.511535672297896e-09,0.0009969800012186,-0.0134917329996824,0.0,0.0,0.0,-0.007545122411102,60.0,-24.85146713256836,-0.0,-7.972926852062302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198059082031,0.0,0.0,9.341286204289644e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,9.83676000032574e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795837402344,0.0,0.0,7.265463500516489e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.836869867285714e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913024902344,0.0,0.0,0.0004666135355364,290.93994140625,294.1499938964844,253.2958831787109,252.63674926757807,258.74688720703125,253.3762969970703,289.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834173013125e-09,0.0009953235276043,-0.0129842767491936,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.806575775146484,-0.0,-7.946454161356088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198059082031,0.0,0.0,9.341286204289644e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,9.83676000032574e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795837402344,0.0,0.0,7.265463500516489e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.836869867285714e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913024902344,0.0,0.0,0.0004666135355364,290.93994140625,294.1499938964844,253.2958831787109,252.63674926757807,258.74688720703125,253.3762969970703,289.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834173013125e-09,0.0009953235276043,-0.0129842767491936,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.806575775146484,-0.0,-7.946454161356088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080261230469,0.0,0.0,9.328793385066092e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,9.823604341363534e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46832275390625,0.0,0.0,7.255746459122747e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.823713480727748e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737243652344,0.0,0.0,0.0004659894912037,290.9333801269531,294.1499938964844,253.27838134765625,252.621810913086,258.65087890625,253.359375,289.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.162141825110211e-09,0.0009939920855686,-0.012576388195157,0.0,0.0,0.0,-0.007371911779046,60.0,-24.769100189208984,-0.0,-7.925207512471388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080261230469,0.0,0.0,9.328793385066092e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,9.823604341363534e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46832275390625,0.0,0.0,7.255746459122747e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.823713480727748e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737243652344,0.0,0.0,0.0004659894912037,290.9333801269531,294.1499938964844,253.27838134765625,252.621810913086,258.65087890625,253.359375,289.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.162141825110211e-09,0.0009939920855686,-0.012576388195157,0.0,0.0,0.0,-0.007371911779046,60.0,-24.769100189208984,-0.0,-7.925207512471388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962463378906,0.0,0.0,9.31944086914882e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,9.813757060328498e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45703125,0.0,0.0,7.248471956700087e-05,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.813864016905428e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562072753906,0.0,0.0,0.0004655223747249,290.9267272949219,294.1499938964844,253.26168823242188,252.6076202392578,258.55633544921875,253.3428497314453,289.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930003434419,5.045588391539013e-09,0.0009929953375831,-0.0122710335999727,0.0,0.0,0.0,-0.0073141306638717,60.0,-24.7388858795166,-0.0,-7.909320487442528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962463378906,0.0,0.0,9.31944086914882e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,9.813757060328498e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45703125,0.0,0.0,7.248471956700087e-05,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.813864016905428e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562072753906,0.0,0.0,0.0004655223747249,290.9267272949219,294.1499938964844,253.26168823242188,252.6076202392578,258.55633544921875,253.3428497314453,289.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930003434419,5.045588391539013e-09,0.0009929953375831,-0.0122710335999727,0.0,0.0,0.0,-0.0073141306638717,60.0,-24.7388858795166,-0.0,-7.909320487442528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844970703125,0.0,0.0,9.313283226219936e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,9.8072734544985e-05,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457397460937,0.0,0.0,7.243682921398431e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.807379683479668e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93878173828125,0.0,0.0,0.0004652148345485,290.9199523925781,294.1499938964844,253.24578857421875,252.5941925048828,258.46319580078125,253.32669067382807,289.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923438774421,4.9688346770437875e-09,0.0009923388715833,-0.0120699480175971,0.0,0.0,0.0,-0.0072760800831019,60.0,-24.716495513916016,-0.0,-7.898866982714028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844970703125,0.0,0.0,9.313283226219936e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,9.8072734544985e-05,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457397460937,0.0,0.0,7.243682921398431e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.807379683479668e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93878173828125,0.0,0.0,0.0004652148345485,290.9199523925781,294.1499938964844,253.24578857421875,252.5941925048828,258.46319580078125,253.32669067382807,289.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923438774421,4.9688346770437875e-09,0.0009923388715833,-0.0120699480175971,0.0,0.0,0.0,-0.0072760800831019,60.0,-24.716495513916016,-0.0,-7.898866982714028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786071777344,0.0,0.0,9.311438770964742e-05,292.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,9.805331501411274e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400939941406,0.0,0.0,7.242248102556914e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.805436275200918e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300842285156,0.0,0.0,0.0004651226918213,290.9165344238281,294.1499938964844,253.23814392089844,252.5877685546875,258.4172058105469,253.31874084472656,289.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921471355482,4.945834852776443e-09,0.0009921421296894,-0.0120096895843744,0.0,0.0,0.0,-0.0072646779008209,60.0,-24.708690643310547,-0.0,-7.895736331420269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.47271728515625,0.0,0.0,9.310265886597335e-05,292.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,9.804096771404149e-05,291.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,7.241335697472095e-05,290.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.80420081759803e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9214172363281,0.0,0.0,0.0004650641349144,290.9130859375,294.1499938964844,253.230712890625,252.58154296875,258.3715515136719,253.3108673095703,289.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992021872662,4.931202557401093e-09,0.0009920169832184,-0.0119713544845581,0.0,0.0,0.0,-0.0072574238292872,60.0,-24.70248985290528,-0.0,-7.893744680131931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609375,0.0,0.0,9.310184395872056e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,9.80401164270006e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42315673828125,0.0,0.0,7.24127166904509e-05,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,9.804114961298184e-05,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90411376953125,0.0,0.0,0.0004650600894819,290.9061279296875,294.1499938964844,253.2164764404297,252.56968688964844,258.2812805175781,253.29530334472656,289.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920129086822,4.930156283222686e-09,0.0009920080192387,-0.011968613602221,0.0,0.0,0.0,-0.0072569046169519,60.0,-24.695724487304688,-0.0,-7.893601861042043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609375,0.0,0.0,9.310184395872056e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,9.80401164270006e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42315673828125,0.0,0.0,7.24127166904509e-05,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,9.804114961298184e-05,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90411376953125,0.0,0.0,0.0004650600894819,290.9061279296875,294.1499938964844,253.2164764404297,252.56968688964844,258.2812805175781,253.29530334472656,289.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920129086822,4.930156283222686e-09,0.0009920080192387,-0.011968613602221,0.0,0.0,0.0,-0.0072569046169519,60.0,-24.695724487304688,-0.0,-7.893601861042043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491577148437,0.0,0.0,9.312698239227756e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,9.806659363675864e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118347167969,0.0,0.0,7.243226718856022e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.806761954678224e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868408203125,0.0,0.0,0.0004651857016142,290.8990783691406,294.1499938964844,253.2031097412109,252.55865478515625,258.1923522949219,253.280014038086,289.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922804310917,4.961442812145833e-09,0.0009922754252329,-0.0120505820959806,0.0,0.0,0.0,-0.0072724143974483,60.0,-24.695697784423828,-0.0,-7.89786085420019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491577148437,0.0,0.0,9.312698239227756e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,9.806659363675864e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118347167969,0.0,0.0,7.243226718856022e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.806761954678224e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868408203125,0.0,0.0,0.0004651857016142,290.8990783691406,294.1499938964844,253.2031097412109,252.55865478515625,258.1923522949219,253.280014038086,289.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922804310917,4.961442812145833e-09,0.0009922754252329,-0.0120505820959806,0.0,0.0,0.0,-0.0072724143974483,60.0,-24.695697784423828,-0.0,-7.89786085420019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,9.31744507397525e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,9.81165940174833e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004821777344,0.0,0.0,7.246918539749458e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.811759809963404e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,0.0004654228687286,290.89190673828125,294.1499938964844,253.1906280517578,252.5484619140625,258.104736328125,253.2650146484375,289.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927857900038,5.020551530066086e-09,0.0009927807841449,-0.0122054396197199,0.0,0.0,0.0,-0.0073017165996134,60.0,-24.701499938964844,-0.0,-7.90590988231088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,9.31744507397525e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,9.81165940174833e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004821777344,0.0,0.0,7.246918539749458e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.811759809963404e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,0.0004654228687286,290.89190673828125,294.1499938964844,253.1906280517578,252.5484619140625,258.104736328125,253.2650146484375,289.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927857900038,5.020551530066086e-09,0.0009927807841449,-0.0122054396197199,0.0,0.0,0.0,-0.0073017165996134,60.0,-24.701499938964844,-0.0,-7.90590988231088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255065917969,0.0,0.0,9.324002166977152e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,9.818565013119952e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890991210937,0.0,0.0,7.252018986037001e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.818664693739264e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525085449219,0.0,0.0,0.0004657504614442,290.8846435546875,294.1499938964844,253.17906188964844,252.53912353515625,258.01837158203125,253.2503356933593,289.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934841655194,5.102216871222254e-09,0.0009934790432453,-0.0124193942174315,0.0,0.0,0.0,-0.0073422016575932,60.0,-24.71211242675781,-0.0,-7.91703769209562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255065917969,0.0,0.0,9.324002166977152e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,9.818565013119952e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890991210937,0.0,0.0,7.252018986037001e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.818664693739264e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525085449219,0.0,0.0,0.0004657504614442,290.8846435546875,294.1499938964844,253.17906188964844,252.53912353515625,258.01837158203125,253.2503356933593,289.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934841655194,5.102216871222254e-09,0.0009934790432453,-0.0124193942174315,0.0,0.0,0.0,-0.0073422016575932,60.0,-24.71211242675781,-0.0,-7.91703769209562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195861816406,0.0,0.0,9.327800944447516e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,9.822565334616228e-05,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833923339844,0.0,0.0,7.25497302482836e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.822664287639782e-05,291.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84393310546875,0.0,0.0,0.0004659402184188,290.8809814453125,294.1499938964844,253.1736297607422,252.5347900390625,257.97564697265625,253.2431488037109,289.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938888251781,5.14952747110442e-09,0.0009938835864886,-0.0125433411449193,0.0,0.0,0.0,-0.007365655619651,60.0,-24.71884727478028,-0.0,-7.923487288508113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136657714844,0.0,0.0,9.331909677712248e-05,292.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.935302734375,0.0,0.0,9.826892346609384e-05,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777160644531,0.0,0.0,7.258168625412509e-05,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.826991299632935e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353881835937,0.0,0.0,0.0004661454586312,290.87725830078125,294.1499938964844,253.16842651367188,252.5306701660156,257.9332580566406,253.236068725586,289.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943264303728,5.200702091201492e-09,0.0009943211916834,-0.0126774106174707,0.0,0.0,0.0,-0.0073910248465836,60.0,-24.726377487182617,-0.0,-7.930466949801487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017944335937,0.0,0.0,9.34072013478726e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,9.83617064775899e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36627197265625,0.0,0.0,7.265021122293547e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.83626814559102e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182983398437,0.0,0.0,0.0004665855667553,290.86981201171875,294.1499938964844,253.15872192382807,252.5231170654297,257.849365234375,253.22227478027344,289.5674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.310434758598603e-09,0.0009952594991773,-0.0129648922011256,0.0,0.0,0.0,-0.0074454238638281,60.0,-24.74302291870117,-0.0,-7.945443769585837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017944335937,0.0,0.0,9.34072013478726e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,9.83617064775899e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36627197265625,0.0,0.0,7.265021122293547e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.83626814559102e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182983398437,0.0,0.0,0.0004665855667553,290.86981201171875,294.1499938964844,253.15872192382807,252.5231170654297,257.849365234375,253.22227478027344,289.5674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.310434758598603e-09,0.0009952594991773,-0.0129648922011256,0.0,0.0,0.0,-0.0074454238638281,60.0,-24.74302291870117,-0.0,-7.945443769585837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.389892578125,0.0,0.0,9.349938773084432e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,9.845879685599356e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35479736328125,0.0,0.0,7.272190850926563e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.845975728239864e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8012390136719,0.0,0.0,0.0004670461348723,290.8622131347656,294.1499938964844,253.1499938964844,252.5164794921875,257.76678466796875,253.2091217041016,289.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.425265126035583e-09,0.0009962414624169,-0.0132657242938876,0.0,0.0,0.0,-0.0075023504905402,60.0,-24.76081275939941,-0.0,-7.961131132105947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.389892578125,0.0,0.0,9.349938773084432e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,9.845879685599356e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35479736328125,0.0,0.0,7.272190850926563e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.845975728239864e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8012390136719,0.0,0.0,0.0004670461348723,290.8622131347656,294.1499938964844,253.1499938964844,252.5164794921875,257.76678466796875,253.2091217041016,289.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.425265126035583e-09,0.0009962414624169,-0.0132657242938876,0.0,0.0,0.0,-0.0075023504905402,60.0,-24.76081275939941,-0.0,-7.961131132105947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779602050781,0.0,0.0,9.359743125969544e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,9.856204269453885e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34332275390625,0.0,0.0,7.279816054506227e-05,290.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,9.856299584498628e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78424072265625,0.0,0.0,0.0004675358941312,290.8545227050781,294.1499938964844,253.14453125,252.51251220703125,257.685302734375,253.19679260253903,289.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972911793738,5.547382553316993e-09,0.0009972857078537,-0.0135856438428163,0.0,0.0,0.0,-0.0075628892518579,60.0,-24.778594970703125,-0.0,-7.977831018024517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
